_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 15:46:18+01:00,10.0,1969.19287109375,90.32382202148438,7.484760284423828,7.632972240447998,5.925929069519043,3.800638675689697,3.875898361206055,280.4978798866272,275.24552979469297,272.73567002415655,334.1910766601562,327.80275573730466,306.4293502807617,34.02774810791016,32.934417724609375,33.498748779296875,292.5003189086914,268.4423698425293,0.0210112762451171,0.0200743904113769,478.6529541015625,479.2452697753906,24.70684051513672,24.57682228088379,386047.101020813,1298095.6077575684,1229247.9515075684,1234863.1858825684,12.266844749450684,12.218016624450684,837890.5296325684,407104.4445037842,308.3435768127441,266.24376049041746,303.0287097930908,308.4805511474609,7.032499313354492,35.279998779296875,29.959999084472656,0.0003273618910047,2983.4111328125,6.515435218811035,6.469759941101074,11.966400146484377,2.2528679370880127,1.2538610696792605,0.6968697309494019,0.9343940019607544,0.9036989212036132,1.674888014793396,245.5357360839844,6.98496675491333,650.9837036132812,287.94110107421875,2.4701497554779053,1.2982999086380005,578.2040405273438,662.6699829101562,44.56311798095703,49.79
2025-02-04 15:46:20+01:00,10.0,1967.4556884765625,90.21271133422852,7.4660725593566895,7.57782506942749,5.887767791748047,3.781881332397461,3.8471016883850098,280.4678796768188,275.24552979469297,272.6956700623035,334.181078338623,327.6927551269531,306.44935073852537,34.04774856567383,32.932373046875,33.498748779296875,292.5003189086914,268.3223699569702,0.0208959045410156,0.0200709476470947,478.63482666015625,479.3251953125,24.61862564086914,24.660966873168945,379256.9398880005,1297363.1858825684,1237548.7327575684,1238159.0843200684,12.258299827575684,12.241209983825684,836913.9671325684,409301.7101287842,308.4732192993164,266.6933893203735,303.0087093353271,308.4905494689941,7.032499313354492,35.279998779296875,29.959999084472656,0.0003273618910047,2983.4111328125,6.831046581268311,6.110126972198486,11.966400146484377,2.060832023620605,1.1836074590682983,0.7055866718292236,0.9235750436782836,0.8948448896408081,1.6781166791915894,245.6586456298828,6.328941345214844,650.9866943359375,287.9700927734375,2.4711384773254395,1.2984153032302856,578.1622924804688,662.7864379882812,,49.79
2025-02-04 15:46:22+01:00,10.0,1965.718505859375,90.10160064697266,7.462368965148926,7.565436840057373,5.877826929092407,3.786279320716858,3.844291567802429,280.4278797149658,275.24552979469297,272.6706700712442,334.1760772705078,327.64275588989256,306.43435134887693,34.04774856567383,32.930267333984375,33.50874900817871,292.5003189086914,268.3173698425293,0.0208660812377929,0.0200600080490112,478.6589050292969,479.28265380859375,24.626731872558597,24.485569953918457,380134.32025909424,1291992.0921325684,1233581.4476013184,1232299.7093200684,12.259520530700684,12.232054710388184,830444.2405700684,403869.5812225342,308.5838970184326,266.17866840362547,303.01870956420896,308.4905494689941,7.027500152587891,35.279998779296875,29.959999084472656,0.0003263446044921,2975.0458984375,6.414058208465576,5.750494003295898,11.966400146484377,2.3392937183380127,1.156036555767059,0.6986026465892792,0.9184494614601136,0.8970050513744354,1.6345482468605042,245.78155517578125,6.379305124282837,650.6958312988281,287.93980407714844,2.4711759090423584,1.2983351349830627,578.0494384765625,662.8778686523438,46.820648193359375,49.79
2025-02-04 15:46:24+01:00,10.0,1965.1248779296875,90.29220581054688,7.458665370941162,7.553048610687256,5.867886066436768,3.790677309036255,3.8414814472198486,280.3878797531128,275.24552979469297,272.6456700801849,334.17107620239256,327.592756652832,306.4193519592285,34.04774856567383,32.92816162109375,33.51874923706055,292.5003189086914,268.3123697280884,0.0208362579345703,0.0200490684509277,478.6829833984375,479.2401123046875,24.634838104248047,24.31017303466797,381011.700630188,1286620.9983825684,1229614.1624450684,1226440.3343200684,12.260741233825684,12.222899436950684,823974.5140075684,398437.4523162842,308.6945747375488,265.6639474868774,303.0287097930908,308.4905494689941,7.010000228881836,35.29999923706055,30.0,0.0003258359442816,3013.357177734375,5.997069835662842,6.295988082885742,11.966400146484377,2.61775541305542,1.1284656524658203,0.6916186213493347,0.9133238792419434,0.8991652131080627,1.590979814529419,245.44012451171875,6.42966890335083,650.4049682617188,287.9095153808594,2.4712133407592773,1.2982549667358398,577.9365844726562,662.9692993164062,44.665077209472656,49.79
2025-02-04 15:46:26+01:00,10.0,1966.991455078125,90.2041015625,7.452847957611084,7.596385478973389,5.898608684539795,3.772071838378906,3.844719886779785,280.33788003921507,275.1455300092697,272.3756700992584,334.1510757446289,327.54275741577146,306.4193519592285,34.04774856567383,32.941131591796875,33.51874923706055,292.5103191375732,268.1123699188232,0.0209379138946533,0.0200700511932373,478.6438903808594,479.2448120117188,24.619579315185547,24.1129207611084,376128.888130188,1299072.1702575684,1241332.9124450684,1233886.6233825684,12.257079124450684,12.215575218200684,822265.5296325684,391601.5148162842,308.9358085632324,266.8155640602112,303.0087093353271,308.4805511474609,6.989999771118164,35.279998779296875,29.979999542236328,0.0003260393948025,2967.88232421875,6.255637168884277,5.608683109283447,11.966400146484377,2.195277690887451,1.1910377740859983,0.6935879588127136,0.9310643076896667,0.9034106731414796,1.6245578527450562,246.50537109375,5.7022809982299805,651.0065307617188,287.9411315917969,2.472170114517212,1.298300862312317,577.671875,663.2145385742188,44.64390182495117,49.79
2025-02-04 15:46:28+01:00,10.0,1969.3861083984373,90.2621612548828,7.461406707763672,7.569703578948975,5.8793113231658936,3.789141893386841,3.844078183174133,280.3228799343109,275.12552996873853,272.3506700634956,334.1460765838623,327.48275604248045,306.41435089111326,34.03774833679199,32.941131591796875,33.51874923706055,292.49031867980955,268.1123699188232,0.0208737497329711,0.0200593070983886,478.6517639160156,479.2525177001953,24.647951126098636,24.21773052215576,377387.7382278442,1299804.5921325684,1242065.3343200684,1240600.4905700684,12.241820335388184,12.228392601013184,826476.9554138184,395996.0460662842,308.8671821594238,266.3774143695831,303.0087093353271,308.46055068969724,6.989999771118164,35.279998779296875,29.979999542236328,0.000326802368164,2971.84228515625,6.149346828460693,5.81405520439148,11.966400146484377,2.3567593097686768,1.24127995967865,0.6929951012134552,0.9260516464710236,0.903717577457428,1.6182631254196167,246.5873107910156,6.021221876144409,650.6975402832031,287.92713928222656,2.4714272022247314,1.298257291316986,577.5869750976562,663.054443359375,,49.79
2025-02-04 15:46:30+01:00,10.0,1971.78076171875,90.32022094726562,7.46996545791626,7.54302167892456,5.860013961791992,3.806211948394776,3.8434364795684814,280.3078798294067,275.1055299282074,272.3256700277328,334.1410774230957,327.42275466918943,306.409349822998,34.02774810791016,32.941131591796875,33.51874923706055,292.4703182220459,268.1123699188232,0.020809585571289,0.02004856300354,478.6596374511719,479.2602233886719,24.67632293701172,24.322540283203125,378646.5883255005,1300537.0140075684,1242797.7561950684,1247314.3577575684,12.226561546325684,12.241209983825684,830688.3811950684,400390.5773162842,308.7985557556152,265.93926467895506,303.0087093353271,308.4405502319336,6.975000381469727,35.2599983215332,29.979999542236328,0.0003272092692057,3028.1298828125,6.043056488037109,6.019427299499512,11.966400146484377,2.5182409286499023,1.2915221452713013,0.6924022436141968,0.9210389852523804,0.9040244817733764,1.6119683980941772,246.66925048828125,6.340162754058838,650.3885498046875,287.91314697265625,2.470684289932251,1.2982137203216553,577.5020751953125,662.8943481445312,45.12495422363281,49.79
2025-02-04 15:46:32+01:00,10.0,1964.674560546875,89.99497985839844,7.489782810211182,7.622880935668945,5.924880027770996,3.8040924072265625,3.87169337272644,280.3178800582885,275.1255300283432,271.9856701135635,334.1310752868652,327.4327568054199,306.3993515014648,34.02774810791016,32.9345703125,33.51874923706055,292.4803184509277,267.9123701095581,0.020809585571289,0.02004856300354,478.6596374511719,479.2955322265625,24.67632293701172,24.64619255065918,385131.573677063,1287841.7015075684,1229003.8108825684,1238403.2249450684,12.250975608825684,12.205809593200684,837280.1780700684,404418.8976287842,308.84430541992185,266.4906519889832,302.9987091064453,308.45055236816404,6.974999904632568,35.2599983215332,29.979999542236328,0.0003272092692057,3021.63330078125,5.15314531326294,5.147269248962402,11.966400146484377,2.7336392402648926,1.21522855758667,0.679719090461731,0.9140597581863404,0.917460560798645,1.7158464193344116,245.23529052734372,5.113410949707031,650.3119506835938,287.9085998535156,2.4683241844177246,1.2981966733932495,576.2864379882812,662.4796142578125,44.48210144042969,49.79
2025-02-04 15:46:34+01:00,10.0,1974.14990234375,90.12374877929688,7.458067893981934,7.622166156768799,5.908166408538818,3.7751073837280273,3.872528076171875,280.3878797531128,275.1955298423767,271.6256700992584,334.09107818603513,327.5127548217773,306.3993515014648,33.98774719238281,32.93975830078125,33.498748779296875,292.4803184509277,267.7323698043823,0.0210342464447021,0.0200342006683349,478.64007568359375,479.2643127441406,24.693965911865234,24.44876480102539,385665.6312942505,1301757.7171325684,1242309.4749450684,1227783.1077575684,12.281493186950684,12.281493186950684,832885.6468200684,404174.7570037842,308.88173904418943,265.9080494880676,303.0087093353271,308.45055236816404,6.977499961853027,35.279998779296875,30.0,0.0003265989176432,3081.83642578125,5.409786224365234,5.457011699676514,11.966400146484377,2.273702621459961,1.223608374595642,0.6954723596572876,0.9493798017501832,0.920774519443512,1.7193644046783447,246.6146240234375,5.965743064880371,650.3377075195312,287.9683837890625,2.467961549758911,1.2983673810958862,576.1887817382812,662.4047241210938,46.41511917114258,49.79
2025-02-04 15:46:36+01:00,10.0,1968.0135498046875,90.21670532226562,7.504613876342773,7.566829681396484,5.871587753295898,3.8143019676208496,3.845923900604248,280.3978799819946,275.2155298233032,271.6256700992584,334.10107650756834,327.42275466918943,306.4193519592285,34.007747650146484,32.91375732421875,33.498748779296875,292.4703182220459,267.7323698043823,0.0208976764678955,0.0200443401336669,478.6896667480469,479.2283630371094,24.544715881347656,24.584142684936523,388107.0375442505,1276855.3733825684,1221801.6624450684,1243652.2483825684,12.265624046325684,12.244872093200684,833984.2796325684,408935.4991912842,308.6779388427734,265.92053546905515,303.0087093353271,308.45055236816404,6.96999979019165,35.23999786376953,29.959999084472656,0.0003275144788953,3056.82958984375,5.2812180519104,5.8914642333984375,11.966400146484377,2.189453125,1.2580468654632568,0.6890624165534973,0.9211185574531556,0.9127851128578186,1.6755367517471311,247.58428955078125,5.485866546630859,650.1448974609375,287.91290283203125,2.467280149459839,1.2982070446014404,576.2152709960938,662.394775390625,43.53499221801758,49.79
2025-02-04 15:46:38+01:00,10.0,1969.0535278320312,90.29754257202148,7.47032880783081,7.577102899551392,5.880176067352295,3.792558908462525,3.846740126609802,280.40287985801695,275.2205298185348,271.5856700778007,334.0860771179199,327.3977550506592,306.4193519592285,34.007747650146484,32.91461181640625,33.49374771118164,292.48531856536863,267.70736994743345,0.0209183473587036,0.0200548372268676,478.69325256347656,479.2338562011719,24.61457252502441,24.517745971679688,383147.931098938,1283325.0999450684,1226257.2288513184,1241210.8421325684,12.261961936950684,12.216185569763184,831176.6624450684,401061.9640350342,308.74240531921384,265.8893205165863,303.0037092208862,308.45055236816404,6.964999675750732,35.25,29.979999542236328,0.0003262428792317,2953.777099609375,5.1568121910095215,5.413485765457153,11.966400146484377,2.307315945625305,1.2764171361923218,0.6797004044055939,0.9180591702461244,0.9168506562709808,1.664243221282959,246.95606994628903,5.478756904602051,650.2395935058594,287.9272155761719,2.4680497646331787,1.2982596158981323,576.1581115722656,662.5095520019531,,49.79
2025-02-04 15:46:40+01:00,10.0,1970.093505859375,90.37837982177734,7.436043739318848,7.587376117706299,5.888764381408691,3.770815849304199,3.847556352615357,280.4078797340393,275.22552981376646,271.54567005634306,334.07107772827146,327.3727554321289,306.4193519592285,34.007747650146484,32.91546630859375,33.488746643066406,292.5003189086914,267.6823700904846,0.0209390182495117,0.0200653343200683,478.6968383789063,479.2393493652344,24.68442916870117,24.45134925842285,378188.8246536255,1289794.8265075684,1230712.7952575684,1238769.4358825684,12.258299827575684,12.187499046325684,828369.0452575684,393188.4288787842,308.8068717956543,265.8581055641174,302.9987091064453,308.45055236816404,6.972499847412109,35.23999786376953,29.94999885559082,0.0003257850816514,3034.8486328125,5.032406330108643,4.935507297515869,11.966400146484377,2.4251787662506104,1.2947874069213867,0.6703383922576904,0.914999783039093,0.9209161996841432,1.6529496908187866,246.32785034179688,5.471647262573242,650.3342895507812,287.9415283203125,2.4688193798065186,1.2983121871948242,576.1009521484375,662.6243286132812,43.07762908935547,49.79
2025-02-04 15:46:42+01:00,10.0,1969.6412353515625,89.9735107421875,7.408763885498047,7.623523712158203,5.925318241119385,3.757218360900879,3.8661296367645264,280.3878797531128,275.24552979469297,271.4156700611114,334.07107772827146,327.3527549743652,306.4193519592285,33.98774719238281,32.918121337890625,33.488746643066406,292.4803184509277,267.6423701286316,0.0210517559051513,0.0200572566986084,478.6853637695313,479.3223571777344,24.67632293701172,24.46377944946289,374603.009223938,1289550.6858825684,1236205.9593200684,1244140.5296325684,12.238768577575684,12.213133811950684,833495.9983825684,388305.6163787842,308.8609451293945,266.23136510849,302.98870887756345,308.45055236816404,6.96750020980835,35.22999954223633,29.959999084472656,0.0003270058186848,2979.006103515625,4.748640537261963,5.263792991638184,11.966400146484377,2.4725728034973145,1.3247861862182615,0.6700090169906616,0.917079210281372,0.9270623326301576,1.7493631839752195,246.27322387695312,4.748874664306641,650.0430908203125,287.9106750488281,2.468475341796875,1.2979192733764648,575.7386474609375,662.54931640625,42.730934143066406,49.79
2025-02-04 15:46:44+01:00,10.0,1962.606201171875,90.04904174804688,7.438362121582031,7.627479076385498,5.9194159507751465,3.777914524078369,3.873237609863281,280.3878797531128,275.26553001403806,271.31567015647886,334.0410751342773,327.342756652832,306.3993515014648,33.96774673461914,32.898040771484375,33.4787483215332,292.4803184509277,267.7323698043823,0.0210529079437255,0.0200591735839843,478.7235107421875,479.2489318847656,24.549484252929688,24.694948196411133,386275.9828567505,1294433.4983825684,1232299.7093200684,1236572.1702575684,12.246092796325684,12.231444358825684,828369.0452575684,405639.6007537842,308.7985557556152,266.0204237937927,302.9987091064453,308.4805511474609,6.960000038146973,35.23999786376953,29.94999885559082,0.0003272092692057,3012.2001953125,5.074159145355225,5.459128856658936,11.966400146484377,2.4916365146636963,1.359889268875122,0.6798527240753174,0.9295331835746764,0.925236165523529,1.7248872518539429,246.79217529296875,5.1409196853637695,650.1871948242188,287.9385986328125,2.468369960784912,1.2982286214828491,575.83935546875,662.4780883789062,43.47543716430664,49.79
2025-02-04 15:46:46+01:00,10.0,1972.21533203125,90.24137115478516,7.470589160919189,7.611048221588135,5.931349754333496,3.78385591506958,3.8549983501434326,280.34787979125974,275.26553001403806,271.7856700658798,333.9910758972168,327.1827568054199,306.4293502807617,33.97774887084961,32.898040771484375,33.4787483215332,292.4803184509277,268.54236974716184,0.0210390605926513,0.0200449485778808,478.677734375,479.2679748535156,24.657249450683597,24.43318748474121,383453.106880188,1298461.8186950684,1227172.7561950684,1239013.5765075684,12.252196311950684,12.260741233825684,814941.3108825684,386352.4913787842,308.494123840332,265.8830775260925,302.9987091064453,308.45055236816404,6.939999580383301,35.23999786376953,29.979999542236328,0.0003267515055338,3042.012451171875,5.317803382873535,6.226186752319336,11.966400146484377,2.516538381576538,1.267798662185669,0.680995762348175,0.9198635816574096,0.9147867560386658,1.7081154584884644,246.300537109375,5.497314453125,649.78564453125,287.91259765625,2.466894149780273,1.2981977462768557,576.6255493164062,662.4931640625,46.029083251953125,49.79
2025-02-04 15:46:48+01:00,10.0,1970.4869384765625,90.31884765625,7.469281911849976,7.617243766784668,5.93037486076355,3.787173628807068,3.862199068069458,280.3428799152374,275.26553001403806,271.9356701016426,333.98107566833494,327.1627563476562,306.41435089111326,33.972747802734375,32.90087890625,33.4737491607666,292.4753183364868,268.35236992836,0.0210390605926513,0.0200449485778808,478.677734375,479.2600555419922,24.657249450683597,24.543017387390137,383720.13568878174,1298644.9241638184,1231506.2522888184,1236144.9241638184,12.263182640075684,12.233275413513184,820922.7561950684,394531.2023162842,308.60058822631834,265.9579936504364,302.9987091064453,308.45055236816404,6.927499771118164,35.209999084472656,29.959999084472656,0.0003281756930881,3014.113525390625,5.715234994888306,6.368825435638428,11.966400146484377,2.321675419807434,1.284550964832306,0.6826379001140594,0.9282430112361908,0.9148494303226472,1.6527493000030518,245.1328582763672,5.807523250579834,650.0230102539062,287.9130096435547,2.466554284095764,1.2982417941093445,577.035400390625,662.3262939453125,,49.79
2025-02-04 15:46:50+01:00,10.0,1968.758544921875,90.39632415771484,7.467974662780762,7.623439311981201,5.929399967193604,3.790491342544556,3.8693997859954834,280.33788003921507,275.26553001403806,272.0856701374054,333.9710754394531,327.14275588989256,306.3993515014648,33.96774673461914,32.903717041015625,33.46875,292.4703182220459,268.1623701095581,0.0210390605926513,0.0200449485778808,478.677734375,479.2521362304688,24.657249450683597,24.652847290039062,383987.1644973755,1298828.0296325684,1235839.7483825684,1233276.2718200684,12.274168968200684,12.205809593200684,826904.2015075684,402709.9132537842,308.70705261230466,266.03290977478025,302.9987091064453,308.45055236816404,6.924999713897705,35.23999786376953,29.94999885559082,0.0003268532307942,2981.764892578125,6.112666606903076,6.51146411895752,11.966400146484377,2.12681245803833,1.3013032674789429,0.6842800378799438,0.936622440814972,0.9149121046066284,1.5973831415176392,243.96517944335935,6.117732048034668,650.2603759765625,287.9134216308594,2.466214418411255,1.2982858419418335,577.4452514648438,662.159423828125,43.67144393920898,49.79
2025-02-04 15:46:52+01:00,10.0,1967.2088623046875,90.13821411132812,7.429344177246094,7.651878833770752,5.953807353973389,3.7833175659179688,3.8846805095672607,280.33788003921507,275.22552981376646,272.2856700658798,333.9410766601562,327.1827568054199,306.4193519592285,33.96774673461914,32.893096923828125,33.45874786376953,292.45031967163084,268.0923699378967,0.0211412048339843,0.0201017341613769,478.7244873046875,479.2679748535156,24.66726303100586,24.16658973693848,381469.464302063,1286010.6468200684,1225585.8421325684,1233276.2718200684,12.261961936950684,12.210692405700684,829833.8890075684,399902.2960662842,308.64881744384763,266.4783457756042,303.0087093353271,308.45055236816404,6.919999599456787,35.23999786376953,29.959999084472656,0.0003272092692057,3015.80419921875,6.055435180664063,6.155987739562988,11.966400146484377,2.2311758995056152,1.2300827503204346,0.6940821409225464,0.93111914396286,0.9114224314689636,1.667772650718689,244.1427001953125,6.187273025512695,649.8540649414062,287.91259765625,2.466963768005371,1.2981977462768557,577.3665161132812,662.314697265625,45.78764343261719,49.79
2025-02-04 15:46:54+01:00,10.0,1967.875,90.0960922241211,7.427242279052734,7.600773811340332,5.913708209991455,3.773688316345215,3.8618574142456055,280.3878797531128,275.2155298233032,272.3956700801849,333.9410766601562,327.2027572631836,306.3993515014648,33.97774887084961,32.886474609375,33.45874786376953,292.4603199005127,268.15236988067625,0.0210042037963867,0.0200688724517822,478.7306823730469,479.3218994140625,24.640560150146484,24.453907012939453,384597.5160598755,1294189.3577575684,1234863.1858825684,1223388.5765075684,12.274168968200684,12.244872093200684,826537.9905700684,402465.7726287842,308.8151916503906,267.31339778900144,302.98870887756345,308.4405502319336,6.914999961853027,35.22999954223633,29.979999542236328,0.0003270566813151,3037.2958984375,5.9616570472717285,7.492475509643555,11.966400146484377,2.374483823776245,1.271987795829773,0.6935132145881653,0.9248965382575988,0.9040592312812804,1.6829484701156616,246.27322387695312,6.442704200744629,650.0319213867188,287.8280944824219,2.467864513397217,1.2979202270507812,577.6707763671875,662.3681030273438,45.78152084350586,49.79
2025-02-04 15:46:56+01:00,10.0,1968.7528076171875,90.35995483398438,7.452017545700073,7.595613718032837,5.912652254104614,3.789539337158203,3.862548232078552,280.3878797531128,275.2305298089981,272.4656700730324,333.9410766601562,327.23275604248045,306.4043506622314,33.972747802734375,32.891571044921875,33.45874786376953,292.4653190612793,268.1773699760437,0.0209912309646606,0.020041537284851,478.7283020019531,479.31016540527344,24.647235870361328,24.513991355896,381164.288520813,1295776.2718200684,1235839.7483825684,1229919.3382263184,12.265624046325684,12.218626976013184,826415.9202575684,397338.8195037842,308.7985557556152,266.67315378189085,302.98370876312254,308.43555107116697,6.922499656677246,35.23999786376953,29.979999542236328,0.000328786078559,2996.76025390625,6.105708360671997,6.999743461608887,11.966400146484377,2.4849036931991577,1.23845636844635,0.6986132264137268,0.9263819754123688,0.9016309678554536,1.7005330324172974,245.61085510253903,6.4523842334747314,650.0241088867188,287.8558044433594,2.467770576477051,1.297999918460846,577.7716369628906,662.306884765625,,49.79
2025-02-04 15:46:58+01:00,10.0,1969.630615234375,90.62381744384766,7.476792812347412,7.590453624725342,5.911596298217773,3.805390357971192,3.863239049911499,280.3878797531128,275.24552979469297,272.5356700658798,333.9410766601562,327.2627548217773,306.409349822998,33.96774673461914,32.89666748046875,33.45874786376953,292.4703182220459,268.2023700714111,0.0209782581329345,0.0200142021179199,478.7259216308594,479.2984313964844,24.65391159057617,24.57407569885254,377731.0609817505,1297363.1858825684,1236816.3108825684,1236450.0999450684,12.257079124450684,12.192381858825684,826293.8499450684,392211.8663787842,308.7819198608398,266.03290977478025,302.9787086486816,308.4305519104004,6.920000076293945,35.23999786376953,29.979999542236328,0.0003267515055338,2983.67822265625,6.249759674072266,6.507011413574219,11.966400146484377,2.5953235626220703,1.2049249410629272,0.7037132382392883,0.9278674125671388,0.8992027044296265,1.718117594718933,244.948486328125,6.462064266204834,650.0162963867188,287.8835144042969,2.4676766395568848,1.2980796098709106,577.8724975585938,662.2456665039062,42.61387634277344,49.79
2025-02-04 15:47:00+01:00,10.0,1967.0433349609373,90.20559692382812,7.44901704788208,7.597389221191406,5.920998573303223,3.778667688369751,3.8699584007263184,280.3578800201416,275.1955298423767,272.71567004323003,333.92107620239256,327.2027572631836,306.36935272216795,33.95774841308594,32.87738037109375,33.43874740600586,292.4603199005127,268.63236989974973,0.0209893779754638,0.0200486068725585,478.7640686035156,479.3333129882813,24.67870712280273,24.29157447814941,385589.337348938,1292724.5140075684,1232543.8499450684,1241332.9124450684,12.231444358825684,12.208250999450684,823242.0921325684,405151.3195037842,308.84846725463865,266.6321734428405,302.9987091064453,308.4405502319336,6.944999694824219,35.189998626708984,29.979999542236328,0.0003274127536349,2985.81396484375,6.147943496704102,6.394159317016602,11.966400146484377,2.6287453174591064,1.231696367263794,0.6954113245010376,0.9183300137519836,0.8980732560157776,1.7944883108139038,247.2974853515625,6.148108959197998,649.7607421875,287.7972106933594,2.469153642654419,1.2978967428207395,578.0702514648438,662.5860595703125,45.191165924072266,49.79
2025-02-04 15:47:02+01:00,10.0,1969.20947265625,90.05541229248047,7.4307098388671875,7.628305435180664,5.947070121765137,3.767691850662232,3.875016689300537,280.3978799819946,275.24552979469297,272.7556700646877,333.92107620239256,327.2527565002441,306.3593505859375,33.97774887084961,32.87738037109375,33.43874740600586,292.45031967163084,268.4123701095581,0.0210589370727539,0.0200933189392089,478.7173156738281,479.3259887695313,24.60289001464844,24.649503707885746,379562.1156692505,1287109.2796325684,1235351.4671325684,1220947.1702575684,12.250975608825684,12.213133811950684,825927.6390075684,395385.6945037842,308.51502838134763,265.91429271698,302.98870887756345,308.4305519104004,6.945000171661377,35.25,29.979999542236328,0.0003273618910047,3027.1953125,6.548790454864502,6.565988063812256,11.966400146484377,2.402805805206299,1.211695909500122,0.7043676376342773,0.9395388960838318,0.9004305005073547,1.804486632347107,247.5296630859375,6.485711574554443,650.3348999023438,287.8270263671875,2.4697108268737797,1.2978901863098145,578.1492919921875,662.4517822265625,43.75213623046875,49.79
2025-02-04 15:47:04+01:00,10.0,1965.20361328125,90.1217803955078,7.43628978729248,7.637365341186523,5.960432529449463,3.77515721321106,3.8772363662719727,280.4478796958923,275.26553001403806,272.76567005515096,333.92107620239256,327.24275436401365,306.3993515014648,33.97774887084961,32.894073486328125,33.4787483215332,292.4603199005127,268.4123701095581,0.0210589370727539,0.0200933189392089,478.7173156738281,479.3017883300781,24.60289001464844,24.58526039123535,381087.9945755005,1297485.2561950684,1233764.5530700684,1229858.3030700684,12.226561546325684,12.205809593200684,826904.2015075684,398925.7335662842,308.70705261230466,266.336728477478,302.98870887756345,308.4205497741699,6.947500228881836,35.22999954223633,29.979999542236328,0.0003269549560546,2957.603515625,7.577803134918213,6.926030158996582,11.966400146484377,1.4336037635803225,1.273607611656189,0.7187228798866272,0.97071772813797,0.8992652893066406,1.6047793626785278,245.75424194335935,6.447535037994385,649.8807373046875,287.8295288085937,2.4673867225646973,1.2979615926742554,578.3585815429688,662.1917724609375,44.8859748840332,49.79
2025-02-04 15:47:06+01:00,10.0,1967.5501708984373,90.05347442626953,7.433395624160767,7.609847545623779,5.931812286376953,3.776559710502625,3.866197109222412,280.4478796958923,275.2755300045013,272.76567005515096,333.91607704162595,327.18275489807127,306.389351272583,33.96774864196777,32.89158630371094,33.45874786376953,292.4653190612793,268.37237014770506,0.0210032529830932,0.0200754766464233,478.73329162597656,479.31336975097656,24.59907531738281,24.579418182373047,379790.997505188,1291015.5296325684,1231933.4983825684,1228576.5647888184,12.236327171325684,12.213133811950684,828308.0101013184,396606.3976287842,308.6026786804199,266.1629685401916,302.98870887756345,308.4205497741699,6.945000171661377,35.209999084472656,29.959999084472656,0.0003265989176432,2988.706298828125,6.998332262039185,6.824348211288452,11.966400146484377,1.863653421401977,1.3003613352775574,0.7060095369815826,0.9491285383701324,0.8994112014770508,1.6396682262420654,245.7952117919922,6.697521924972534,649.8799438476562,287.8152618408203,2.466478943824768,1.2979100346565249,578.2981262207031,662.18017578125,,49.79
2025-02-04 15:47:08+01:00,10.0,1969.896728515625,89.98516845703125,7.430501461029053,7.582329750061035,5.903192043304443,3.7779622077941895,3.855157852172852,280.4478796958923,275.2855299949646,272.76567005515096,333.9110778808593,327.1227554321289,306.37935104370115,33.95774841308594,32.88909912109375,33.43874740600586,292.4703182220459,268.332370185852,0.0209475688934326,0.0200576343536376,478.749267578125,479.324951171875,24.595260620117188,24.573575973510746,378494.0004348755,1284545.8030700684,1230102.4436950684,1227294.8265075684,12.246092796325684,12.220458030700684,829711.8186950684,394287.0616912842,308.49830474853513,265.98920860290525,302.98870887756345,308.4205497741699,6.950000286102295,35.23999786376953,29.979999542236328,0.0003265989176432,2996.8046875,6.418861389160156,6.722666263580322,11.966400146484377,2.293703079223633,1.3271150588989258,0.6932961940765381,0.9275393486022948,0.8995571136474609,1.674557089805603,245.836181640625,6.947508811950684,649.879150390625,287.8009948730469,2.465571165084839,1.297858476638794,578.2376708984375,662.1685791015625,45.181373596191406,49.79
2025-02-04 15:47:10+01:00,10.0,1966.4464111328125,90.28257751464844,7.4663777351379395,7.5252509117126465,5.874267101287842,3.7741739749908447,3.834292411804199,280.3978799819946,275.24552979469297,272.76567005515096,333.9110778808593,327.0027565002441,306.36935272216795,33.95774841308594,32.872802734375,33.43874740600586,292.4603199005127,268.3623699188232,0.0208142127990722,0.0200275440216064,478.750244140625,479.347900390625,24.66392517089844,24.640674591064453,382919.0492630005,1293945.2171325684,1227661.0374450684,1225097.5608825684,12.242430686950684,12.196043968200684,815917.8733825684,389892.5304412842,308.56519927978513,265.98920860290525,302.98870887756345,308.4205497741699,6.945000171661377,35.209999084472656,30.0,0.0003268532307942,2933.130859375,6.605988025665283,6.478310108184815,11.966400146484377,2.412804126739502,1.2610374689102173,0.6964634656906128,0.9218437075614928,0.8932194709777832,1.719081163406372,244.25198364257807,6.967508792877197,649.3427734375,287.79888916015625,2.465137481689453,1.2977983951568604,578.2020263671875,662.1071166992188,44.445613861083984,49.79
2025-02-04 15:47:12+01:00,10.0,1961.8516845703125,90.15950012207033,7.439951419830322,7.579187393188477,5.90275764465332,3.7856109142303462,3.856457233428955,280.4078797340393,275.1955298423767,272.5356700658798,333.9010757446289,327.05275573730466,306.37935104370115,33.97774887084961,32.869537353515625,33.43874740600586,292.4603199005127,268.2123698234558,0.0209382743835449,0.0200441036224365,478.7583312988281,479.3091125488281,24.59716796875,24.48917961120605,379409.5277786255,1293090.7249450684,1233520.4124450684,1238281.1546325684,12.263182640075684,12.185057640075684,823730.3733825684,396606.3976287842,308.7569641113281,266.63832654953,303.0087093353271,308.4205497741699,6.929999828338623,35.209999084472656,29.979999542236328,0.0003278196546766,2970.32958984375,6.412666320800781,5.893301963806152,11.966400146484377,2.027137041091919,1.2552294731140137,0.6978958249092102,0.935006022453308,0.9026830196380616,1.6557836532592771,246.21859741210935,6.312064170837402,649.9033203125,287.8290100097656,2.467782497406006,1.297946572303772,577.7540893554688,662.262451171875,44.18632125854492,49.79
2025-02-04 15:47:14+01:00,10.0,1971.430908203125,90.29955291748048,7.420486927032471,7.593648910522461,5.899305820465088,3.762837409973145,3.8506460189819336,280.4078797340393,275.1755298614502,272.1056701183319,333.9010757446289,327.15275421142576,306.37935104370115,33.97774887084961,32.86572265625,33.46875,292.4603199005127,267.8423699378967,0.0209728527069091,0.0200564975738525,478.8088684082031,479.2999877929688,24.650096893310547,24.29669761657715,382690.167427063,1303344.6311950684,1240356.3499450684,1228393.4593200684,12.233885765075684,12.185057640075684,832153.2249450684,406616.1632537842,308.92333068847654,266.52757062911985,303.0287097930908,308.4205497741699,6.942500114440918,35.209999084472656,29.979999542236328,0.0003277179294162,3010.954345703125,5.862594127655029,6.222282886505127,11.966400146484377,2.354527711868286,1.2300827503204346,0.6927339434623718,0.9276092052459716,0.9060094952583312,1.5721720457077026,244.45681762695312,5.540405750274658,649.8697509765625,287.7993469238281,2.46991229057312,1.2979652881622314,577.1572875976562,662.50146484375,44.65315246582031,49.79
2025-02-04 15:47:16+01:00,10.0,1970.9736328125,90.17993545532228,7.436571836471558,7.583838224411011,5.895631313323975,3.7640998363494873,3.847430229187012,280.43787970542905,275.18552985191343,272.10067012310026,333.9060768127441,327.17775573730466,306.37435188293455,33.96774864196777,32.86572265625,33.463748931884766,292.4603199005127,267.8773700237274,0.0209431018829345,0.0200674705505371,478.7971954345703,479.3015747070313,24.5969295501709,24.43787097930908,379371.3808059693,1293517.9710388184,1233215.2366638184,1229247.9515075684,12.243041038513184,12.205199241638184,826965.2366638184,400024.3663787842,308.8526252746582,266.41355600357053,303.01370944976804,308.4205497741699,6.947500228881836,35.22999954223633,29.979999542236328,0.000327921379937,3035.11572265625,6.115658760070801,6.2441565990448,11.966400146484377,2.127453088760376,1.2794106006622314,0.6943518817424774,0.9335971176624298,0.905518352985382,1.608674705028534,245.61083984375,5.643475770950317,649.9034729003906,287.78709411621094,2.4688836336135864,1.297894537448883,577.2179870605469,662.4429626464844,,49.79
2025-02-04 15:47:18+01:00,10.0,1970.516357421875,90.06031799316406,7.452656745910644,7.57402753829956,5.891956806182861,3.76536226272583,3.84421443939209,280.4678796768188,275.1955298423767,272.09567012786863,333.9110778808593,327.2027572631836,306.36935272216795,33.95774841308594,32.86572265625,33.45874786376953,292.4603199005127,267.9123701095581,0.0209133510589599,0.0200784435272216,478.7855224609375,479.30316162109375,24.54376220703125,24.579044342041016,376052.5941848755,1283691.3108825684,1226074.1233825684,1230102.4436950684,12.252196311950684,12.225340843200684,821777.2483825684,393432.5695037842,308.7819198608398,266.2995413780212,302.9987091064453,308.4205497741699,6.952499866485596,35.189998626708984,30.0,0.000328786078559,3043.08056640625,6.368723392486572,6.266030311584473,11.966400146484377,1.9003784656524656,1.3287384510040283,0.695969820022583,0.939585030078888,0.9050272107124328,1.6451773643493652,246.76486206054688,5.746545791625977,649.9371948242188,287.7748413085937,2.4678549766540527,1.297823786735535,577.2786865234375,662.3844604492188,44.28760528564453,49.79
2025-02-04 15:47:20+01:00,10.0,1965.6480712890625,90.19094848632812,7.440086364746094,7.564983367919922,5.88991117477417,3.786785125732422,3.850353956222534,280.50787963867185,275.22552981376646,272.0556700468063,333.9010757446289,327.1327537536621,306.3993515014648,33.92774963378906,32.875335693359375,33.428749084472656,292.4603199005127,267.9323700904846,0.0209133510589599,0.0200784435272216,478.7855224609375,479.3359069824219,24.54376220703125,24.59726333618164,387954.4496536255,1289550.6858825684,1230224.5140075684,1231201.0765075684,12.250975608825684,12.197264671325684,833495.9983825684,404296.8273162842,308.919172668457,266.18798007965086,302.9987091064453,308.4205497741699,6.977499961853027,35.189998626708984,29.979999542236328,0.0003278196546766,2968.9501953125,5.331501007080078,5.610103130340576,11.966400146484377,2.577282667160034,1.2449220418930054,0.6853151917457581,0.910533607006073,0.906225323677063,1.676166534423828,245.00311279296875,4.974089622497559,649.6607055664062,287.8002014160156,2.4663572311401367,1.2978359460830688,577.0680541992188,662.0394897460938,45.99290466308594,49.79
2025-02-04 15:47:22+01:00,10.0,1967.164794921875,90.30956268310548,7.402196407318115,7.574311256408691,5.89167070388794,3.760093688964844,3.847522974014282,280.54788007736204,275.22552981376646,272.1756700515747,333.871076965332,327.08275451660154,306.409349822998,33.92774963378906,32.866485595703125,33.45874786376953,292.4603199005127,268.0323699951172,0.0209264469146728,0.0200637321472168,478.7778930664063,479.32080078125,24.664878845214844,24.591541290283203,387649.2738723755,1281127.8343200684,1225585.8421325684,1234130.7640075684,12.257079124450684,12.177733421325684,828246.9749450684,407592.7257537842,309.0600112915039,265.8206476211548,303.0087093353271,308.4305519104004,6.987500190734863,35.189998626708984,30.0,0.0003283791775173,3051.490234375,6.014987468719482,5.826303958892822,11.966400146484377,2.278698682785034,1.3052287101745603,0.693178653717041,0.928985059261322,0.9033782482147216,1.7129510641098022,245.9591064453125,5.8927435874938965,649.8333740234375,287.88189697265625,2.466609001159668,1.298033595085144,577.1898193359375,662.0471801757812,44.79335784912109,49.79
2025-02-04 15:47:24+01:00,10.0,1969.67626953125,90.24406433105467,7.456121921539307,7.620747566223144,5.931693077087402,3.7801918983459473,3.8671371936798096,280.5578798294067,275.22552981376646,272.2656700849533,333.85107650756834,327.14275588989256,306.409349822998,33.917747497558594,32.86517333984375,33.428749084472656,292.4603199005127,268.1123699188232,0.0210417728424072,0.0200095119476318,478.7735900878906,479.2952270507813,24.785518646240234,24.745996475219727,381164.288520813,1294799.7093200684,1237182.5218200684,1245239.1624450684,12.242430686950684,12.246092796325684,835449.1233825684,405273.3898162842,308.9772590637207,266.44758024215696,303.0087093353271,308.4205497741699,6.989999771118164,35.189998626708984,30.0,0.0003281248304578,2955.42333984375,6.302353858947754,6.226250171661377,11.966400146484377,2.002948760986328,1.2700798511505127,0.7029156684875488,0.9404481053352356,0.9044542908668518,1.6121729612350464,247.66622924804688,5.75732421875,650.0586547851562,287.8863220214844,2.468772649765014,1.29815936088562,577.4102172851562,662.4568481445312,44.61203002929688,49.79
2025-02-04 15:47:26+01:00,10.0,1968.6195678710935,90.27274703979492,7.4497692584991455,7.623485803604126,5.935036420822144,3.781115770339966,3.871031165122986,280.5728799343109,275.2005298376083,272.19567009210584,333.85107650756834,327.10775604248045,306.3943504333496,33.92774772644043,32.85966491699219,33.43374824523926,292.4653190612793,268.057369852066,0.0210669889450073,0.020031883239746,478.7712097167969,479.3144989013672,24.7189998626709,24.78530788421631,380782.8187942505,1289672.7561950684,1231506.2522888184,1239135.6468200684,12.252196311950684,12.229002952575684,832275.2952575684,403259.2296600342,308.7942241668701,266.1778148651123,303.0037092208862,308.42555084228513,7.007499694824219,35.189998626708984,30.0,0.0003275144788953,2997.827880859375,6.157100439071655,6.019914150238037,11.966400146484377,2.0970261096954346,1.3220748901367188,0.7025450468063354,0.9385341107845306,0.9060703814029694,1.6885305643081665,247.80963134765625,5.714630603790283,649.7067565917969,287.8567810058594,2.466718912124634,1.2980276346206665,577.1422729492188,662.0469055175781,,49.79
2025-02-04 15:47:28+01:00,10.0,1967.5628662109373,90.30142974853516,7.443416595458984,7.626224040985107,5.938379764556885,3.782039642333984,3.874925136566162,280.58788003921507,275.1755298614502,272.1256700992584,333.85107650756834,327.07275619506834,306.37935104370115,33.937747955322266,32.854156494140625,33.43874740600586,292.4703182220459,268.0023697853088,0.0210922050476074,0.0200542545318603,478.7688293457031,479.3337707519531,24.65248107910156,24.82461929321289,380401.349067688,1284545.8030700684,1225829.9827575684,1233032.1311950684,12.261961936950684,12.211913108825684,829101.4671325684,401245.0695037842,308.6111892700195,265.9080494880676,302.9987091064453,308.4305519104004,7.027500152587891,35.189998626708984,29.979999542236328,0.0003277687920464,2982.16552734375,6.011847019195557,5.813578128814697,11.966400146484377,2.191103458404541,1.3740699291229248,0.7021744251251221,0.9366201162338256,0.9076864719390868,1.7648881673812866,247.9530334472656,5.671936988830566,649.3548583984375,287.8272399902344,2.464665174484253,1.297895908355713,576.8743286132812,661.636962890625,43.30621337890625,49.79
2025-02-04 15:47:30+01:00,10.0,1963.575439453125,90.14759063720705,7.435477256774902,7.553008079528809,5.8912858963012695,3.782949209213257,3.842745304107666,280.5278800964355,275.1955298423767,272.1456700801849,333.85107650756834,326.98275604248045,306.3993515014648,33.937747955322266,32.8658447265625,33.428749084472656,292.4703182220459,268.04236974716184,0.0209063720703125,0.0200478324890136,478.7835998535156,479.2902221679688,24.545669555664062,24.33441925048828,383605.694770813,1291381.7405700684,1235961.8186950684,1241943.2640075684,12.252196311950684,12.215575218200684,827148.3421325684,390624.9523162842,308.8401473999023,265.9330214500427,303.0087093353271,308.4305519104004,7.034999847412109,35.209999084472656,30.0,0.0003274127536349,3024.748046875,6.401124477386475,6.166116237640381,11.966400146484377,2.237003326416016,1.3513025045394895,0.7143440246582031,0.9417776465415956,0.8975204229354858,1.872155785560608,246.66925048828125,5.901909828186035,649.1622924804688,287.8844909667969,2.468026638031006,1.2980964183807373,577.1876220703125,662.3536376953125,45.80702972412109,49.79
2025-02-04 15:47:32+01:00,10.0,1973.255126953125,90.3989486694336,7.439951419830322,7.550448417663574,5.876472473144531,3.768986701965332,3.834615468978882,280.47787990570066,275.15552988052366,272.00567009449003,333.85107650756834,326.9327568054199,306.409349822998,33.937747955322266,32.8658447265625,33.428749084472656,292.5003189086914,267.87237014770506,0.020886619567871,0.0200942802429199,478.7783508300781,479.3086242675781,24.70064163208008,24.711580276489254,381316.876411438,1285888.5765075684,1229247.9515075684,1242797.7561950684,12.247313499450684,12.216795921325684,827636.6233825684,399902.2960662842,308.7195304870605,266.4721926689148,302.9987091064453,308.4305519104004,7.037499904632568,35.189998626708984,30.0,0.0003272092692057,2996.76025390625,5.915345668792725,5.127079010009766,11.966400146484377,2.2270050048828125,1.3606024980545044,0.7010834813117981,0.9362987279891968,0.9015117287635804,1.6153597831726074,246.8604736328125,6.354299545288086,649.4095458984375,287.9126281738281,2.4659926891326904,1.298198699951172,576.9182739257812,662.1331176757812,45.63445663452149,49.79
2025-02-04 15:47:34+01:00,10.0,1967.273193359375,90.34093475341795,7.4079508781433105,7.546950340270996,5.877745151519775,3.756068229675293,3.826545476913452,280.4478796958923,275.1455300092697,272.0556700468063,333.82107772827146,326.9327568054199,306.3993515014648,33.95774841308594,32.853515625,33.43874740600586,292.4803184509277,267.9823698043823,0.020886619567871,0.0200942802429199,478.7783508300781,479.3301086425781,24.70064163208008,24.420934677124023,386581.1586380005,1288940.3343200684,1239013.5765075684,1233642.4827575684,12.250975608825684,12.182616233825684,833740.1390075684,404418.8976287842,308.8609451293945,266.18178215026853,302.9987091064453,308.4405502319336,7.032500267028809,35.189998626708984,30.01000022888184,0.0003281756930881,2993.333984375,5.421806812286377,5.448559761047363,11.966400146484377,2.6601815223693848,1.2952265739440918,0.6895681619644165,0.9117364883422852,0.8998363614082336,1.748116374015808,245.35818481445312,6.145078659057617,649.2880249023438,287.8274841308594,2.4655587673187256,1.2979034185409546,576.8673095703125,662.1791381835938,42.67557907104492,49.79
2025-02-04 15:47:36+01:00,10.0,1969.244140625,90.27000045776369,7.432036399841309,7.561184644699097,5.892082214355469,3.773082733154297,3.838641881942749,280.43787970542905,275.1505299448967,271.98567005395887,333.82107772827146,326.9027561187744,306.389351272583,33.9477481842041,32.855438232421875,33.43874740600586,292.4753183364868,267.9123698711395,0.0209256782531738,0.0200626506805419,478.790283203125,479.3038482666016,24.669408798217773,24.675989151000977,384483.07514190674,1289916.8968200684,1236938.3811950684,1238098.0491638184,12.233275413513184,12.208861351013184,831237.6976013184,402954.0538787842,308.7486099243164,266.4436944961548,302.9987091064453,308.4405502319336,7.027499675750732,35.189998626708984,30.0,0.0003279722425672,2999.919189453125,5.295835971832275,5.459015607833862,11.966400146484377,2.7490967512130737,1.3241906762123108,0.6853351593017578,0.9114024043083192,0.9051648676395416,1.708249807357788,244.9826202392578,5.768125057220459,649.226318359375,287.82554626464844,2.4639906883239746,1.2980406880378723,576.70166015625,661.8366088867188,,49.79
2025-02-04 15:47:38+01:00,10.0,1971.215087890625,90.19906616210938,7.456121921539307,7.575418949127197,5.906419277191162,3.790097236633301,3.850738286972046,280.4278797149658,275.15552988052366,271.9156700611114,333.82107772827146,326.8727554321289,306.37935104370115,33.937747955322266,32.85736083984375,33.43874740600586,292.4703182220459,267.8423699378967,0.0209647369384765,0.020031021118164,478.8022155761719,479.277587890625,24.63817596435547,24.93104362487793,382384.991645813,1290893.4593200684,1234863.1858825684,1242553.6155700684,12.215575218200684,12.235106468200684,828735.2561950684,401489.2101287842,308.63627471923826,266.705606842041,302.9987091064453,308.4405502319336,7.012499809265137,35.189998626708984,29.979999542236328,0.0003275653415256,2960.139892578125,5.169865131378174,5.469471454620361,11.966400146484377,2.8380119800567627,1.3531547784805298,0.6811021566390991,0.911068320274353,0.9104933738708496,1.668383240699768,244.6070556640625,5.391171455383301,649.1646118164062,287.8236083984375,2.462422609329224,1.29817795753479,576.5360107421875,661.4940795898438,41.49674987792969,49.79
2025-02-04 15:47:40+01:00,10.0,1964.93212890625,90.20708465576172,7.401156902313232,7.603336334228516,5.914083480834961,3.808755159378052,3.868329524993897,280.3978799819946,275.1255300283432,271.9256700515747,333.82107772827146,326.9327568054199,306.4193519592285,33.937747955322266,32.864288330078125,33.45874786376953,292.4603199005127,267.7323698043823,0.0210430469512939,0.0200717964172363,478.7483215332031,479.2736206054688,24.62148666381836,24.49774932861328,380096.173286438,1287109.2796325684,1227294.8265075684,1243774.3186950684,12.241209983825684,12.263182640075684,827758.6936950684,396606.3976287842,308.72785034179685,266.2747501373291,302.9987091064453,308.4105514526367,7.00499963760376,35.209999084472656,29.979999542236328,0.0003280231051974,3040.5439453125,5.816697597503662,5.8415632247924805,11.966400146484377,2.112631797790528,1.3187401294708252,0.701080322265625,0.9335435032844543,0.9096023440361024,1.788418889045715,244.934814453125,6.141209602355957,649.2645874023438,287.94158935546875,2.4652388095855717,1.2983139753341677,576.773681640625,662.0065307617188,42.01302719116211,49.79
2025-02-04 15:47:42+01:00,10.0,1969.5655517578125,90.23291015625,7.426253795623779,7.541083335876465,5.868186950683594,3.780809164047241,3.8392703533172607,280.3578800201416,275.1055299282074,271.9456700325012,333.8010772705078,326.8527549743652,306.409349822998,33.917747497558594,32.854461669921875,33.43874740600586,292.4703182220459,267.77236976623533,0.0208679656982421,0.0200984439849853,478.8284301757813,479.2410278320313,24.625301361083984,24.21564102172852,379638.409614563,1287597.5608825684,1238647.3655700684,1233276.2718200684,12.237547874450684,12.210692405700684,834350.4905700684,403564.4054412842,308.527571105957,265.9330214500427,303.0087093353271,308.4305519104004,7.007499694824219,35.209999084472656,29.959999084472656,0.0003270566813151,2979.71826171875,5.5239787101745605,5.541813373565674,11.966400146484377,2.503333806991577,1.243949294090271,0.6860520839691162,0.9168940782546996,0.9060147404670716,1.6011534929275513,245.60400390625,5.666128635406494,649.685302734375,287.91455078125,2.468132257461548,1.2982531785964966,577.0194091796875,662.4160766601562,43.71909332275391,49.79
