_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 16:45:14+01:00,2.0,1942.5975341796875,105.60519409179688,4.30236291885376,4.354841709136963,2.9084713459014893,2.201610326766968,2.2284646034240723,279.82787981033323,264.7055305480957,265.74567022323606,364.34107818603513,350.47275390625,304.85934867858884,31.37775039672852,30.349395751953125,30.57874870300293,273.460320019722,257.43236961364744,0.0104582214355468,0.0098294115066528,483.1862487792969,481.8243408203125,21.507740020751957,19.667932510375977,172042.72747039795,1200561.4280700684,1184692.2874450684,1185790.9202575684,11.785887718200684,11.729735374450684,490234.3273162842,184814.44120407104,307.3240341186523,273.15,303.0087093353271,308.02055206298826,6.409999847412109,34.66999816894531,29.88999938964844,0.0002057456122504,2986.392578125,21.931421279907227,21.65065574645996,7.070400238037109,2.025045871734619,2.187265634536743,0.6588897109031677,0.9033328294754028,0.8230584263801575,3.036454677581787,271.0197448730469,-7.404329776763916,699.6299438476562,283.5489501953125,2.6184210777282715,1.2842668294906616,575.1161499023438,728.571044921875,20.894556045532227,19.19
2025-02-04 16:45:16+01:00,2.0,1945.6729736328125,105.57086181640624,4.319674968719482,4.333248615264893,2.893650770187378,2.211961030960083,2.218911647796631,279.82787981033323,264.7455305099487,265.7356699943542,364.34107818603513,350.45274963378904,304.849348449707,31.37775039672852,30.349395751953125,30.538747787475582,273.4503199994564,257.43236961364744,0.010405740737915,0.0098490600585937,483.2062683105469,481.8044738769531,21.50964736938477,19.460132598876957,172729.37297821045,1210693.2640075684,1195068.2640075684,1175781.1546325684,11.770018577575684,11.772459983825684,483154.2491912842,183837.87870407104,307.5667785644531,273.15,302.9987091064453,308.0005516052246,6.420000076293945,34.68000030517578,29.8799991607666,0.0002071698167588,3046.95166015625,22.022167205810547,21.31525421142578,7.070400238037109,2.040848970413208,2.190204620361328,0.6625242233276367,0.9026015996932985,0.818807065486908,3.0838589668273926,271.7709045410156,-7.42432975769043,700.1137084960938,283.5765991210937,2.6224405765533447,1.2843475341796875,575.0470581054688,729.1423950195312,20.5574893951416,19.19
2025-02-04 16:45:18+01:00,2.0,1944.771240234375,105.3997573852539,4.298216342926025,4.3334503173828125,2.892467498779297,2.2061216831207275,2.22420597076416,279.8578800201416,264.78553047180174,265.74567022323606,364.34107818603513,350.50275268554685,304.85934867858884,31.357749938964844,30.3472900390625,30.558748245239254,273.4503199994564,257.4123710632324,0.010405740737915,0.0098490600585937,483.2062683105469,481.8752746582031,21.50964736938477,19.9398250579834,176315.18840789795,1211547.7561950684,1191039.9436950684,1196411.0374450684,11.767577171325684,11.756590843200684,496093.7023162842,187499.9761581421,307.174600982666,273.15,302.98870887756345,307.97054901123045,6.414999961853027,34.66999816894531,29.8799991607666,0.0002056947496202,3035.20458984375,21.61819076538086,21.31525421142578,7.070400238037109,2.128188371658325,2.167062759399414,0.654330849647522,0.8858211636543274,0.8218622803688049,2.989010810852051,271.40216064453125,-7.434329986572266,699.9963989257812,283.54833984375,2.619370460510254,1.2841451168060305,574.93798828125,728.56005859375,20.92465591430664,19.19
2025-02-04 16:45:20+01:00,2.0,1953.2254638671875,105.14048767089844,4.289707183837891,4.347911834716797,2.8991940021514893,2.214685678482056,2.2426798343658447,279.8778800010681,264.7955307006836,265.7356699943542,364.371076965332,350.5127548217773,304.849348449707,31.37775039672852,30.35760498046875,30.57874870300293,273.4503199994564,257.4123710632324,0.0104354915618896,0.0098129739761352,483.1728820800781,481.8233947753906,21.560192108154297,19.67238044738769,173568.60637664795,1215942.2874450684,1195434.4749450684,1200683.4983825684,11.766356468200684,11.779784202575684,492065.3820037842,184326.15995407104,306.99875869750974,273.15,302.9787086486816,307.97054901123045,6.420000076293945,34.66999816894531,29.85999870300293,0.0002047283257378,3049.3544921875,21.17094993591309,21.989458084106445,7.070400238037109,2.4180502891540527,2.2231411933898926,0.665296196937561,0.9112914204597472,0.8271214962005615,3.0421433448791504,270.4598083496094,-7.42432975769043,700.137451171875,283.4908447265625,2.621945858001709,1.2840038537979126,574.8988647460938,728.9127807617188,20.77389144897461,19.19
2025-02-04 16:45:22+01:00,2.0,1950.272216796875,105.32647323608398,4.2934300899505615,4.359209060668945,2.9075080156326294,2.208677053451538,2.2414740324020386,279.8428799152374,264.78553047180174,265.7306701183319,364.3860801696777,350.5227531433105,304.8443492889404,31.36775016784668,30.355880737304688,30.568748474121094,273.4503199994564,257.39737071990965,0.0104617862701416,0.0098305344581604,483.1700286865234,481.8638458251953,21.5151309967041,19.6588134765625,174445.9867477417,1209533.5960388184,1196594.1429138184,1200195.2171325684,11.771849632263184,11.765746116638184,489929.1515350342,184204.08964157104,307.22330513000486,273.15,302.9787086486816,307.96554985046384,6.427499771118164,34.689998626708984,29.85999870300293,0.0002054912990993,2983.98974609375,21.48464298248291,21.542007446289062,7.070400238037109,2.290996670722961,2.16919493675232,0.6602953672409058,0.9065557420253754,0.8276127576828003,2.988197088241577,270.6168670654297,-7.42432975769043,700.1018371582031,283.46348571777344,2.621648907661438,1.2839332222938538,574.9980773925781,728.9457397460938,,19.19
2025-02-04 16:45:24+01:00,2.0,1947.3189697265625,105.51245880126952,4.297152996063232,4.370506286621094,2.915822029113769,2.2026684284210205,2.2402682304382324,279.8078798294067,264.7755302429199,265.72567024230955,364.4010833740234,350.5327514648437,304.8393501281738,31.357749938964844,30.354156494140625,30.558748245239254,273.4503199994564,257.3823703765869,0.0104880809783935,0.0098480949401855,483.1671752929688,481.904296875,21.470069885253903,19.645246505737305,175323.36711883545,1203124.9046325684,1197753.8108825684,1199706.9358825684,11.777342796325684,11.751708030700684,487792.9210662842,184082.01932907104,307.4478515625,273.15,302.9787086486816,307.96055068969724,6.427500247955322,34.68000030517578,29.88999938964844,0.000204982655843,2937.981201171875,21.79833602905273,21.09455680847168,7.070400238037109,2.16394305229187,2.115248680114746,0.6552945375442505,0.9018200635910034,0.8281040191650391,2.934250831604004,270.77392578125,-7.42432975769043,700.0662231445312,283.4361267089844,2.621351957321167,1.283862590789795,575.0972900390625,728.9786987304688,20.951385498046875,19.19
2025-02-04 16:45:26+01:00,2.0,1945.8095703125,105.69694519042967,4.318285942077637,4.3340020179748535,2.891247034072876,2.21996545791626,2.228044986724853,279.8078798294067,264.7355302810669,265.6956700325012,364.4010833740234,350.55274810791013,304.849348449707,31.36775016784668,30.35552978515625,30.548748016357425,273.4503199994564,257.3823703765869,0.0104129772186279,0.0098299026489257,483.1519165039063,481.8822937011719,21.533966064453125,19.58268165588379,178451.41887664795,1210204.9827575684,1194702.0530700684,1192993.0686950684,11.762694358825684,11.743163108825684,490356.3976287842,191162.0855331421,306.9815887451172,273.15,302.9687084197998,307.96055068969724,6.427499771118164,34.689998626708984,29.8799991607666,0.0002047792053222,2987.326904296875,20.99419212341309,21.44784545898437,7.070400238037109,2.554636001586914,2.23176383972168,0.6508172154426575,0.8649777173995972,0.8230205178260803,2.9674322605133057,272.6995544433594,-7.42432975769043,699.70166015625,283.49127197265625,2.622530698776245,1.2840193510055542,574.9869384765625,729.0953369140625,20.810714721679688,19.19
2025-02-04 16:45:28+01:00,2.0,1946.6396484375,105.41731262207033,4.289708614349365,4.371557235717773,2.916417360305786,2.2012336254119877,2.2376961708068848,279.75787963867185,264.7355302810669,265.6956700325012,364.4210800170898,350.57275238037107,304.829349899292,31.33774948120117,30.3480224609375,30.558748245239254,273.460320019722,257.4123710632324,0.0104940729141235,0.0098560619354248,483.1748046875,481.9170837402344,21.54111862182617,19.79294204711914,177459.59758758545,1213745.0218200684,1198242.0921325684,1197021.3890075684,11.757811546325684,11.743163108825684,483032.1788787842,182495.10526657104,306.7838081359863,273.15,302.94870986938474,307.95055236816404,6.432499885559082,34.70000076293945,29.88999938964844,0.0002044740125868,3062.34716796875,21.527284622192383,21.87614250183105,7.070400238037109,2.4095027446746826,2.1625258922576904,0.6539461612701416,0.8963003754615784,0.827252209186554,3.0321431159973145,272.3717956542969,-7.42432975769043,700.0648193359375,283.49090576171875,2.621110677719116,1.284005641937256,574.9951782226562,728.9993896484375,21.38620376586914,19.19
2025-02-04 16:45:30+01:00,2.0,1946.989501953125,105.31554412841795,4.27803373336792,4.373809337615967,2.917829990386963,2.194827079772949,2.243964195251465,279.7778800964355,264.7355302810669,265.72567024230955,364.4310821533203,350.55274810791013,304.829349899292,31.33774948120117,30.3480224609375,30.548748016357425,273.4803200006485,257.40237083435056,0.0104940729141235,0.0098560619354248,483.17669677734375,481.8901672363281,21.54111862182617,19.65640640258789,173492.31243133545,1208373.9280700684,1192138.5765075684,1185546.7796325684,11.749266624450684,11.728514671325684,490234.3273162842,183959.94901657104,307.27706756591795,273.15,302.94870986938474,307.97054901123045,6.4375,34.689998626708984,29.899999618530277,0.0002046774631076,2994.891357421875,21.719402313232425,22.17582893371582,7.070400238037109,2.070847749710083,2.2143242359161377,0.6519568562507629,0.9007275700569152,0.8304757475852966,2.9126477241516118,271.443115234375,-7.42432975769043,700.208984375,283.4369201660156,2.622081756591797,1.2838917970657349,575.0462646484375,729.0872802734375,21.079368591308597,19.19
2025-02-04 16:45:32+01:00,2.0,1947.780334472656,105.24974060058594,4.307446241378784,4.3666698932647705,2.9135937690734863,2.213687896728516,2.2440919876098637,279.7878800868988,264.7455305099487,265.72067012786863,364.4360794067383,350.5727485656738,304.81934967041013,31.35274982452393,30.348068237304688,30.55374813079834,273.46532000005243,257.4123701095581,0.0104797058105468,0.0098464570045471,483.17669677734375,481.9004211425781,21.50917053222656,19.580368995666504,173568.60637664795,1210815.3343200684,1193481.3499450684,1188659.5726013184,11.751097679138184,11.730956077575684,493225.0499725342,184631.33573532104,307.1486419677734,273.15,302.94870986938474,307.97054901123045,6.439999580383301,34.70000076293945,29.939998626708984,0.0002058982170952,3020.431884765625,21.563624382019043,21.9376163482666,7.070400238037109,2.287213087081909,2.1863772869110107,0.6532486379146576,0.8931657075881958,0.8298330008983612,2.9364057779312134,270.8627014160156,-7.4393298625946045,700.0920715332031,283.4217987060547,2.622573137283325,1.2838427424430847,575.0240173339844,729.1897277832031,,19.19
2025-02-04 16:45:34+01:00,2.0,1948.5711669921875,105.1839370727539,4.336858749389648,4.359530448913574,2.9093575477600098,2.232548713684082,2.2442197799682617,279.79788007736204,264.75553073883054,265.7156700134277,364.4410766601562,350.5927490234375,304.8093494415283,31.36775016784668,30.348114013671875,30.558748245239254,273.4503199994564,257.4223693847656,0.0104653387069702,0.0098368520736694,483.17669677734375,481.9106750488281,21.477222442626957,19.50433158874512,173644.90032196045,1213256.7405700684,1194824.1233825684,1191772.3655700684,11.752928733825684,11.733397483825684,496215.7726287842,185302.72245407104,307.0202163696289,273.15,302.94870986938474,307.97054901123045,6.480000019073486,34.70000076293945,29.959999084472656,0.0002054404364691,3049.1318359375,21.407846450805664,21.699403762817383,7.070400238037109,2.503578424453736,2.158430337905884,0.6545404195785522,0.8856038451194763,0.8291902542114258,2.9601638317108154,270.28228759765625,-7.454329967498779,699.9751586914062,283.4066772460937,2.623064517974853,1.2837936878204346,575.0017700195312,729.2921752929688,21.304258346557617,19.19
2025-02-04 16:45:36+01:00,2.0,1943.482177734375,105.36455535888672,4.313267707824707,4.346592426300049,2.8980345726013184,2.2117345333099365,2.228822469711304,279.84787979125974,264.7955307006836,265.7156700134277,364.4510787963867,350.5927490234375,304.8093494415283,31.327749252319336,30.33221435546875,30.548748016357425,273.460320019722,257.4223693847656,0.0104309549331665,0.0098355855941772,483.2110290527344,481.8916931152344,21.48580551147461,19.71964454650879,169067.26360321045,1206542.8733825684,1189330.9593200684,1183227.4436950684,11.754149436950684,11.743163108825684,495239.2101287842,180419.90995407104,306.9558395385742,273.15,302.92870941162107,307.96055068969724,6.492499828338623,34.68000030517578,29.94999885559082,0.0002054912990993,3024.748046875,22.142986297607425,22.2902774810791,7.070400238037109,2.149531364440918,2.163888692855835,0.644922137260437,0.8700940608978271,0.8250944018363953,3.046454906463623,271.9211120605469,-7.464329719543457,700.0974731445312,283.3808898925781,2.6211531162261963,1.2837029695510864,575.1060791015625,728.9458618164062,20.809932708740234,19.19
2025-02-04 16:45:38+01:00,2.0,1952.7880859375,105.16117095947266,4.314337253570557,4.346487998962402,2.89966368675232,2.218618154525757,2.235151529312134,279.82787981033323,264.8055299758911,265.6956700325012,364.4810775756836,350.5927490234375,304.79934921264646,31.357749938964844,30.345733642578125,30.538747787475582,273.4803200006485,257.4123710632324,0.0104317646026611,0.0098098363876342,483.1728820800781,481.9064636230469,21.432876586914062,19.59307289123535,170287.96672821045,1198486.2327575684,1190673.7327575684,1176879.7874450684,11.752928733825684,11.776122093200684,489013.6241912842,179809.55839157104,306.8871673583984,273.15,302.94870986938474,307.95055236816404,6.494999885559082,34.689998626708984,29.959999084472656,0.0002064577229817,2979.09521484375,21.285255432128903,22.050390243530277,7.070400238037109,2.594636917114258,2.0474393367767334,0.6524966359138489,0.8783968687057495,0.825993001461029,2.8534626960754395,272.57666015625,-7.464329719543457,700.4418334960938,283.3821105957031,2.6236841678619385,1.2837468385696411,575.2613525390625,729.2251586914062,21.15000915527344,19.19
2025-02-04 16:45:40+01:00,2.0,1945.6307373046875,105.2345199584961,4.30256986618042,4.362078666687012,2.9108402729034424,2.2116661071777344,2.2426679134368896,279.8578800201416,264.78553047180174,265.7156700134277,364.4910797119141,350.60275115966795,304.79934921264646,31.33774948120117,30.322509765625,30.52874755859375,273.460320019722,257.4223693847656,0.0104715023040771,0.009819031715393,483.2396545410156,481.9187927246094,21.527767181396484,19.577205657958984,176315.18840789795,1197509.6702575684,1192260.6468200684,1196411.0374450684,11.744383811950684,11.759032249450684,500366.1632537842,189819.3120956421,306.94296112060545,273.15,302.92870941162107,307.96055068969724,6.517499923706055,34.66999816894531,29.939998626708984,0.0002050843811035,2986.21435546875,21.2963809967041,22.050390243530277,7.070400238037109,2.315420627593994,2.158207416534424,0.6529363989830017,0.8821504712104797,0.8289672136306763,3.021954298019409,269.83160400390625,-7.454329967498779,699.9744873046875,283.4078063964844,2.62326979637146,1.2837212085723877,575.0948486328125,729.3054809570312,21.019411087036133,19.19
2025-02-04 16:45:42+01:00,2.0,1945.1117553710935,105.1718864440918,4.311122417449951,4.352843761444092,2.9042834043502808,2.2144747972488403,2.2394306659698486,279.88287987709043,264.78553047180174,265.70567002296445,364.4910797119141,350.61274948120115,304.79434909820554,31.33274936676025,30.322509765625,30.52874755859375,273.4553200095892,257.39736976623533,0.0104459934234619,0.0098223214149475,483.2138977050781,481.9216613769531,21.518230438232425,19.551637649536133,175208.9262008667,1202453.5179138184,1191345.1194763184,1195373.4397888184,11.743163108825684,11.749266624450684,491516.0655975342,184997.54071235657,307.03738441467283,273.15,302.92870941162107,307.95555152893064,6.507499694824219,34.689998626708984,29.94999885559082,0.0002043214246961,3000.40869140625,21.65632152557373,21.891798973083496,7.070400238037109,2.192325711250305,2.177635431289673,0.6529417634010315,0.8846501708030701,0.827784538269043,3.0413602590560918,270.00230407714844,-7.444329977035522,700.1054992675781,283.3806457519531,2.6225028038024902,1.2836758494377136,575.0903625488281,729.1851196289062,,19.19
2025-02-04 16:45:44+01:00,2.0,1944.5927734375,105.1092529296875,4.319674968719482,4.343608856201172,2.897726535797119,2.2172834873199463,2.236193418502808,279.9078797340393,264.78553047180174,265.6956700325012,364.4910797119141,350.62274780273435,304.7893489837646,31.327749252319336,30.322509765625,30.52874755859375,273.4503199994564,257.37237014770506,0.0104204845428466,0.0098256111145019,483.1881408691406,481.9245300292969,21.50869369506836,19.52606964111328,174102.66399383545,1207397.3655700684,1190429.5921325684,1194335.8421325684,11.741942405700684,11.739500999450684,482665.9679412842,180175.76932907104,307.1318077087402,273.15,302.92870941162107,307.95055236816404,6.489999771118164,34.66999816894531,29.94999885559082,0.0002042705620659,3056.74072265625,22.01626205444336,21.73320770263672,7.070400238037109,2.069230794906616,2.197063446044922,0.6529471278190613,0.8871498703956604,0.8266018629074097,3.060766220092773,270.1730041503906,-7.434329986572266,700.2365112304688,283.3534851074219,2.6217358112335205,1.2836304903030396,575.0858764648438,729.0647583007812,20.928205490112305,19.19
2025-02-04 16:45:46+01:00,2.0,1941.1087646484373,105.59756469726562,4.288693428039551,4.344768524169922,2.898029327392578,2.204500198364258,2.2333242893218994,279.98787965774534,264.8355306625366,265.6956700325012,364.4810775756836,350.62274780273435,304.7893489837646,31.33774948120117,30.33941650390625,30.52874755859375,273.43032001852987,257.4223693847656,0.0104204845428466,0.0098256111145019,483.1881408691406,481.9789123535156,21.50869369506836,19.94607734680176,175247.07317352295,1207275.2952575684,1194457.9124450684,1187744.0452575684,11.739500999450684,11.737059593200684,489868.1163787842,186157.21464157104,307.5115684509277,273.15,302.92870941162107,307.9305519104004,6.494999885559082,34.68000030517578,29.94999885559082,0.0002046774631076,2988.39501953125,21.431358337402344,21.085613250732425,7.070400238037109,2.6046371459960938,2.15524959564209,0.6522886753082275,0.8869547843933105,0.8257336020469666,2.8937418460845947,272.0986633300781,-7.434329986572266,699.9434204101562,283.297119140625,2.61953353881836,1.283429741859436,575.1008911132812,728.85791015625,20.852680206298828,19.19
2025-02-04 16:45:48+01:00,2.0,1943.742919921875,105.2084503173828,4.294022083282471,4.376430511474609,2.920079708099365,2.214619874954224,2.257121324539185,280.00787963867185,264.85553016662595,265.6956700325012,364.4810775756836,350.62274780273435,304.7593482971191,31.36775016784668,30.335693359375,30.538747787475582,273.4203199982643,257.43236961364744,0.0104989223480224,0.0097981424331665,483.1910095214844,481.9665832519531,21.511554718017575,19.465896606445312,175170.77922821045,1194091.7015075684,1189086.8186950684,1174926.6624450684,11.744383811950684,11.729735374450684,486083.9366912842,181640.61307907104,307.2087577819824,273.15,302.91870918273924,307.9405502319336,6.507499694824219,34.64999771118164,29.939998626708984,0.0002063051181369,2957.203125,21.586963653564453,22.25590133666992,7.070400238037109,2.2739973068237305,2.125248908996582,0.653740406036377,0.8927106857299805,0.8348758816719055,3.0146963596343994,272.56298828125,-7.454329967498779,700.225830078125,283.3801574707031,2.623508930206299,1.2834552526474,575.1488647460938,729.4609375,20.941286087036133,19.19
2025-02-04 16:45:50+01:00,2.0,1945.4990234375,105.35869598388672,4.312221050262451,4.313615322113037,2.8746142387390137,2.20044207572937,2.218838930130005,280.0278800964355,264.85553016662595,265.6956700325012,364.5010818481445,350.62274780273435,304.7593482971191,31.357749938964844,30.34429931640625,30.538747787475582,273.4403200089931,257.43236961364744,0.0103436498641967,0.0098300743103027,483.1728820800781,481.9859619140625,21.47436141967773,19.727048873901367,174178.95793914795,1202636.6233825684,1189208.8890075684,1173828.0296325684,11.744383811950684,11.719969749450684,495849.5616912842,191528.2964706421,307.39661636352537,273.15,302.8987087249756,307.9105514526367,6.527499675750732,34.68000030517578,29.94999885559082,0.0002042705620659,2983.18896484375,20.920146942138672,21.69688415527344,7.070400238037109,2.718351125717163,2.084739923477173,0.6518145203590393,0.8737492561340332,0.8221863508224487,2.932648181915283,270.6646728515625,-7.454329967498779,700.32421875,283.2938842773437,2.622121810913086,1.2833127975463867,574.7911376953125,729.2536010742188,20.885950088500977,19.19
2025-02-04 16:45:52+01:00,2.0,1940.455078125,105.364990234375,4.268443584442139,4.355766296386719,2.902979612350464,2.196784496307373,2.2417256832122803,279.93787994384763,264.8455299377441,265.72567024230955,364.5310806274414,350.65275421142576,304.7793487548828,31.357749938964844,30.341827392578125,30.548748016357425,273.4003200173378,257.43236961364744,0.0104460544586181,0.0098266515731811,483.1891174316406,481.95513916015625,21.44861221313477,19.680269241333008,174026.37004852295,1201293.8499450684,1185058.4983825684,1179687.4046325684,11.738280296325684,11.689452171325684,496581.9835662842,185546.86307907104,306.9730056762695,273.15,302.91870918273924,307.9105514526367,6.559999942779541,34.64999771118164,29.94999885559082,0.0002043722873263,2944.8330078125,20.964191436767575,21.64438247680664,7.070400238037109,2.5278480052948,2.207063674926758,0.6402904987335205,0.8683972954750061,0.8307953476905823,2.7495265007019043,271.51141357421875,-7.42432975769043,700.34033203125,283.35235595703125,2.6223714351654053,1.2835901975631714,575.0492553710938,729.2618408203125,21.19711303710937,19.19
2025-02-04 16:45:54+01:00,2.0,1942.437561035156,105.40052795410156,4.266826629638672,4.339932680130005,2.893573045730591,2.1923980712890625,2.229973554611206,279.93787994384763,264.83553018569944,265.7106701374054,364.5460800170898,350.65275421142576,304.7793487548828,31.34274959564209,30.33892822265625,30.538747787475582,273.4153200179338,257.4073699951172,0.0104079031944274,0.0098248496055603,483.1926879882813,481.9788055419922,21.454811096191406,19.58469009399414,176124.4535446167,1203674.2210388184,1190551.6624450684,1185729.8851013184,11.741332054138184,11.720580101013184,494934.0343475342,185913.07401657104,306.9944652557373,273.15,302.9237092971801,307.9105514526367,6.585000038146973,34.64999771118164,29.979999542236328,0.0002046774631076,2980.073974609375,21.14698600769043,21.76223945617676,7.070400238037109,2.4273523092269897,2.181156635284424,0.6437391638755798,0.8709610998630524,0.8262276947498322,2.8359575271606445,271.67529296875,-7.429329872131348,700.3001098632812,283.3103332519531,2.6229053735733032,1.2834577560424805,575.049560546875,729.398193359375,,19.19
2025-02-04 16:45:56+01:00,2.0,1944.4200439453125,105.43606567382812,4.265209674835205,4.324099063873291,2.8841664791107178,2.188011646270752,2.218221426010132,279.93787994384763,264.8255304336548,265.6956700325012,364.5610794067383,350.65275421142576,304.7793487548828,31.327749252319336,30.33602905273437,30.52874755859375,273.43032001852987,257.3823703765869,0.0103697519302368,0.0098230476379394,483.1962585449219,482.0024719238281,21.461009979248047,19.489110946655277,178222.53704071045,1206054.5921325684,1196044.8265075684,1191772.3655700684,11.744383811950684,11.751708030700684,493286.0851287842,186279.28495407104,307.01592483520506,273.15,302.92870941162107,307.9105514526367,6.602499961853027,34.63999938964844,30.0,0.0002052878485785,2977.493408203125,21.32978057861328,21.880096435546875,7.070400238037109,2.32685661315918,2.15524959564209,0.6471878290176392,0.8735249042510986,0.821660041809082,2.9223885536193848,271.83917236328125,-7.434329986572266,700.2598876953125,283.268310546875,2.623439311981201,1.2833253145217896,575.0498657226562,729.5345458984375,21.304101943969727,19.19
2025-02-04 16:45:58+01:00,2.0,1939.6917724609373,105.48890686035156,4.251290798187256,4.357144832611084,2.9082581996917725,2.189056873321533,2.240473985671997,279.93787994384763,264.7955307006836,265.6956700325012,364.5510772705078,350.67275085449216,304.7393497467041,31.33774948120117,30.33602905273437,30.538747787475582,273.4003200173378,257.43236961364744,0.0104473495483398,0.0098412370681762,483.2033996582031,481.9784851074219,21.466732025146484,19.70505714416504,177841.06731414795,1199951.0765075684,1182372.9515075684,1176635.6468200684,11.749266624450684,11.744383811950684,484741.1632537842,190551.7339706421,307.19594802856443,273.15,302.92870941162107,307.9105514526367,6.632499694824219,34.63999938964844,30.0,0.00020386364407,2925.21044921875,21.80833625793457,22.046262741088867,7.070400238037109,2.183828353881836,2.11068058013916,0.6574459075927734,0.9070367217063904,0.8287886381149292,2.935610771179199,271.9757385253906,-7.434329986572266,700.3544311523438,283.2970275878906,2.6222589015960693,1.2834270000457764,575.0702514648438,729.2633056640625,21.146095275878903,19.19
2025-02-04 16:46:00+01:00,2.0,1947.07861328125,105.24200439453124,4.2461018562316895,4.358487129211426,2.908029079437256,2.182199478149414,2.239957571029663,279.9278797149658,264.72553005218504,265.72567024230955,364.5610794067383,350.6627487182617,304.7593482971191,31.357749938964844,30.331756591796875,30.538747787475582,273.4203199982643,257.43236961364744,0.0104473495483398,0.0098412370681762,483.2033996582031,481.9808654785156,21.466732025146484,19.71636199951172,173492.31243133545,1204711.8186950684,1190063.3811950684,1189697.1702575684,11.756590843200684,11.739500999450684,487182.5695037842,184570.30057907104,307.3710006713867,273.15,302.94870986938474,307.9105514526367,6.652499675750732,34.63999938964844,30.0,0.0002043722873263,2946.390625,21.96810913085937,21.194196701049805,7.070400238037109,2.072014808654785,2.2084314823150635,0.6580047011375427,0.9026432633399964,0.8282526731491089,2.987432718276977,270.5690612792969,-7.434329986572266,700.168701171875,283.2700500488281,2.6207141876220703,1.283370018005371,575.1218872070312,729.2791137695312,21.53182411193848,19.19
2025-02-04 16:46:02+01:00,2.0,1950.7706298828125,105.22119903564452,4.241776943206787,4.380744934082031,2.92087721824646,2.1787500381469727,2.2501299381256104,279.93787994384763,264.7055305480957,265.72567024230955,364.59107818603513,350.68275299072263,304.7593482971191,31.33774948120117,30.33099365234375,30.538747787475582,273.43032001852987,257.4223693847656,0.0105042028427124,0.0098030548095703,483.205810546875,481.95648193359375,21.47150039672852,19.56644821166992,173492.31243133545,1194824.1233825684,1193115.1390075684,1189941.3108825684,11.743163108825684,11.765135765075684,484863.2335662842,183349.59745407104,307.4988273620605,273.15,302.9387096405029,307.9105514526367,6.672499656677246,34.64999771118164,30.0,0.0002043214246961,3062.03564453125,21.260787963867188,21.260787963867188,7.070400238037109,2.196715831756592,2.1625258922576904,0.646115779876709,0.883575439453125,0.8335100412368774,2.901036739349365,270.5827331542969,-7.434329986572266,700.3438720703125,283.2969665527344,2.6241087913513184,1.2835874557495115,574.91015625,729.54248046875,20.965740203857425,19.19
2025-02-04 16:46:04+01:00,2.0,1947.77099609375,105.22925186157228,4.237547874450684,4.374059677124023,2.91642689704895,2.1888309717178345,2.247366428375244,279.93787994384763,264.7205304145813,265.7106701374054,364.5860809326172,350.68275299072263,304.7593482971191,31.33774948120117,30.33697509765625,30.538747787475582,273.43032001852987,257.4223693847656,0.01048668384552,0.009834364414215,483.1824340820313,481.98046875,21.455049514770508,19.66206455230713,172004.5804977417,1204040.4319763184,1188110.2561950684,1188171.2913513184,11.742552757263184,11.771239280700684,488464.3077850342,185241.68729782104,307.49245681762693,273.15,302.9387096405029,307.92055168151853,6.690000057220459,34.619998931884766,30.01000022888184,0.0002056947496202,2986.614990234375,21.478836059570312,21.383440017700195,7.070400238037109,2.152332305908203,2.184794783592224,0.6488290131092072,0.8879946172237396,0.8322749137878418,3.0132153034210205,270.9719543457031,-7.434329986572266,700.4313049316406,283.3251037597656,2.6236391067504883,1.283604860305786,574.9687805175781,729.5503845214844,,19.19
2025-02-04 16:46:06+01:00,2.0,1944.7713623046875,105.2373046875,4.23331880569458,4.367374420166016,2.9119765758514404,2.1989119052886963,2.244602918624878,279.93787994384763,264.7355302810669,265.6956700325012,364.5810836791992,350.68275299072263,304.7593482971191,31.33774948120117,30.34295654296875,30.538747787475582,273.43032001852987,257.4223693847656,0.0104691648483276,0.0098656740188598,483.1590576171875,482.0044555664063,21.4385986328125,19.757680892944336,170516.84856414795,1213256.7405700684,1183105.3733825684,1186401.2718200684,11.741942405700684,11.777342796325684,492065.3820037842,187133.77714157104,307.48608627319334,273.15,302.9387096405029,307.9305519104004,6.692500114440918,34.630001068115234,30.01000022888184,0.0002040670945909,2990.486083984375,21.69688415527344,21.506092071533203,7.070400238037109,2.1079487800598145,2.207063674926758,0.6515422463417053,0.8924137949943542,0.8310397863388062,3.125393867492676,271.3611755371094,-7.434329986572266,700.5187377929688,283.3532409667969,2.623169422149658,1.2836222648620603,575.0274047851562,729.5582885742188,21.366907119750977,19.19
2025-02-04 16:46:08+01:00,2.0,1952.56884765625,105.62726593017578,4.275881290435791,4.35718297958374,2.905546188354492,2.197874069213867,2.239664077758789,279.9278797149658,264.78553047180174,265.72567024230955,364.621076965332,350.7127517700195,304.7593482971191,31.33774948120117,30.328155517578125,30.52874755859375,273.4003200173378,257.43236961364744,0.0104432744979858,0.0098111038208007,483.2024536132813,481.8983154296875,21.498680114746094,19.73958969116211,173034.54875946045,1195434.4749450684,1184814.3577575684,1192260.6468200684,11.763915061950684,11.766356468200684,498535.1085662842,184204.08964157104,307.0931800842285,273.15,302.94870986938474,307.95055236816404,6.697499752044678,34.599998474121094,30.0,0.0002035584513346,3096.60888671875,21.78704833984375,21.07245445251465,7.070400238037109,2.155234813690185,2.1997978687286377,0.6518732905387878,0.8976229429244995,0.8297771215438843,2.926969289779663,271.2929077148437,-7.454329967498779,700.4432373046875,283.4095153808594,2.6223084926605225,1.283819317817688,575.1174926757812,729.352783203125,20.96101188659668,19.19
2025-02-04 16:46:10+01:00,2.0,1945.7015380859373,105.34685516357422,4.28123140335083,4.334224224090576,2.8909542560577397,2.194941997528076,2.2221109867095947,279.82787981033323,264.8055299758911,265.7156700134277,364.6010803222656,350.72275390625,304.7893489837646,31.327749252319336,30.34027099609375,30.538747787475582,273.43032001852987,257.4223693847656,0.0103899011611938,0.0098217830657958,483.1905517578125,481.9327087402344,21.482467651367188,19.677783966064453,175628.54290008545,1205810.4515075684,1185790.9202575684,1194457.9124450684,11.762694358825684,11.757811546325684,487060.4991912842,183715.80839157104,307.0416778564453,273.15,302.9687084197998,307.96055068969724,6.684999942779541,34.630001068115234,30.01000022888184,0.000204982655843,2989.240478515625,21.911422729492188,21.08350372314453,7.070400238037109,2.132342338562012,2.1363565921783447,0.656773567199707,0.8965503573417664,0.8223830461502075,2.986064910888672,271.0334167480469,-7.414330005645752,700.5383911132812,283.3809814453125,2.622480630874634,1.2837480306625366,574.8619995117188,729.4481201171875,21.355260848999023,19.19
2025-02-04 16:46:12+01:00,2.0,1946.274658203125,105.17546081542967,4.254548072814941,4.308714866638184,2.8909943103790283,2.1911509037017822,2.223629236221313,279.8078798294067,264.8055299758911,265.7356699943542,364.61108245849607,350.7327484130859,304.7893489837646,31.327749252319336,30.34027099609375,30.548748016357425,273.43032001852987,257.4223693847656,0.0103899011611938,0.0098047523498535,483.2200927734375,481.9031677246094,21.439075469970703,19.50253295898437,176162.60051727295,1211181.5452575684,1194335.8421325684,1185424.7093200684,11.762694358825684,11.749266624450684,486328.0773162842,188232.3980331421,307.37526931762693,273.15,302.9687084197998,307.97054901123045,6.695000171661377,34.619998931884766,30.0,0.0002041688198513,2974.6455078125,22.25156021118164,21.853525161743164,7.070400238037109,1.993257999420166,2.28762435913086,0.6597487330436707,0.9008268713951112,0.822408139705658,2.9801642894744877,271.5250549316406,-7.42432975769043,700.53662109375,283.4096984863281,2.6232035160064697,1.2838257551193235,575.1873168945312,729.5905151367188,20.835893630981445,19.19
2025-02-04 16:46:14+01:00,2.0,1951.9428100585935,105.20021057128906,4.26308274269104,4.30916428565979,2.882588028907776,2.188735604286194,2.2146984338760376,279.82787981033323,264.7755302429199,265.7306701183319,364.6160797119141,350.7427505493164,304.7893489837646,31.322749137878414,30.33154296875,30.538747787475582,273.43032001852987,257.43236961364744,0.0103597030639648,0.0098047523498535,483.2200927734375,481.9138488769531,21.439075469970703,19.63797950744629,177307.00969696045,1205444.2405700684,1188903.7132263184,1187988.1858825684,11.757811546325684,11.746825218200684,487426.7101287842,185363.75164985657,307.3475173950195,273.15,302.95870914459226,307.96554985046384,6.684999942779541,34.619998931884766,30.0,0.0002037619188096,2986.526123046875,22.075828552246094,22.126330375671387,7.070400238037109,2.049202799797058,2.2437111139297485,0.6569243371486664,0.8958651721477509,0.8197420835494995,2.9909567832946777,271.7162628173828,-7.42432975769043,700.4849548339844,283.3953857421875,2.6226571798324585,1.283767580986023,575.1528015136719,729.4816589355469,,19.19
2025-02-04 16:46:16+01:00,2.0,1957.6109619140625,105.22496032714844,4.271617412567139,4.3096137046813965,2.8741817474365234,2.186320304870605,2.2057676315307617,279.84787979125974,264.7455305099487,265.72567024230955,364.621076965332,350.75275268554685,304.7893489837646,31.3177490234375,30.32281494140625,30.52874755859375,273.43032001852987,257.4423698425293,0.0103295049667358,0.0098047523498535,483.2200927734375,481.9245300292969,21.439075469970703,19.773426055908203,178451.41887664795,1199706.9358825684,1183471.5843200684,1190551.6624450684,11.752928733825684,11.744383811950684,488525.3429412842,182495.10526657104,307.3197654724121,273.15,302.94870986938474,307.96055068969724,6.697500228881836,34.599998474121094,30.0,0.0002043722873263,3027.996337890625,21.900096893310547,22.39913558959961,7.070400238037109,2.10514760017395,2.1997978687286377,0.6540999412536621,0.8909034729003906,0.8170760273933411,3.001749277114868,271.907470703125,-7.42432975769043,700.4332885742188,283.3810729980469,2.6221108436584477,1.2837094068527222,575.1182861328125,729.372802734375,21.27419090270996,19.19
2025-02-04 16:46:18+01:00,2.0,1951.518798828125,105.24909973144533,4.252471446990967,4.333935737609863,2.891432523727417,2.190767765045166,2.232736349105835,279.93787994384763,264.75553073883054,265.7156700134277,364.621076965332,350.75275268554685,304.7793487548828,31.327749252319336,30.318023681640625,30.50874900817871,273.39032001197336,257.4223693847656,0.0103899669647216,0.009819580078125,483.225341796875,481.9035949707031,21.51679992675781,19.463409423828125,172347.90325164795,1207763.5765075684,1192626.8577575684,1187988.1858825684,11.756590843200684,11.754149436950684,487670.8507537842,183593.73807907104,307.3240341186523,273.15,302.9687084197998,307.96055068969724,6.69249963760376,34.599998474121094,30.0,0.0002043722873263,3039.832275390625,22.301742553710938,21.942750930786133,7.070400238037109,1.9199801683425903,2.212747812271118,0.662652313709259,0.9124340415000916,0.8266135454177856,2.932648181915283,272.86346435546875,-7.404329776763916,700.537109375,283.4101257324219,2.623917579650879,1.283808350563049,575.119140625,729.769287109375,20.98324584960937,19.19
2025-02-04 16:46:20+01:00,2.0,1955.8670654296875,105.34082794189452,4.2683186531066895,4.346184730529785,2.899174928665161,2.1727283000946045,2.2269275188446045,279.9678796768188,264.72553005218504,265.74567022323606,364.64108123779295,350.7627548217773,304.79934921264646,31.3177490234375,30.320465087890625,30.50874900817871,273.4203199982643,257.4123710632324,0.0104155588150024,0.009814167022705,483.21533203125,481.9322509765625,21.45004272460937,19.54828643798828,173034.54875946045,1206787.0140075684,1189819.2405700684,1190673.7327575684,11.744383811950684,11.754149436950684,486328.0773162842,184326.15995407104,307.2087577819824,273.15,302.9787086486816,307.96055068969724,6.712499618530273,34.630001068115234,30.01999855041504,0.0002041688198513,2989.68505859375,22.328813552856445,21.97676467895508,7.070400238037109,2.195359945297241,2.26020622253418,0.6612505912780762,0.9193304181098938,0.8240547776222229,2.811518669128418,269.435546875,-7.404329776763916,700.6865844726562,283.40850830078125,2.624114751815796,1.2837488651275637,575.1281127929688,729.6866455078125,21.10132598876953,19.19
2025-02-04 16:46:22+01:00,2.0,1938.504150390625,105.42300415039062,4.220583438873291,4.331175327301025,2.886119842529297,2.163293600082397,2.22512149810791,279.98787965774534,264.72553005218504,265.72567024230955,364.66107788085935,350.75275268554685,304.8093494415283,31.33774948120117,30.31097412109375,30.52874755859375,273.39032001197336,257.43236961364744,0.0103836212158203,0.0098304786682128,483.2487182617188,481.902099609375,21.59643173217773,19.801176071166992,172729.37297821045,1218017.4827575684,1197631.7405700684,1189086.8186950684,11.754149436950684,11.737059593200684,490234.3273162842,183959.94901657104,307.31549682617185,273.15,302.98870887756345,307.96055068969724,6.719999313354492,34.630001068115234,30.0,0.0002032024129231,3018.874755859375,21.347511291503903,22.147348403930664,7.070400238037109,2.2839996814727783,2.188431024551392,0.662635862827301,0.9065258502960204,0.8221322894096375,3.0217478275299072,269.25799560546875,-7.434329986572266,700.5519409179688,283.43585205078125,2.6227540969848637,1.2838534116744995,574.9598999023438,729.53759765625,20.99617958068848,19.19
2025-02-04 16:46:24+01:00,2.0,1945.7199096679688,105.43249130249023,4.231749773025513,4.340053081512451,2.8923375606536865,2.1713591814041138,2.2295010089874268,279.97287979125974,264.72553005218504,265.72567024230955,364.6760772705078,350.76275100708006,304.8093494415283,31.33774948120117,30.322555541992188,30.533747673034668,273.3953200146556,257.4273694992065,0.0104044089317321,0.0098225760459899,483.2165222167969,481.9060668945313,21.550655364990234,19.71756649017334,173339.72454071045,1212707.4241638184,1192016.5061950684,1184814.3577575684,11.773070335388184,11.732787132263184,495605.4210662842,187866.19305610657,307.3304389953613,273.15,302.98870887756345,307.96055068969724,6.737499237060547,34.599998474121094,30.0,0.0002033041381835,3044.415283203125,21.5047025680542,21.98219871520996,7.070400238037109,2.2968517541885376,2.225786566734314,0.6571751832962036,0.8994224369525909,0.8251208961009979,2.9750372171401978,270.6305236816406,-7.424329996109009,700.6288146972656,283.4358215332031,2.623339056968689,1.2838520407676697,575.0834045410156,729.5906982421875,,19.19
2025-02-04 16:46:26+01:00,2.0,1952.9356689453125,105.44197845458984,4.242916107177734,4.348930835723877,2.898555278778076,2.17942476272583,2.233880519866944,279.95787992477415,264.72553005218504,265.72567024230955,364.6910766601562,350.77274932861326,304.8093494415283,31.33774948120117,30.334136962890625,30.538747787475582,273.4003200173378,257.4223693847656,0.010425196647644,0.009814673423767,483.184326171875,481.9100341796875,21.50487899780273,19.633956909179688,173950.07610321045,1207397.3655700684,1186401.2718200684,1180541.8968200684,11.791991233825684,11.728514671325684,500976.5148162842,191772.4370956421,307.3453811645508,273.15,302.98870887756345,307.96055068969724,6.7674994468688965,34.630001068115234,30.0,0.0002034567260742,2984.879638671875,21.66189384460449,21.817049026489254,7.070400238037109,2.309703826904297,2.2631421089172363,0.6517145037651062,0.8923190236091614,0.8281095027923584,2.9283266067504883,272.0030517578125,-7.414330005645752,700.7056884765625,283.435791015625,2.623924016952514,1.2838506698608398,575.2069091796875,729.643798828125,20.99448013305664,19.19
2025-02-04 16:46:28+01:00,2.0,1940.362548828125,105.29690551757812,4.270496845245361,4.359728813171387,2.906148672103882,2.1971328258514404,2.2430419921875,279.86787977218626,264.69553031921384,265.7356699943542,364.7110809326172,350.7927536010742,304.829349899292,31.33774948120117,30.334136962890625,30.52874755859375,273.4203199982643,257.4223693847656,0.0104498395919799,0.0098381547927856,483.2634887695313,481.8707580566406,21.457672119140625,19.37103843688965,170974.61223602295,1204589.7483825684,1192138.5765075684,1200195.2171325684,11.781004905700684,11.800536155700684,486938.4288787842,181640.61307907104,306.8226417541504,273.15,302.9987091064453,308.0005516052246,6.779999732971191,34.630001068115234,30.01999855041504,0.0002021851264105,3017.27294921875,21.74940299987793,22.23868751525879,7.070400238037109,2.4352293014526367,2.28762435913086,0.6538566946983337,0.8950899839401245,0.8307191729545593,2.9715278148651123,271.3748474121094,-7.404329776763916,700.6124267578125,283.4070739746094,2.6256680488586426,1.283932089805603,575.1971435546875,730.0034790039062,21.11875534057617,19.19
2025-02-04 16:46:30+01:00,2.0,1941.0888671875,105.43732452392578,4.2694268226623535,4.3602213859558105,2.907978057861328,2.191516637802124,2.2384192943573,279.7678798675537,264.7055305480957,265.7356699943542,364.7310775756836,350.77274932861326,304.829349899292,31.3177490234375,30.311431884765625,30.50874900817871,273.4203199982643,257.4423698425293,0.0104498395919799,0.0098381547927856,483.2634887695313,481.904296875,21.457672119140625,19.45953369140625,171966.43352508545,1210082.9124450684,1192870.9983825684,1189575.0999450684,11.771239280700684,11.795653343200684,494140.5773162842,183105.45682907104,306.985880279541,273.15,302.9787086486816,308.0105499267578,6.784999370574951,34.63999938964844,30.0,0.0002032024129231,3044.548828125,22.05626106262207,21.918773651123047,7.070400238037109,2.168187379837036,2.290386199951172,0.6452578902244568,0.8753019571304321,0.8299965858459473,3.1081669330596924,271.85284423828125,-7.414330005645752,700.6890258789062,283.4365539550781,2.623552799224853,1.2838780879974363,575.1491088867188,729.7138061523438,20.82332801818848,19.19
2025-02-04 16:46:32+01:00,2.0,1947.2789306640625,105.27547454833984,4.238671779632568,4.277190685272217,2.85044002532959,2.1692564487457275,2.188969612121582,279.79788007736204,264.685530090332,265.7356699943542,364.7510818481445,350.7927536010742,304.829349899292,31.3177490234375,30.316314697265625,30.52874755859375,273.4003200173378,257.46237030029295,0.0102488746643066,0.0098172311782836,483.2415466308594,481.91314697265625,21.337032318115234,19.80099296569824,172729.37297821045,1199096.5843200684,1184204.0061950684,1192993.0686950684,11.779784202575684,11.727293968200684,487670.8507537842,183715.80839157104,306.70614471435545,273.15,302.9987091064453,308.0005516052246,6.807499885559082,34.64999771118164,29.979999542236328,0.0002029480828179,3004.724853515625,21.86222076416016,21.750667572021484,7.070400238037109,2.1424801349639893,2.2631421089172363,0.652319073677063,0.884240448474884,0.8115021586418152,2.988799333572388,270.95147705078125,-7.404329776763916,700.5036010742188,283.489501953125,2.62200665473938,1.283955454826355,574.962890625,729.5634765625,20.887544631958008,19.19
2025-02-04 16:46:34+01:00,2.0,1949.618408203125,105.35876083374023,4.250304222106934,4.305475950241089,2.870150566101074,2.177791237831116,2.206070303916931,279.79788007736204,264.6555303573608,265.7356699943542,364.7510818481445,350.80775299072263,304.829349899292,31.3177490234375,30.316619873046875,30.52874755859375,273.41032000780103,257.46237030029295,0.0103191795349121,0.0098158707618713,483.2348785400391,481.8846130371094,21.40188217163086,19.66515350341797,175781.13079071045,1206664.9436950684,1189758.2054138184,1185241.6038513184,11.777342796325684,11.742552757263184,490417.4327850342,188110.33368110657,306.80953254699705,273.15,303.0037092208862,308.0005516052246,6.820000171661377,34.63999938964844,29.959999084472656,0.0002027954949273,3025.0595703125,22.026190757751465,21.773216247558597,7.070400238037109,2.1396275758743286,2.2681422233581543,0.6567284166812897,0.8946602046489716,0.8174916505813599,2.9607237577438354,272.0372009277344,-7.409329891204834,700.5907287597656,283.51890563964844,2.6232659816741943,1.2840424180030825,575.021484375,729.7383728027344,,19.19
2025-02-04 16:46:36+01:00,2.0,1951.9578857421875,105.44204711914062,4.261936664581299,4.333761215209961,2.8898611068725586,2.186326026916504,2.2231709957122803,279.79788007736204,264.6255306243896,265.7356699943542,364.7510818481445,350.82275238037107,304.829349899292,31.3177490234375,30.316925048828125,30.52874755859375,273.4203199982643,257.46237030029295,0.0103894844055175,0.0098145103454589,483.2282104492188,481.8560791015625,21.466732025146484,19.52931404113769,178832.88860321045,1214233.3030700684,1195312.4046325684,1177490.1390075684,11.774901390075684,11.757811546325684,493164.0148162842,192504.8589706421,306.91292037963865,273.15,303.0087093353271,308.0005516052246,6.834999561309815,34.63999938964844,29.94999885559082,0.0002029480828179,3030.9775390625,22.190160751342773,21.795764923095703,7.070400238037109,2.136775016784668,2.2731423377990723,0.6611377596855164,0.9050799608230592,0.8234811425209045,2.932648181915283,273.1229248046875,-7.414330005645752,700.6778564453125,283.5483093261719,2.624525308609009,1.2841293811798096,575.080078125,729.9132690429688,21.368427276611328,19.19
2025-02-04 16:46:38+01:00,2.0,1940.52587890625,105.2436065673828,4.219584465026856,4.327393531799316,2.882799863815308,2.188965082168579,2.2282044887542725,279.8178800582885,264.5655302047729,265.72567024230955,364.7610763549805,350.8127502441406,304.8393501281738,31.307750701904297,30.30926513671875,30.50874900817871,273.4003200173378,257.43236961364744,0.0103711986541748,0.009824553489685,483.25299072265625,481.9030151367188,21.515846252441406,19.71432113647461,174484.13372039795,1195434.4749450684,1182372.9515075684,1191162.0140075684,11.763915061950684,11.762694358825684,484619.0929412842,187499.9761581421,307.36245956420896,273.15,302.9987091064453,307.9905494689941,6.862499713897705,34.64999771118164,29.94999885559082,0.000202744632297,2999.251953125,21.57088661193848,21.40436744689941,7.070400238037109,2.281136512756348,2.2256948947906494,0.655126690864563,0.8836496472358704,0.8249008655548096,3.051953077316284,272.4810485839844,-7.404329776763916,700.74267578125,283.4916687011719,2.62365460395813,1.2840330600738523,575.02001953125,729.8421630859375,21.096824645996094,19.19
