_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 16:46:40+01:00,2.0,1941.9637451171875,105.43312072753906,4.239717483520508,4.329880714416504,2.8855483531951904,2.1804392337799072,2.226809501647949,279.86787977218626,264.5555299758911,265.74567022323606,364.7910827636719,350.82275238037107,304.8393501281738,31.3177490234375,30.3092041015625,30.50874900817871,273.43032001852987,257.43236961364744,0.0103824338912963,0.0098125858306884,483.2506103515625,481.8941955566406,21.483421325683597,19.779857635498047,176162.60051727295,1210815.3343200684,1194579.9827575684,1184204.0061950684,11.782225608825684,11.727293968200684,494628.8585662842,188232.3980331421,307.14468612670896,273.15,303.0087093353271,308.0005516052246,6.872499942779541,34.63999938964844,29.94999885559082,0.0002021342637803,3030.265625,21.357511520385746,21.873523712158203,7.070400238037109,2.494920015335083,2.2717647552490234,0.6497218608856201,0.8757954835891724,0.8256680369377136,3.1510863304138184,271.5523681640625,-7.414330005645752,700.5944213867188,283.4906005859375,2.622417688369751,1.2839946746826172,574.99755859375,729.6094360351562,21.147708892822266,19.19
2025-02-04 16:46:42+01:00,2.0,1947.712890625,105.44668579101562,4.248025894165039,4.328630447387695,2.884368419647217,2.188228130340576,2.2297487258911133,279.8078798294067,264.5255302429199,265.7556704521179,364.7910827636719,350.83275451660154,304.849348449707,31.33774948120117,30.3092041015625,30.498748779296875,273.4003200173378,257.43236961364744,0.0103824338912963,0.0098125858306884,483.2506103515625,481.8303527832031,21.483421325683597,19.687143325805664,176467.77629852295,1210693.2640075684,1186157.1311950684,1189575.0999450684,11.777342796325684,11.749266624450684,489257.7648162842,189086.8902206421,307.0116333007812,273.15,303.0087093353271,308.0105499267578,6.869999885559082,34.63999938964844,29.939998626708984,0.0002025920444064,3030.1318359375,21.818336486816406,21.03623580932617,7.070400238037109,2.1753995418548584,2.357918500900269,0.651463508605957,0.8910978436470032,0.8278546929359436,3.099386215209961,269.6267395019531,-7.39432954788208,700.788330078125,283.5480651855469,2.622400522232056,1.28434956073761,574.888427734375,729.782958984375,20.76102828979492,19.19
2025-02-04 16:46:44+01:00,2.0,1951.534240722656,105.27555847167967,4.249708414077759,4.326969861984253,2.883009195327759,2.193105101585388,2.225633263587952,279.81287994384763,264.55053033828733,265.7406703472137,364.7910827636719,350.82275238037107,304.849348449707,31.33274936676025,30.312576293945312,30.513748168945312,273.4003200173378,257.4373697280884,0.0103784322738647,0.0098139839172363,483.245361328125,481.8261260986328,21.45028114318848,19.65212917327881,175781.13079071045,1208618.0686950684,1190124.4163513184,1188842.6780700684,11.784056663513184,11.750487327575684,489501.9054412842,187683.08758735657,307.099520111084,273.15,303.01870956420896,308.03055038452146,6.882500171661377,34.63999938964844,29.939998626708984,0.0002025920444064,3021.900390625,21.4714469909668,21.51217269897461,7.070400238037109,2.34009337425232,2.3320802450180054,0.6491122841835022,0.8796420097351074,0.8260084986686707,3.08645236492157,271.12901306152344,-7.404329776763916,700.6272888183594,283.5470886230469,2.621762752532959,1.284256935119629,574.9004821777344,729.6596374511719,,19.19
2025-02-04 16:46:46+01:00,2.0,1955.3555908203125,105.10443115234376,4.251390933990479,4.3253092765808105,2.881649971008301,2.1979820728302,2.22151780128479,279.8178800582885,264.5755304336548,265.72567024230955,364.7910827636719,350.8127502441406,304.849348449707,31.327749252319336,30.315948486328125,30.52874755859375,273.4003200173378,257.4423698425293,0.0103744306564331,0.0098153820037841,483.2401123046875,481.8218994140625,21.41714096069336,19.617115020751957,175094.48528289795,1206542.8733825684,1194091.7015075684,1188110.2561950684,11.790770530700684,11.751708030700684,489746.0460662842,186279.28495407104,307.1874069213867,273.15,303.0287097930908,308.05055084228513,6.885000228881836,34.63999938964844,29.94999885559082,0.0002029989454481,3015.80419921875,21.124557495117188,21.988109588623047,7.070400238037109,2.5047872066497803,2.306241989135742,0.6467610597610474,0.8681861758232117,0.8241623044013977,3.0735185146331787,272.6312866210937,-7.414330005645752,700.4662475585938,283.5461120605469,2.6211249828338623,1.284164309501648,574.9125366210938,729.5363159179688,21.355260848999023,19.19
2025-02-04 16:46:48+01:00,2.0,1949.43310546875,105.85069274902344,4.287469387054443,4.31803035736084,2.8775076866149902,2.203321695327759,2.219026803970337,279.8578800201416,264.5655302047729,265.7356699943542,364.8310836791992,350.83275451660154,304.849348449707,31.327749252319336,30.318603515625,30.52874755859375,273.43032001852987,257.43236961364744,0.0103533706665039,0.0098117227554321,483.2282104492188,481.8162231445313,21.450519561767575,19.592309951782227,176238.89446258545,1206542.8733825684,1179931.5452575684,1177978.4202575684,11.779784202575684,11.756590843200684,492065.3820037842,187133.77714157104,307.44358291625974,273.15,303.0087093353271,308.05055084228513,6.887499809265137,34.66999816894531,29.92999839782715,0.0002025411817762,2990.263671875,21.738142013549805,22.066261291503903,7.070400238037109,2.4251410961151123,2.2243244647979736,0.6542953848838806,0.8854425549507141,0.82303786277771,3.159698486328125,272.84979248046875,-7.414330005645752,700.788330078125,283.6028747558594,2.623921155929565,1.2843787670135498,575.1649780273438,729.9590454101562,20.748653411865234,19.19
2025-02-04 16:46:50+01:00,2.0,1944.0189208984373,104.95411682128906,4.274693965911865,4.3172760009765625,2.878047227859497,2.192077398300171,2.213913679122925,279.82787981033323,264.6155303955078,265.74567022323606,364.8210815429687,350.8627532958984,304.85934867858884,31.33774948120117,30.30111694335937,30.48874855041504,273.39032001197336,257.4223693847656,0.010352855682373,0.0098220739364624,483.2892456054688,481.8117980957031,21.431446075439453,19.83542251586914,174331.54582977295,1226318.2640075684,1204101.4671325684,1185058.4983825684,11.777342796325684,11.774901390075684,486450.1476287842,180908.19120407104,307.2215637207031,273.15,303.0087093353271,308.06054916381834,6.880000114440918,34.64999771118164,29.92999839782715,0.0002033550008138,2993.200439453125,21.97542381286621,21.739402770996094,7.070400238037109,2.213997840881348,2.3091652393341064,0.6585020422935486,0.8956247568130493,0.8208656311035156,3.0446951389312744,271.49774169921875,-7.404329776763916,700.5609130859375,283.6031188964844,2.621638059616089,1.2843879461288452,575.0320434570312,729.6847534179688,20.810089111328125,19.19
2025-02-04 16:46:52+01:00,2.0,1944.9278564453125,105.4623794555664,4.322920799255371,4.321368217468262,2.878137588500977,2.1783671379089355,2.221360921859741,279.6978796958923,264.6155303955078,265.7356699943542,364.8310836791992,350.8627532958984,304.85934867858884,31.3177490234375,30.31170654296875,30.52874755859375,273.4003200173378,257.4223693847656,0.0103514995574951,0.009853627204895,483.25872802734375,481.86865234375,21.506309509277344,19.821067810058597,171508.66985321045,1204833.8890075684,1189330.9593200684,1191162.0140075684,11.779784202575684,11.752928733825684,485351.5148162842,180908.19120407104,307.61774291992185,273.15,303.0087093353271,308.05055084228513,6.892499923706055,34.68000030517578,29.939998626708984,0.0002031006876627,3018.78564453125,21.817049026489254,21.280786514282227,7.070400238037109,2.2254297733306885,2.35361385345459,0.6563709378242493,0.9003801345825195,0.8224038481712341,3.0621438026428223,270.6646728515625,-7.414330005645752,701.0386352539062,283.5756530761719,2.6255571842193604,1.2841588258743286,575.0989379882812,730.24462890625,21.034868240356445,19.19
2025-02-04 16:46:54+01:00,2.0,1946.9371948242188,105.45106887817384,4.299879550933838,4.334207773208618,2.887190580368042,2.186752796173096,2.226267457008362,279.647879743576,264.5955304145813,265.74067010879514,364.8510803222656,350.8627532958984,304.8543485641479,31.322749137878414,30.31170654296875,30.52874755859375,273.4153200179338,257.4273694992065,0.0103863387107849,0.0098372611999511,483.25038146972656,481.8491516113281,21.48914337158203,19.842506408691406,173377.8715133667,1197814.8460388184,1184020.9007263184,1187805.0804138184,11.766356468200684,11.769408226013184,484802.1984100342,183837.87870407104,307.5880130767822,273.15,303.0037092208862,308.05055084228513,6.889999866485596,34.68000030517578,29.939998626708984,0.0002031006876627,2955.779296875,21.73823547363281,21.857202529907227,7.070400238037109,2.154628872871399,2.2982834577560425,0.6532291173934937,0.8947535157203674,0.8256178498268127,3.1023083925247192,270.9787902832031,-7.409329891204834,700.8028564453125,283.5753936767578,2.623644590377808,1.2842270731925964,575.076416015625,729.9881591796875,,19.19
2025-02-04 16:46:56+01:00,2.0,1948.946533203125,105.43975830078124,4.276838302612305,4.347047328948975,2.8962435722351074,2.195138454437256,2.2311739921569824,279.59787979125974,264.5755304336548,265.74567022323606,364.871076965332,350.8627532958984,304.849348449707,31.327749252319336,30.31170654296875,30.52874755859375,273.43032001852987,257.43236961364744,0.0104211778640747,0.0098208951950073,483.2420349121094,481.8296508789063,21.47197723388672,19.86394500732422,175247.07317352295,1190795.8030700684,1178710.8421325684,1184448.1468200684,11.752928733825684,11.785887718200684,484252.8820037842,186767.56620407104,307.55828323364256,273.15,302.9987091064453,308.05055084228513,6.8899993896484375,34.66999816894531,29.92999839782715,0.0002025920444064,3045.4833984375,21.659421920776367,22.433618545532227,7.070400238037109,2.0838279724121094,2.242953062057495,0.650087296962738,0.8891268968582153,0.8288318514823914,3.142472982406616,271.2929077148437,-7.404329776763916,700.5670776367188,283.5751342773437,2.621731996536255,1.2842953205108645,575.0538940429688,729.731689453125,21.1330623626709,19.19
2025-02-04 16:46:58+01:00,2.0,1947.9892578125,105.3400650024414,4.260757446289063,4.347920894622803,2.9000961780548096,2.17721962928772,2.221759796142578,279.6478799819946,264.53553047180174,265.7356699943542,364.8810791015625,350.8927520751953,304.85934867858884,31.327749252319336,30.312255859375,30.50874900817871,273.4203199982643,257.4423698425293,0.0104211778640747,0.0098208951950073,483.2420349121094,481.8499450683594,21.47197723388672,20.09650993347168,178756.59465789795,1204833.8890075684,1209106.3499450684,1185912.9905700684,11.781004905700684,11.767577171325684,485229.4445037842,182250.96464157104,306.96442260742185,273.15,302.9987091064453,308.040552520752,6.890000343322754,34.689998626708984,29.92999839782715,0.0002024903021918,3027.595703125,22.56036376953125,21.18095016479492,7.070400238037109,1.776607871055603,2.232952833175659,0.6657538414001465,0.921375572681427,0.8239315152168274,3.0476391315460205,271.40216064453125,-7.414330005645752,700.8259887695312,283.573974609375,2.6194214820861816,1.2842532396316528,574.9147338867188,729.4703369140625,21.17335700988769,19.19
2025-02-04 16:47:00+01:00,2.0,1952.79150390625,105.17610931396484,4.269207000732422,4.347044944763184,2.894688129425049,2.1845357418060303,2.224525690078736,279.68787994384763,264.51553001403806,265.7356699943542,364.871076965332,350.8927520751953,304.8693489074707,31.327749252319336,30.31903076171875,30.50874900817871,273.43032001852987,257.4423698425293,0.0104157810211181,0.0098493185043334,483.2353515625,481.8150939941406,21.47197723388672,19.458539962768555,170287.96672821045,1198974.5140075684,1183105.3733825684,1201049.7093200684,11.774901390075684,11.767577171325684,495971.6320037842,180297.83964157104,307.23437347412107,273.15,302.9987091064453,308.05055084228513,6.869999885559082,34.689998626708984,29.939998626708984,0.0002023377143012,2953.955078125,21.61819076538086,21.809627532958984,7.070400238037109,2.3010778427124023,2.3665266036987305,0.6507350206375122,0.8878484964370728,0.8277124166488647,3.0821423530578613,270.61004638671875,-7.434329986572266,700.9548950195312,283.60308837890625,2.625746488571167,1.2843255996704102,575.0064086914062,730.13330078125,20.794546127319336,19.19
2025-02-04 16:47:02+01:00,2.0,1946.0728759765625,105.25357818603516,4.293658256530762,4.353390693664551,2.901160717010498,2.202493906021118,2.2273499965667725,279.73787965774534,264.53553047180174,265.7156700134277,364.8810791015625,350.93275299072263,304.85934867858884,31.3177490234375,30.312042236328125,30.50874900817871,273.4403200089931,257.4423698425293,0.0104374666213989,0.00983251953125,483.2444152832031,481.8673400878906,21.492481231689453,19.59817314147949,171508.66985321045,1207153.2249450684,1189575.0999450684,1193481.3499450684,11.774901390075684,11.746825218200684,481445.2648162842,182617.17557907104,307.10605850219724,273.15,302.9687084197998,308.0705513000488,6.882499694824219,34.66999816894531,29.94999885559082,0.0002020834011501,3015.58203125,21.688142776489254,21.27525520324707,7.377600193023682,2.1053054332733154,2.267453670501709,0.6551729440689087,0.8927143216133118,0.8252535462379456,3.001749277114868,272.2488708496094,-7.454329967498779,700.6690063476562,283.5763854980469,2.62420916557312,1.2841615676879885,574.8746948242188,730.0945434570312,20.837390899658203,19.19
2025-02-04 16:47:04+01:00,2.0,1950.410095214844,105.24792861938477,4.292579889297485,4.335774421691895,2.886038899421692,2.2018749713897705,2.2211395502090454,279.7128798007965,264.55053033828733,265.7006701469421,364.89108123779295,350.93275299072263,304.86434879302976,31.322749137878414,30.31610107421875,30.51874828338623,273.7003199845552,257.4223703384399,0.0103983259201049,0.0101394433975219,483.2375030517578,481.8467254638672,21.472692489624023,19.65982437133789,174407.83977508545,1202514.5530700684,1180175.6858825684,1188171.2913513184,11.762084007263184,11.759642601013184,500854.4445037842,184326.15995407104,307.07386817932127,273.15,302.9687084197998,308.0655502319336,6.8899993896484375,34.689998626708984,29.939998626708984,0.0002021342637803,3034.13671875,20.704513549804688,21.13177490234375,7.377600193023682,2.612628698348999,2.2401007413864136,0.640692800283432,0.8556685745716095,0.8247263431549072,2.9758403301239014,272.5220184326172,-7.454329967498779,700.5274353027344,283.57586669921875,2.623453974723816,1.2842321395874023,574.9277038574219,730.0299987792969,,19.19
2025-02-04 16:47:06+01:00,2.0,1954.747314453125,105.24227905273438,4.291501522064209,4.318158149719238,2.8709170818328857,2.201256036758423,2.2149291038513184,279.68787994384763,264.5655302047729,265.6856702804565,364.9010833740234,350.93275299072263,304.8693489074707,31.327749252319336,30.32015991210937,30.52874755859375,273.9603199601173,257.40237083435056,0.010359185218811,0.0104463672637939,483.2305908203125,481.82611083984375,21.452903747558597,19.72147560119629,177307.00969696045,1197875.8811950684,1170776.2718200684,1182861.2327575684,11.749266624450684,11.772459983825684,520263.6241912842,186035.14432907104,307.0416778564453,273.15,302.9687084197998,308.06054916381834,6.882499694824219,34.71999740600586,29.94999885559082,0.0002020834011501,2984.30126953125,19.72088432312012,20.98829460144043,7.377600193023682,3.1199519634246826,2.212747812271118,0.6262126564979553,0.8186228275299072,0.8241991400718689,2.9499313831329346,272.795166015625,-7.454329967498779,700.3858642578125,283.5753479003906,2.622698783874512,1.2843027114868164,574.980712890625,729.9654541015625,20.70737648010254,19.19
2025-02-04 16:47:08+01:00,2.0,1959.6954345703125,105.05946350097656,4.315561294555664,4.365932464599609,2.908362865447998,2.206827163696289,2.232585191726685,279.68787994384763,264.5855306625366,265.6856702804565,364.89108123779295,350.93275299072263,304.849348449707,31.357749938964844,30.31298828125,30.548748016357425,274.7803199529648,257.4123710632324,0.0104645586013793,0.0111602640151977,483.2654113769531,481.8345031738281,21.530628204345703,19.562055587768555,170211.67278289795,1209838.7718200684,1196899.3186950684,1194702.0530700684,11.776122093200684,11.739500999450684,520385.6945037842,178832.99589157104,307.18313827514646,273.15,302.9687084197998,308.06054916381834,6.880000114440918,34.70000076293945,29.959999084472656,0.0002017273457845,2985.057861328125,21.554521560668945,20.82223129272461,7.377600193023682,2.11389422416687,2.2762413024902344,0.6505190134048462,0.8917853236198425,0.8294914960861206,3.1038594245910645,272.2215576171875,-7.454329967498779,701.1109619140625,283.5748596191406,2.625232696533203,1.284285306930542,574.9227905273438,730.1994018554688,21.27488136291504,19.19
2025-02-04 16:47:10+01:00,2.0,1958.5112915039065,105.2243194580078,4.307762145996094,4.396600961685181,2.926094889640808,2.2035136222839355,2.245658040046692,279.69287981987,264.6155303955078,265.6806701660156,364.9060806274414,350.9577507019043,304.849348449707,31.36275005340576,30.31576538085937,30.548748016357425,275.130319917202,257.4073709487915,0.0105393991470336,0.0112571754455566,483.2727966308594,481.8191833496094,21.56305313110352,19.698203086853027,175552.24895477295,1204528.7132263184,1195190.3343200684,1190246.4866638184,11.784056663513184,11.757811546325684,531921.3390350342,186401.34930610657,307.17246475219724,273.15,302.9687084197998,308.05555000305174,6.882499694824219,34.689998626708984,30.0,0.0002024903021918,3012.289306640625,21.14095973968506,20.69828701019287,7.377600193023682,2.1825159788131714,2.243223190307617,0.6396588087081909,0.8714375495910645,0.8352569043636322,3.042906403541565,271.7503967285156,-7.469329833984375,701.0407104492188,283.57518005371094,2.624471068382263,1.2842967510223389,574.7977294921875,730.1020812988281,,19.19
2025-02-04 16:47:12+01:00,2.0,1957.3271484375,105.38917541503906,4.299962997436523,4.427269458770752,2.943826913833618,2.200200080871582,2.258730888366699,279.6978796958923,264.645530128479,265.6756700515747,364.9210800170898,350.9827484130859,304.849348449707,31.36775016784668,30.31854248046875,30.548748016357425,275.4803198814392,257.40237083435056,0.0106142396926879,0.0113540868759155,483.2801818847656,481.8038635253906,21.595478057861328,19.8343505859375,180892.82512664795,1199218.6546325684,1193481.3499450684,1185790.9202575684,11.791991233825684,11.776122093200684,543456.9835662842,193969.7027206421,307.161791229248,273.15,302.9687084197998,308.05055084228513,6.875,34.70000076293945,30.0,0.000202286851671,2983.98974609375,20.72739791870117,20.574342727661133,7.377600193023682,2.2511377334594727,2.210205078125,0.6287986040115356,0.8510897755622864,0.8410223126411438,2.981953382492065,271.2792358398437,-7.484329700469971,700.970458984375,283.57550048828125,2.6237094402313232,1.2843081951141355,574.6726684570312,730.0047607421875,21.065473556518555,19.19
