_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 16:53:14+01:00,2.0,2025.2735595703125,105.42461395263672,4.823115348815918,4.904559135437012,3.2306313514709477,2.370513200759888,2.4105420112609863,280.23787965774534,260.8055299758911,262.13567008972166,360.89108123779295,349.4827484130859,305.1693519592285,32.257747650146484,31.17095947265625,31.468748092651367,277.1403199672699,254.71237030029292,0.0118688058853149,0.0112978000640869,481.76861572265625,481.3595886230469,21.342754364013672,20.33385467529297,195541.250705719,1232787.9905700684,1197509.6702575684,1193115.1390075684,11.881102561950684,11.866454124450684,545410.1085662842,203979.4683456421,307.723917388916,273.15,302.9987091064453,308.45055236816404,6.947499752044678,35.209999084472656,29.959999084472656,0.0002120019192165,2920.671875,15.99074935913086,15.2688570022583,7.377600193023682,2.0965964794158936,1.6770308017730713,0.6223931312561035,0.9183695912361144,0.889150857925415,2.530278444290161,264.2322082519531,-11.01432991027832,697.6448364257812,284.4110717773437,2.61225700378418,1.2869371175765991,568.5965576171875,721.0350341796875,21.081466674804688,21.11
2025-02-04 16:53:16+01:00,2.0,2039.544921875,105.21520233154295,4.843587398529053,4.911592960357666,3.230299234390259,2.375469446182251,2.408822059631348,280.2778800964355,260.7955307006836,262.1456703186035,360.84107818603513,349.4627517700195,305.13934936523435,32.257747650146484,31.17645263671875,31.478748321533203,277.1303199768066,254.71237030029292,0.0118948307037353,0.0113063249588012,481.7490539550781,481.3536376953125,21.35181427001953,20.456993103027344,188903.6774635315,1218383.6936950684,1195312.4046325684,1201415.9202575684,11.861571311950684,11.914061546325684,543579.0538787842,200805.6402206421,307.4988273620605,273.15,302.9987091064453,308.4805511474609,6.947499752044678,35.209999084472656,29.959999084472656,0.0002120019192165,2920.671875,14.440850257873535,15.568881034851074,7.377600193023682,2.822608470916748,1.7641183137893677,0.6001298427581787,0.8638784289360046,0.8900036811828613,2.5987303256988525,266.29443359375,-10.994329452514648,697.4144897460938,284.35760498046875,2.611588954925537,1.2868382930755615,568.7633666992188,720.8233032226562,21.07994842529297,21.11
2025-02-04 16:53:18+01:00,2.0,2037.321350097656,105.2493667602539,4.842165946960449,4.918512344360352,3.2380858659744263,2.375574469566345,2.416021466255188,280.28287997245786,260.77053060531614,262.1456703186035,360.84107818603513,349.4577507019043,305.13934936523435,32.25274848937988,31.172119140625,31.468748092651367,277.1303199768066,254.7023700714111,0.0119110717773437,0.0112962546348571,481.75001525878906,481.3712615966797,21.345853805541992,20.427653312683105,189552.17599868772,1213683.9866638184,1197509.6702575684,1202392.4827575684,11.878050804138184,11.894530296325684,542114.2101287842,201599.0972518921,307.6198657989502,273.15,302.9987091064453,308.4805511474609,6.947500228881836,35.189998626708984,29.959999084472656,0.0002112898084852,3054.159912109375,14.613450527191162,15.131622791290283,7.377600193023682,2.7248252630233765,1.7355703115463257,0.6068950891494751,0.886906236410141,0.8923818171024323,2.520944356918335,265.3657531738281,-10.999329566955566,697.3615112304688,284.3560791015625,2.611156940460205,1.2868574261665344,568.5916442871094,720.826171875,,21.11
2025-02-04 16:53:20+01:00,2.0,2035.0977783203125,105.28353118896484,4.840744495391846,4.925431728363037,3.2458724975585938,2.3756794929504395,2.4232208728790283,280.2878798484802,260.7455305099487,262.1456703186035,360.84107818603513,349.45274963378904,305.13934936523435,32.24774932861328,31.16778564453125,31.45874786376953,277.1303199768066,254.69236984252927,0.0119273128509521,0.011286184310913,481.7509765625,481.3888854980469,21.339893341064453,20.398313522338867,190200.674533844,1208984.2796325684,1199706.9358825684,1203369.0452575684,11.894530296325684,11.874999046325684,540649.3663787842,202392.5542831421,307.7409042358398,273.15,302.9987091064453,308.4805511474609,6.954999923706055,35.16999816894531,29.959999084472656,0.0002111372205946,3022.96826171875,14.786050796508787,14.694364547729492,7.377600193023682,2.627042055130005,1.7070223093032837,0.6136603355407715,0.9099340438842772,0.8947599530220032,2.4431583881378174,264.43707275390625,-11.004329681396484,697.3085327148438,284.35455322265625,2.610724925994873,1.286876559257507,568.419921875,720.8290405273438,20.70377540588379,21.11
2025-02-04 16:53:22+01:00,2.0,2030.6060791015625,105.40221786499023,4.831985712051392,4.921554565429688,3.2432678937911987,2.376110792160034,2.4231507778167725,280.3178800582885,260.7055305480957,262.15567054748533,360.8210815429687,349.4627517700195,305.159349822998,32.27774810791016,31.16595458984375,31.44874763488769,277.1303199768066,254.69236984252927,0.0119130744934082,0.0112903380393981,481.7583618164063,481.4204406738281,21.35491371154785,20.40146827697754,192108.0231666565,1224243.0686950684,1207397.3655700684,1182495.0218200684,11.903075218200684,11.893309593200684,545227.0030975342,205444.3120956421,307.72179260253904,273.15,302.98870887756345,308.45055236816404,6.947500228881836,35.189998626708984,29.959999084472656,0.0002106794399685,3020.12060546875,15.39868450164795,15.06996726989746,7.377600193023682,2.451495409011841,1.7355703115463257,0.6178596317768097,0.9145092368125916,0.8939284086227417,2.5138367414474487,265.8027648925781,-11.01432991027832,697.3530578613281,284.326171875,2.6111996173858643,1.2867000102996826,568.3883056640625,720.8178100585938,,21.11
2025-02-04 16:53:24+01:00,2.0,2026.1143798828125,105.52090454101562,4.8232269287109375,4.917677402496338,3.240663290023804,2.376542091369629,2.4230806827545166,280.29788007736204,260.7055305480957,262.1506704330444,360.8210815429687,349.45274963378904,305.159349822998,32.26274871826172,31.16474914550781,31.453747749328613,277.125319981575,254.69236984252927,0.0118988361358642,0.0112944917678833,481.7657470703125,481.4519958496094,21.36993408203125,20.40462303161621,194015.371799469,1228637.5999450684,1203491.1155700684,1191589.2601013184,11.886595726013184,11.886595726013184,549804.6398162842,208496.0699081421,307.70268096923826,273.15,302.98370876312254,308.4655517578125,6.954999923706055,35.209999084472656,30.0,0.0002122562323676,3029.642822265625,16.01131820678711,15.44556999206543,7.377600193023682,2.2759487628936768,1.7641183137893677,0.6220589280128479,0.9190844297409058,0.8930968642234802,2.58451509475708,267.16845703125,-11.024330139160156,697.3975830078125,284.2977905273437,2.6116743087768555,1.286523461341858,568.356689453125,720.8065795898438,21.352617263793945,21.11
2025-02-04 16:53:26+01:00,2.0,2026.6158447265625,105.18620300292967,4.859546184539795,4.924365043640137,3.2425594329833984,2.389177799224853,2.4210457801818848,280.2778800964355,260.7055305480957,262.1456703186035,360.8210815429687,349.44274749755857,305.159349822998,32.24774932861328,31.163543701171875,31.45874786376953,277.12031998634336,254.69236984252927,0.011918249130249,0.0112996416091918,481.7776794433594,481.3545227050781,21.263599395751957,20.228450775146484,194473.135471344,1233032.1311950684,1199584.8655700684,1200683.4983825684,11.870116233825684,11.879881858825684,546508.7413787842,207275.3667831421,307.46909561157224,273.15,302.9787086486816,308.4805511474609,6.9524993896484375,35.189998626708984,30.0,0.0002107303025987,3001.52099609375,15.538881301879885,15.310261726379396,7.377600193023682,2.206254720687866,1.7626789808273315,0.6157973408699036,0.9099155068397522,0.8926366567611694,2.575958013534546,264.8058166503906,-11.01432991027832,697.5357666015625,284.3575439453125,2.6121883392333984,1.2868365049362185,568.70361328125,721.0226440429688,21.23939514160156,21.11
2025-02-04 16:53:28+01:00,2.0,2030.0148315429688,105.27366256713869,4.841570138931274,4.92745041847229,3.245529532432556,2.3749654293060303,2.4252076148986816,280.2378798961639,260.7355302810669,262.1406702041626,360.80108108520506,349.44274749755857,305.1493495941162,32.24774932861328,31.16253662109375,31.453747749328613,277.125319981575,254.67737045288084,0.0119311447143554,0.0112999939918518,481.77528381347656,481.3843383789063,21.285533905029297,20.318949699401852,191573.965549469,1232421.7796325684,1201782.1311950684,1200744.5335388184,11.875609397888184,11.882933616638184,546691.8468475342,203613.2574081421,307.52430763244627,273.15,302.98370876312254,308.4805511474609,6.962499618530273,35.189998626708984,30.0,0.0002109337700737,3017.183837890625,15.393868923187256,15.42500114440918,7.377600193023682,2.302828311920166,1.7912039756774902,0.6137266159057617,0.901488870382309,0.8916841745376587,2.508846640586853,264.7989807128906,-11.01432991027832,697.3334350585938,284.3428039550781,2.611622929573059,1.2867469787597656,568.6264343261719,720.8812866210938,,21.11
2025-02-04 16:53:30+01:00,2.0,2033.413818359375,105.36112213134766,4.823594093322754,4.930535793304443,3.248499631881714,2.360753059387207,2.4293694496154785,280.1978796958923,260.76553001403806,262.13567008972166,360.7810806274414,349.44274749755857,305.13934936523435,32.24774932861328,31.161529541015625,31.44874763488769,277.1303199768066,254.6623710632324,0.0119440402984619,0.0113003463745117,481.77288818359375,481.4141540527344,21.30746841430664,20.409448623657227,188674.795627594,1231811.4280700684,1203979.3968200684,1200805.5686950684,11.881102561950684,11.885985374450684,546874.9523162842,199951.1480331421,307.5795196533203,273.15,302.98870887756345,308.4805511474609,6.970000267028809,35.189998626708984,29.959999084472656,0.0002111372205946,3057.0966796875,15.248856544494627,15.539740562438965,7.377600193023682,2.399401903152466,1.819728970527649,0.6116558909416199,0.8930622339248657,0.890731692314148,2.44173526763916,264.7921447753906,-11.01432991027832,697.131103515625,284.3280639648437,2.61105751991272,1.286657452583313,568.5492553710938,720.7399291992188,20.924861907958984,21.11
2025-02-04 16:53:32+01:00,2.0,2030.856689453125,105.22140502929688,4.837080478668213,4.90888261795044,3.2336645126342773,2.3832356929779053,2.420943021774292,280.2778800964355,260.7755302429199,262.13567008972166,360.7710784912109,349.3927520751953,305.1193489074707,32.19774627685547,31.15682983398437,31.428749084472656,277.1403199672699,254.6623710632324,0.0118829927444458,0.0113347616195678,481.7981567382813,481.3724670410156,21.393775939941406,20.33222770690918,189437.735080719,1227050.6858825684,1201293.8499450684,1200073.1468200684,11.874999046325684,11.870116233825684,538330.0304412842,201538.0620956421,307.44358291625974,273.15,302.9787086486816,308.4805511474609,6.965000152587891,35.189998626708984,29.979999542236328,0.00021144241333,2992.17724609375,14.980937004089355,15.197171211242676,7.377600193023682,2.3738818168640137,1.8126782178878784,0.6211397051811218,0.9133644104003906,0.8920235633850098,2.5017385482788086,266.3217468261719,-11.044329643249512,697.1572875976562,284.3282165527344,2.610270738601685,1.2869105339050293,568.45458984375,720.7598876953125,21.025236129760746,21.11
2025-02-04 16:53:34+01:00,2.0,2029.522521972656,105.26558685302734,4.827770709991455,4.921548366546631,3.240903854370117,2.379970908164978,2.427372097969055,280.2778800964355,260.73053016662595,262.12067022323606,360.7560791015625,349.3727516174316,305.1193489074707,32.19274711608887,31.149139404296875,31.438748359680176,277.1303199768066,254.65237083435056,0.0119128484725952,0.0113128485679626,481.7993621826172,481.3916015625,21.396875381469727,20.311776161193848,191688.40646743772,1222717.1897888184,1202636.6233825684,1196166.8968200684,11.889647483825684,11.882933616638184,542968.7023162842,203857.3980331421,307.7232421875,273.15,302.9737085342407,308.4655517578125,6.970000267028809,35.16999816894531,30.0,0.000210119934082,2957.9150390625,15.224276542663574,15.311171054840088,7.377600193023682,2.4582356214523315,1.774139404296875,0.6171022653579712,0.9092707335948944,0.8950156569480896,2.4874478578567505,266.27394104003906,-11.044329643249512,697.2478637695312,284.3142395019531,2.611289620399475,1.2867597341537476,568.5523071289062,720.7919921875,,21.11
2025-02-04 16:53:36+01:00,2.0,2028.1883544921875,105.3097686767578,4.818460941314697,4.934214115142822,3.248143196105957,2.376706123352051,2.4338011741638184,280.2778800964355,260.685530090332,262.10567035675047,360.7410797119141,349.35275115966795,305.1193489074707,32.187747955322266,31.14144897460937,31.44874763488769,277.12031998634336,254.64237060546876,0.0119427042007446,0.0112909355163574,481.8005676269531,481.4107360839844,21.399974822998047,20.29132461547852,193939.0778541565,1218383.6936950684,1203979.3968200684,1192260.6468200684,11.904295921325684,11.895750999450684,547607.3741912842,206176.7339706421,308.0029014587402,273.15,302.9687084197998,308.45055236816404,6.962499618530273,35.16999816894531,29.979999542236328,0.0002108829074435,2976.33642578125,15.467616081237791,15.4251708984375,7.377600193023682,2.5425894260406494,1.7356005907058716,0.6130648255348206,0.9051770567893982,0.8980077505111694,2.4731571674346924,266.22613525390625,-11.044329643249512,697.3384399414062,284.3002624511719,2.6123085021972656,1.2866089344024658,568.6500244140625,720.8240966796875,21.170425415039062,21.11
2025-02-04 16:53:38+01:00,2.0,2030.4521484375,105.1993408203125,4.820789813995361,4.880434989929199,3.210124492645264,2.359682083129883,2.3888771533966064,280.2778800964355,260.645530128479,262.0856698989868,360.7410797119141,349.32275238037107,305.1193489074707,32.187747955322266,31.143280029296875,31.44874763488769,277.12031998634336,254.64237060546876,0.0118222780227661,0.0112946844100952,481.7957763671875,481.3789367675781,21.375656127929688,20.32229423522949,192489.492893219,1234374.9046325684,1196899.3186950684,1202758.6936950684,11.903075218200684,11.914061546325684,548339.7960662842,205566.3824081421,307.5115684509277,273.15,302.9787086486816,308.4305519104004,6.962499618530273,35.15999984741211,29.979999542236328,0.0002110354953342,2997.16064453125,14.421260833740234,15.373991012573242,7.377600193023682,2.9579837322235107,1.74703049659729,0.6006389856338501,0.859171450138092,0.8822618126869202,2.518884897232056,265.20184326171875,-11.044329643249512,697.2357788085938,284.3560485839844,2.611578702926636,1.2867859601974487,568.4703369140625,720.765869140625,21.26714324951172,21.11
2025-02-04 16:53:40+01:00,2.0,2032.524658203125,105.3170928955078,4.812442302703857,4.902054309844971,3.2269845008850098,2.379835605621338,2.420651435852051,280.33788003921507,260.66553058624265,262.09567012786863,360.7210830688476,349.30274810791013,305.1193489074707,32.20774841308594,31.1358642578125,31.41874885559082,277.12031998634336,254.6123699188232,0.0118692121505737,0.0112838678359985,481.7886352539063,481.433349609375,21.370887756347656,20.373506546020508,191573.965549469,1204467.6780700684,1188598.5374450684,1197265.5296325684,11.894530296325684,11.866454124450684,547241.1632537842,206420.8745956421,307.71542205810545,273.15,302.98870887756345,308.4405502319336,6.960000038146973,35.16999816894531,30.0,0.0002120019192165,3021.14404296875,15.333603858947754,14.899903297424316,7.377600193023682,2.4376609325408936,1.7912782430648804,0.6072326898574829,0.885565459728241,0.8937640190124512,2.3987877368927,265.8710632324219,-11.054329872131348,697.1004638671875,284.32781982421875,2.610806941986084,1.2866859436035156,568.4986572265625,720.710693359375,20.87566947937012,21.11
2025-02-04 16:53:42+01:00,2.0,2031.2536010742188,105.31190872192384,4.825567007064819,4.904258489608765,3.229258179664612,2.3794569969177246,2.4165256023406982,280.33788003921507,260.66053047180174,262.08567037582395,360.7210830688476,349.29274978637693,305.1193489074707,32.2027473449707,31.128387451171875,31.41874885559082,277.1103199958801,254.5973705291748,0.0118735055923461,0.0112896280288696,481.82130432128906,481.4023742675781,21.36540412902832,20.4548282623291,192336.905002594,1215698.1468200684,1196472.0726013184,1201354.8851013184,11.894530296325684,11.876219749450684,544616.6515350342,205383.2769393921,307.5795024871826,273.15,302.98370876312254,308.43555107116697,6.972499847412109,35.16999816894531,29.979999542236328,0.0002111372205946,2991.1533203125,15.41145658493042,15.346508026123049,7.377600193023682,2.322023034095764,1.7791509628295898,0.6109674870967865,0.8948670327663422,0.8916434049606323,2.4531227350234985,265.4613494873047,-11.069329738616943,697.0474548339844,284.34092712402344,2.610430359840393,1.2867014408111572,568.40869140625,720.6630554199219,,21.11
2025-02-04 16:53:44+01:00,2.0,2029.9825439453125,105.30672454833984,4.838691711425781,4.906462669372559,3.231531858444214,2.3790783882141118,2.4123997688293457,280.33788003921507,260.6555303573608,262.0756706237793,360.7210830688476,349.2827514648437,305.1193489074707,32.19774627685547,31.12091064453125,31.41874885559082,277.10032000541685,254.58237113952637,0.0118777990341186,0.0112953882217407,481.8539733886719,481.3713989257813,21.359920501708984,20.53614997863769,193099.844455719,1226928.6155700684,1204345.6077575684,1205444.2405700684,11.894530296325684,11.885985374450684,541992.1398162842,204345.6792831421,307.44358291625974,273.15,302.9787086486816,308.4305519104004,6.972499847412109,35.15999984741211,30.0,0.000211238945855,2981.09765625,15.489309310913086,15.793112754821776,7.377600193023682,2.2063851356506348,1.767023682594299,0.6147022843360901,0.9041686058044434,0.8895227909088135,2.507457733154297,265.0516357421875,-11.08432960510254,696.9944458007812,284.3540344238281,2.610053777694702,1.2867169380187988,568.3187255859375,720.6154174804688,20.84340476989746,21.11
2025-02-04 16:53:46+01:00,2.0,2031.575439453125,105.54328918457033,4.816623687744141,4.939621925354004,3.2526957988739014,2.374448776245117,2.4350831508636475,280.4278797149658,260.7055305480957,262.0756706237793,360.7010787963867,349.2827514648437,305.1293491363525,32.21774673461914,31.116912841796875,31.41874885559082,277.1303199768066,254.59236946105955,0.0119610729217529,0.0112921800613403,481.87255859375,481.38763427734375,21.39425277709961,20.12259864807129,190353.262424469,1219238.1858825684,1202026.2718200684,1187133.6936950684,11.899413108825684,11.885985374450684,545043.8976287842,201049.7808456421,307.7958740234375,273.15,302.9987091064453,308.4405502319336,6.989999771118164,35.15999984741211,29.979999542236328,0.0002106794399685,2992.04345703125,15.323220252990724,14.777311325073242,7.377600193023682,2.620100498199463,1.8026798963546755,0.61345374584198,0.9103437662124634,0.8981478810310364,2.601625442504883,265.147216796875,-11.074329376220703,697.382080078125,284.3016662597656,2.613342523574829,1.2866567373275757,568.5774536132812,720.9097900390625,20.78870964050293,21.11
2025-02-04 16:53:48+01:00,2.0,2032.309326171875,105.41680145263672,4.822779417037964,4.933631658554077,3.249447822570801,2.372804999351501,2.427356123924256,280.43787970542905,260.7155303001404,262.0706705093384,360.6910804748535,349.2827514648437,305.13434925079343,32.22774696350098,31.125946044921875,31.42374897003174,277.1403199672699,254.5773700714111,0.0119458718299865,0.0112852144241333,481.8537292480469,481.39430236816406,21.36373519897461,20.16889190673828,191917.28830337524,1221435.4515075684,1201171.7796325684,1193725.4905700684,11.899413108825684,11.884764671325684,538757.2765350342,199279.7613143921,307.51939430236814,273.15,302.98870887756345,308.4455513000488,6.980000019073486,35.15999984741211,29.959999084472656,0.0002110863579644,3031.11083984375,15.590309619903564,15.175538539886476,7.377600193023682,2.31418514251709,1.785557985305786,0.6173684597015381,0.914165824651718,0.8947927057743073,2.5673974752426147,265.2633056640625,-11.089329719543455,697.3025512695312,284.30126953125,2.612744092941284,1.2866429090499878,568.5569152832031,720.8529663085938,,21.11
2025-02-04 16:53:50+01:00,2.0,2033.043212890625,105.29031372070312,4.828935146331787,4.92764139175415,3.2461998462677,2.3711612224578857,2.4196290969848637,280.4478796958923,260.72553005218504,262.06567039489744,360.6810821533203,349.2827514648437,305.13934936523435,32.23774719238281,31.134979248046875,31.428749084472656,277.1503199577332,254.56237068176267,0.0119306707382202,0.0112782487869262,481.83489990234375,481.4009704589844,21.33321762084961,20.215185165405277,193481.3141822815,1223632.7171325684,1200317.2874450684,1200317.2874450684,11.899413108825684,11.883543968200684,532470.6554412842,197509.7417831421,307.2429145812988,273.15,302.9787086486816,308.45055236816404,6.962500095367432,35.15999984741211,29.959999084472656,0.000210323401557,3058.208984375,15.857398986816406,15.573765754699709,7.377600193023682,2.008269786834717,1.768436074256897,0.6212831735610962,0.9179878830909728,0.8914375305175781,2.5331695079803467,265.37939453125,-11.104330062866213,697.2230224609375,284.3008728027344,2.6121456623077397,1.2866290807724,568.536376953125,720.796142578125,20.98297691345215,21.11
2025-02-04 16:53:52+01:00,2.0,2030.614501953125,105.22378540039062,4.815464019775391,4.874593734741211,3.209821939468384,2.3627700805664062,2.392457962036133,280.47787990570066,260.76553001403806,262.03567066192625,360.66107788085935,349.2827514648437,305.1293491363525,32.21774673461914,31.134979248046875,31.44874763488769,277.1303199768066,254.56237068176267,0.0118098392486572,0.0113130559921264,481.8262939453125,481.3536376953125,21.318435668945312,20.158275604248047,194473.135471344,1205444.2405700684,1190551.6624450684,1189819.2405700684,11.927489280700684,11.895750999450684,545288.0382537842,202514.6245956421,307.64747085571287,273.15,302.98870887756345,308.45055236816404,6.960000038146973,35.15999984741211,30.0,0.0002109337700737,2994.53515625,15.148173332214355,15.564695358276367,7.377600193023682,2.463152408599853,1.7869973182678225,0.6284399032592773,0.9157648086547852,0.8808883428573608,2.4860308170318604,265.84375,-11.08432960510254,697.0846557617188,284.3276672363281,2.6130237579345703,1.2868382930755615,568.4039916992188,720.5858154296875,21.193702697753903,21.11
2025-02-04 16:53:54+01:00,2.0,2029.8443603515625,105.30522537231444,4.828104257583618,4.889507055282593,3.2206835746765137,2.3761463165283203,2.4067063331604004,280.45287981033323,260.7555302619934,262.0256704330444,360.65107955932615,349.2777503967285,305.1293491363525,32.21274757385254,31.138351440429688,31.433748245239254,277.1303199768066,254.5723709106445,0.0118550539016723,0.011307490825653,481.84967041015625,481.37982177734375,21.38042449951172,20.260683059692383,195350.51584243772,1209106.3499450684,1195068.2640075684,1191833.4007263184,11.906126976013184,11.893309593200684,548522.9015350342,206054.6636581421,307.99762573242185,273.15,302.98870887756345,308.4655517578125,6.967499732971191,35.16999816894531,30.0,0.0002108320278591,2958.048583984375,14.958192348480225,15.27951431274414,7.377600193023682,2.589527726173401,1.7912781238555908,0.6224204897880554,0.8969921469688416,0.8859349191188812,2.513873815536499,265.3520965576172,-11.10932970046997,696.7827453613281,284.34083557128906,2.611722469329834,1.286784052848816,568.3281860351562,720.5496520996094,,21.11
2025-02-04 16:53:56+01:00,2.0,2029.07421875,105.38666534423828,4.840744495391846,4.904420375823975,3.231545209884644,2.3895225524902344,2.420954704284668,280.4278797149658,260.7455305099487,262.0156702041626,360.64108123779295,349.27274932861326,305.1293491363525,32.20774841308594,31.1417236328125,31.41874885559082,277.1303199768066,254.58237113952637,0.0119002685546875,0.0113019256591796,481.873046875,481.406005859375,21.442413330078125,20.36309051513672,196227.8962135315,1212768.4593200684,1199584.8655700684,1193847.5608825684,11.884764671325684,11.890868186950684,551757.7648162842,209594.7027206421,308.34778060913084,273.15,302.98870887756345,308.4805511474609,6.967499732971191,35.13999938964844,30.0,0.0002128666008843,3029.9541015625,14.768211364746094,14.994333267211914,7.377600193023682,2.715903043746948,1.7955589294433594,0.6164010763168335,0.878219485282898,0.8909814953804016,2.5417168140411377,264.8604431152344,-11.134329795837402,696.4808349609375,284.35400390625,2.6104211807250977,1.2867298126220703,568.2523803710938,720.5134887695312,21.20094490051269,21.11
2025-02-04 16:53:58+01:00,2.0,2028.8145751953125,105.53141784667967,4.865269660949707,4.923163414001465,3.241809606552124,2.3925976753234863,2.4210681915283203,280.3978799819946,260.7455305099487,262.04566993713377,360.64108123779295,349.2427505493164,305.13934936523435,32.19774627685547,31.12139892578125,31.41874885559082,277.1303199768066,254.56237068176267,0.0119361352920532,0.011297339439392,481.8387145996094,481.387939453125,21.352767944335938,20.25638771057129,191039.9079322815,1231445.2171325684,1203857.3265075684,1222778.2249450684,11.877440452575684,11.894530296325684,542602.4913787842,201415.9917831421,307.57102432250974,273.15,302.98870887756345,308.45055236816404,6.970000267028809,35.13999938964844,30.0,0.000211238945855,3034.270263671875,14.74753189086914,15.543766021728516,7.377600193023682,2.6285719871521,1.767023682594299,0.6086143851280212,0.8804574012756348,0.8929703235626221,2.627347230911255,266.7041320800781,-11.124329566955566,697.0289916992188,284.327392578125,2.611003398895264,1.2866712808609009,568.3787231445312,720.6444702148438,20.95664978027344,21.11
2025-02-04 16:54:00+01:00,2.0,2029.9036865234373,105.45661926269533,4.853591203689575,4.93433952331543,3.2504228353500366,2.3861271142959595,2.4223724603652954,280.4278799533844,260.7255305290222,262.04566993713377,360.6260818481445,349.22775115966795,305.13934936523435,32.19774627685547,31.122970581054688,31.42374897003174,277.13531997203825,254.5773700714111,0.0119361352920532,0.0113167762756347,481.8441925048828,481.38720703125,21.352767944335938,20.29158878326416,190124.3805885315,1235412.5022888184,1209045.3147888184,1213622.9515075684,11.888426780700684,11.904906272888184,538940.3820037842,199768.0425643921,307.58588829040525,273.15,302.9937089920044,308.45055236816404,6.962499618530273,35.13999938964844,30.0,0.000211238945855,3038.986572265625,14.973896980285645,15.387926578521729,7.377600193023682,2.572701930999756,1.7948520183563232,0.6095307469367981,0.8798333406448364,0.8944273293018341,2.562402367591858,266.0144500732422,-11.124329566955566,696.9197998046875,284.34132385253906,2.610879063606262,1.2867207527160645,568.3929138183594,720.5911254882812,,21.11
2025-02-04 16:54:02+01:00,2.0,2030.9927978515625,105.38182067871094,4.841912746429443,4.9455156326293945,3.259036064147949,2.3796565532684326,2.4236767292022705,280.45787992477415,260.7055305480957,262.04566993713377,360.61108245849607,349.2127517700195,305.13934936523435,32.19774627685547,31.124542236328125,31.428749084472656,277.1403199672699,254.59236946105955,0.0119361352920532,0.0113362131118774,481.84967041015625,481.386474609375,21.352767944335938,20.32678985595703,189208.8532447815,1239379.7874450684,1214233.3030700684,1204467.6780700684,11.899413108825684,11.915282249450684,535278.2726287842,198120.0933456421,307.6007522583008,273.15,302.9987091064453,308.45055236816404,6.934999942779541,35.119998931884766,30.0,0.0002120019192165,2982.343505859375,15.200262069702148,15.23208713531494,7.377600193023682,2.516831874847412,1.8226803541183472,0.610447108745575,0.8792092800140381,0.8958843350410461,2.497457504272461,265.32476806640625,-11.124329566955566,696.8106079101562,284.3552551269531,2.6107547283172607,1.286770224571228,568.4071044921875,720.5377807617188,21.231149673461918,21.11
2025-02-04 16:54:04+01:00,2.0,2025.87744140625,105.37386322021484,4.822878360748291,4.898268699645996,3.227917194366455,2.371080160140991,2.408144474029541,280.2778800964355,260.7155307769775,262.0256704330444,360.61108245849607,349.2327484130859,305.1193489074707,32.187747955322266,31.1224365234375,31.428749084472656,277.1303199768066,254.56237068176267,0.0119904260635375,0.0113362131118774,481.84967041015625,481.3918151855469,21.32272720336914,20.267314910888672,191268.789768219,1224365.1390075684,1197631.7405700684,1207885.6468200684,11.896971702575684,11.870116233825684,535278.2726287842,202514.6245956421,307.7874244689941,273.15,302.9987091064453,308.4805511474609,6.907499313354492,35.119998931884766,29.979999542236328,0.0002117984517415,2995.64794921875,15.356379508972168,14.808917999267578,7.377600193023682,2.2502095699310303,1.871178388595581,0.6160700917243958,0.8975960612297058,0.8879362940788269,2.5859971046447754,268.6161193847656,-11.124329566955566,697.0677490234375,284.35528564453125,2.6117684841156006,1.2867592573165894,568.3818359375,720.590576171875,21.27471351623535,21.11
2025-02-04 16:54:06+01:00,2.0,2032.2080078125,105.35155487060548,4.832151412963867,4.901074409484863,3.230278968811035,2.3796920776367188,2.413634777069092,280.11787977218626,260.69553031921384,262.03567066192625,360.59107818603513,349.18275299072263,305.1293491363525,32.167747497558594,31.125030517578125,31.41874885559082,277.1303199768066,254.58237113952637,0.0118748397827148,0.0112955741882324,481.8458557128906,481.4020080566406,21.322250366210938,20.45638465881348,189666.6169166565,1227050.6858825684,1207641.5061950684,1191650.2952575684,11.889647483825684,11.895750999450684,537231.3976287842,201049.7808456421,307.2557205200195,273.15,303.0087093353271,308.45055236816404,6.909999847412109,35.13999938964844,29.959999084472656,0.0002117984517415,2972.9990234375,16.21994972229004,14.95286464691162,7.377600193023682,2.265948534011841,1.7727384567260742,0.6200595498085022,0.9114726185798644,0.8893898725509644,2.68719744682312,266.0895690917969,-11.11432933807373,696.9765014648438,284.3568420410156,2.611356019973755,1.2868125438690186,568.7124633789062,720.613525390625,20.7410831451416,21.11
2025-02-04 16:54:08+01:00,2.0,2027.9017333984373,105.38627243041992,4.818667411804199,4.907986164093018,3.233962893486023,2.377336263656616,2.410694122314453,280.04787983894346,260.69553031921384,262.03567066192625,360.58107986450193,349.17275085449216,305.13434925079343,32.18274688720703,31.11654663085937,31.413748741149902,277.13531997203825,254.58237113952637,0.0118923692703247,0.0113028173446655,481.85682678222656,481.398681640625,21.30293846130371,20.48904800415039,190238.82150650024,1230712.7952575684,1208923.2444763184,1199035.5491638184,11.893309593200684,11.903075218200684,540039.0148162842,201477.0269393921,307.51734771728513,273.15,303.0037092208862,308.45055236816404,6.900000095367432,35.119998931884766,29.979999542236328,0.0002120019192165,2911.461181640625,15.715105533599854,15.23808526992798,7.377600193023682,2.285119414329529,1.841195285320282,0.6149572432041168,0.9025128185749054,0.8910489082336426,2.6978774070739746,266.5880432128906,-11.119329452514648,697.0032348632812,284.3567199707031,2.609929323196411,1.286782205104828,568.4997863769531,720.3751525878906,,21.11
2025-02-04 16:54:10+01:00,2.0,2023.595458984375,105.42098999023438,4.805183410644531,4.914897918701172,3.2376468181610107,2.3749804496765137,2.4077534675598145,279.97787990570066,260.69553031921384,262.03567066192625,360.5710815429687,349.1627487182617,305.13934936523435,32.19774627685547,31.108062744140625,31.408748626708984,277.1403199672699,254.58237113952637,0.0119098987579345,0.0113100605010986,481.8677978515625,481.3953552246094,21.283626556396484,20.521711349487305,190811.026096344,1234374.9046325684,1210204.9827575684,1206420.8030700684,11.896971702575684,11.910399436950684,542846.6320037842,201904.2730331421,307.7789749145508,273.15,302.9987091064453,308.45055236816404,6.914999961853027,35.13999938964844,30.0,0.0002122562323676,3065.016845703125,15.210261344909668,15.523305892944336,7.377600193023682,2.304290294647217,1.9096521139144895,0.6098549365997314,0.8935530185699463,0.8927079439163208,2.708557367324829,267.0865173339844,-11.124329566955566,697.0299682617188,284.3565979003906,2.6085026264190674,1.2867518663406372,568.287109375,720.1367797851562,21.11553955078125,21.11
2025-02-04 16:54:12+01:00,2.0,2031.033203125,105.29084777832033,4.841732978820801,4.916120052337647,3.2383761405944824,2.386383295059204,2.4230470657348637,279.97787990570066,260.685530090332,262.03567066192625,360.5610794067383,349.1427520751953,305.1693519592285,32.19774627685547,31.11480712890625,31.408748626708984,277.1303199768066,254.56237068176267,0.0119230241775512,0.0113045978546142,481.8511047363281,481.41900634765625,21.347999572753903,20.608718872070312,195007.1930885315,1224853.4202575684,1194091.7015075684,1189208.8890075684,11.895750999450684,11.885985374450684,545165.9679412842,207641.5777206421,307.51581420898435,273.15,303.0087093353271,308.4805511474609,6.909999847412109,35.13999938964844,30.0,0.00021144241333,3008.1064453125,14.788679122924805,14.57436466217041,7.377600193023682,2.6143362522125244,1.8626251220703125,0.6082701086997986,0.8826314806938171,0.8937428593635559,2.6501777172088623,265.597900390625,-11.11432933807373,696.6582641601562,284.4417724609375,2.6087589263916016,1.28711998462677,568.5772705078125,720.165283203125,21.27092170715332,21.11
2025-02-04 16:54:14+01:00,2.0,2031.0377807617188,105.32733154296876,4.838242053985596,4.924177408218384,3.2445178031921387,2.3876681327819824,2.427638053894043,279.9978798866272,260.6655301094055,262.03067054748533,360.55108108520506,349.1427520751953,305.1493505477905,32.19774627685547,31.10736083984375,31.403748512268063,277.1303199768066,254.55737056732173,0.0119400362968444,0.0113099756240844,481.8699340820313,481.4036407470703,21.315574645996094,20.540042877197266,192565.7868385315,1224731.3499450684,1203735.2561950684,1196777.2483825684,11.893919944763184,11.882933616638184,544677.6866912842,205932.5933456421,307.6959823608398,273.15,303.01870956420896,308.4805511474609,6.917499542236328,35.15999984741211,29.959999084472656,0.0002117984517415,3009.1298828125,15.04653024673462,14.81512212753296,7.377600193023682,2.566340923309326,1.8383732438087463,0.611200600862503,0.8926093876361847,0.8943189978599548,2.667277812957764,265.5364532470703,-11.119329452514648,696.7407836914062,284.3845520019531,2.608612895011902,1.2869433164596558,568.4637756347656,720.1717834472656,,21.11
2025-02-04 16:54:16+01:00,2.0,2031.0423583984373,105.3638153076172,4.834751129150391,4.932234764099121,3.250659465789795,2.3889529705047607,2.4322290420532227,280.0178798675537,260.645530128479,262.0256704330444,360.5410827636719,349.1427520751953,305.1293491363525,32.19774627685547,31.09991455078125,31.39874839782715,277.1303199768066,254.55237045288084,0.0119570484161376,0.0113153533935546,481.8887634277344,481.3882751464844,21.28314971923828,20.47136688232422,190124.3805885315,1224609.2796325684,1213378.8108825684,1204345.6077575684,11.892088890075684,11.879881858825684,544189.4054412842,204223.6089706421,307.8761505126953,273.15,303.0287097930908,308.4805511474609,6.917499542236328,35.15999984741211,29.959999084472656,0.0002120019192165,2979.49560546875,15.304381370544434,15.055879592895508,7.377600193023682,2.518345594406128,1.81412136554718,0.6141310930252075,0.9025872945785522,0.8948951363563538,2.684377908706665,265.4750061035156,-11.124329566955566,696.8233032226562,284.32733154296875,2.608466863632202,1.2867666482925415,568.3502807617188,720.1782836914062,21.269418716430664,21.11
2025-02-04 16:54:18+01:00,2.0,2034.8812255859373,105.52649688720705,4.883486747741699,4.879024982452393,3.215839147567749,2.4048409461975098,2.402643918991089,280.00787963867185,260.6555303573608,262.03567066192625,360.511083984375,349.12274780273435,305.13934936523435,32.19774627685547,31.11712646484375,31.408748626708984,277.1403199672699,254.55237045288084,0.0118307619094848,0.0113021898269653,481.8639831542969,481.3966979980469,21.29220962524414,20.538206100463867,195617.5446510315,1229370.0218200684,1206787.0140075684,1203491.1155700684,11.887206077575684,11.903075218200684,545288.0382537842,209594.7027206421,307.5370506286621,273.15,303.0087093353271,308.4805511474609,6.914999961853027,35.15999984741211,29.979999542236328,0.0002120527818467,2980.296630859375,15.32517147064209,15.554695129394531,7.377600193023682,2.295772075653076,1.8141534328460691,0.6163623332977295,0.8953182697296143,0.884934663772583,2.464578866958618,267.18212890625,-11.154329299926758,696.7582397460938,284.35498046875,2.6084322929382324,1.2867491245269775,568.2586669921875,720.0557861328125,21.244953155517575,21.11
2025-02-04 16:54:20+01:00,2.0,2034.147705078125,105.3568000793457,4.854544401168823,4.889841556549072,3.224290132522583,2.390570640563965,2.407952308654785,280.0128797531128,260.6555303573608,262.0256704330444,360.5060829162597,349.1177505493164,305.13434925079343,32.19274711608887,31.11459350585937,31.413748741149902,277.13531997203825,254.55237045288084,0.0118620882034301,0.0113121609687805,481.86279296875,481.35704040527344,21.314382553100582,20.346632957458496,193328.7262916565,1226806.5452575684,1204711.8186950684,1207031.1546325684,11.891478538513184,11.893309593200684,543823.1945037842,206176.7339706421,307.66857566833494,273.15,303.0037092208862,308.4655517578125,6.922500133514404,35.15999984741211,29.959999084472656,0.0002114932759602,3049.17626953125,15.335775375366213,15.670501232147217,7.377600193023682,2.3750791549682617,1.8483895063400269,0.6194486618041992,0.8976741135120392,0.8862075805664062,2.4423896074295044,266.0895690917969,-11.139329433441162,696.60888671875,284.3832397460937,2.6107494831085205,1.2868868112564087,568.4084777832031,720.2909851074219,,21.11
2025-02-04 16:54:22+01:00,2.0,2033.4141845703125,105.18710327148438,4.825602054595947,4.900658130645752,3.232741117477417,2.37630033493042,2.413260698318481,280.0178798675537,260.6555303573608,262.0156702041626,360.5010818481445,349.1127532958984,305.1293491363525,32.187747955322266,31.112060546875,31.41874885559082,277.1303199768066,254.55237045288084,0.0118934144973754,0.0113221321105957,481.8616027832031,481.3173828125,21.33655548095703,20.155059814453125,191039.9079322815,1224243.0686950684,1202636.6233825684,1210571.1936950684,11.895750999450684,11.883543968200684,542358.3507537842,202758.7652206421,307.8001007080078,273.15,302.9987091064453,308.45055236816404,6.927499771118164,35.13999938964844,30.0,0.00021144241333,3060.30029296875,15.346379280090332,15.786307334899902,7.377600193023682,2.4543862342834477,1.8826255798339844,0.622534990310669,0.9000299572944641,0.8874804973602295,2.42020034790039,264.9970092773437,-11.124329566955566,696.4595336914062,284.4114990234375,2.6130666732788086,1.2870244979858398,568.5582885742188,720.5261840820312,21.26619529724121,21.11
2025-02-04 16:54:24+01:00,2.0,2026.926025390625,105.1549835205078,4.859907627105713,4.927650451660156,3.251898288726806,2.391488790512085,2.4248239994049072,279.98787965774534,260.59553089141843,261.9956707000732,360.4810775756836,349.0627502441406,305.159349822998,32.167747497558594,31.10311889648437,31.41874885559082,277.1303199768066,254.55237045288084,0.0119455156326293,0.0112879629135131,481.9097595214844,481.3220825195313,21.30746841430664,20.216127395629883,188293.3259010315,1224365.1390075684,1204833.8890075684,1202392.4827575684,11.905516624450684,11.877440452575684,549194.2882537842,200805.6402206421,307.4521087646484,273.15,303.0087093353271,308.4805511474609,6.942500114440918,35.15999984741211,29.94999885559082,0.00021144241333,2979.3623046875,16.158615112304688,15.098174095153809,7.377600193023682,1.9811372756958008,1.8098710775375368,0.6270013451576233,0.9358561635017396,0.8926435112953186,2.583152532577514,266.2397766113281,-11.154329299926758,696.7540893554688,284.3594970703125,2.610651731491089,1.2869036197662354,568.6558227539062,720.4309692382812,21.01325416564941,21.11
2025-02-04 16:54:26+01:00,2.0,2037.0703125,105.24071502685548,4.850581645965576,4.893231391906738,3.228767871856689,2.3864026069641118,2.4073855876922607,280.04788007736204,260.5755304336548,261.9856704711914,360.4610809326172,349.05274810791013,305.159349822998,32.167747497558594,31.102325439453125,31.41874885559082,277.1303199768066,254.55237045288084,0.0118670434951782,0.0112973899841308,481.8811340332031,481.3777770996094,21.343231201171875,20.42142677307129,187988.1501197815,1213745.0218200684,1194335.8421325684,1187377.8343200684,11.915282249450684,11.874999046325684,543701.1241912842,198852.5152206421,307.85502471923826,273.15,303.0087093353271,308.4805511474609,6.965000152587891,35.15999984741211,29.959999084472656,0.0002116458638509,2980.697021484375,15.89480686187744,14.995564460754396,7.377600193023682,2.1678473949432373,1.838435769081116,0.6249187588691711,0.9208153486251832,0.886329174041748,2.615957021713257,264.87408447265625,-11.17432975769043,696.491455078125,284.3537292480469,2.608729600906372,1.2867059707641602,568.0562133789062,720.1892700195312,20.97068214416504,21.11
2025-02-04 16:54:28+01:00,2.0,2032.5499877929688,105.3084487915039,4.832671165466309,4.903544187545776,3.234642267227173,2.3857229948043823,2.415572166442871,280.0128799915313,260.5855306625366,261.97567024230955,360.4710792541504,349.0377487182617,305.1493495941162,32.167747497558594,31.101318359375,31.408748626708984,277.125319981575,254.542370223999,0.0118937711715698,0.0113098816871643,481.8804168701172,481.365478515625,21.33631706237793,20.240522384643555,189704.76388931277,1219177.1507263184,1197875.8811950684,1190490.6272888184,11.912840843200684,11.863402366638184,549011.1827850342,200927.7105331421,307.7257656097412,273.15,303.0037092208862,308.4805511474609,6.977499485015869,35.16999816894531,29.979999542236328,0.0002108829074435,3002.14404296875,15.699750900268556,15.318562030792236,7.377600193023682,2.166383743286133,1.8162943720817568,0.6227506697177887,0.9127951264381408,0.8874522745609283,2.611677885055542,265.6935119628906,-11.17432975769043,696.5619201660156,284.38352966308594,2.610211968421936,1.286772608757019,568.253662109375,720.3657836914062,,21.11
2025-02-04 16:54:30+01:00,2.0,2028.0296630859373,105.37618255615234,4.814760684967041,4.913856983184815,3.240516662597656,2.3850433826446533,2.423758745193481,279.97787990570066,260.59553089141843,261.9656700134277,360.4810775756836,349.02274932861326,305.13934936523435,32.167747497558594,31.100311279296875,31.39874839782715,277.12031998634336,254.5323699951172,0.0119204988479614,0.0113223733901977,481.8796997070313,481.3531799316406,21.329402923583984,20.05961799621582,191421.377658844,1224609.2796325684,1201415.9202575684,1193603.4202575684,11.910399436950684,11.851805686950684,554321.2413787842,203002.9058456421,307.5965065002441,273.15,302.9987091064453,308.4805511474609,6.980000019073486,35.15999984741211,29.979999542236328,0.0002116967264811,2995.158203125,15.504694938659668,15.641559600830078,7.377600193023682,2.1649200916290283,1.7941529750823977,0.6205825805664062,0.9047749042510986,0.8885753750801086,2.607398748397827,266.512939453125,-11.17432975769043,696.6323852539062,284.413330078125,2.6116943359375,1.286839246749878,568.4511108398438,720.5422973632812,21.181137084960938,21.11
2025-02-04 16:54:32+01:00,2.0,2034.6944580078125,105.44461822509766,4.849878311157227,4.923579216003418,3.2461960315704346,2.395674228668213,2.4294161796569824,279.93787994384763,260.5855306625366,261.9656700134277,360.4610809326172,349.05274810791013,305.159349822998,32.167747497558594,31.10214233398437,31.408748626708984,277.1303199768066,254.5323699951172,0.0119487962722778,0.0113139171600341,481.89495849609375,481.3545227050781,21.35038375854492,20.38656044006348,196227.8962135315,1225341.7015075684,1207641.5061950684,1203491.1155700684,11.895750999450684,11.867674827575684,542602.4913787842,203369.1167831421,307.7366584777832,273.15,302.9987091064453,308.4805511474609,6.987500190734863,35.15999984741211,29.979999542236328,0.0002119001770019,2998.05029296875,15.119203567504885,15.820182800292969,7.377600193023682,2.4021575450897217,1.891178846359253,0.615636944770813,0.8986095786094666,0.8916597962379456,2.5145978927612305,266.4173278808594,-11.164329528808594,696.4124755859375,284.3559875488281,2.609947204589844,1.2868365049362185,568.5172729492188,720.1408081054688,21.264848709106445,21.11
2025-02-04 16:54:34+01:00,2.0,2032.97998046875,105.44905853271484,4.849878311157227,4.886247634887695,3.220721960067749,2.4014995098114014,2.4066648483276367,279.95787992477415,260.5855306625366,261.9656700134277,360.4410766601562,349.0427536010742,305.1293491363525,32.167747497558594,31.100738525390625,31.39874839782715,277.1403199672699,254.5023712158203,0.0118646392822265,0.0113173112869262,481.8782958984375,481.3728942871094,21.415233612060547,20.27443504333496,195770.1325416565,1230712.7952575684,1207153.2249450684,1202758.6936950684,11.894530296325684,11.883543968200684,540039.0148162842,208984.3511581421,307.96487655639646,273.15,303.0087093353271,308.5005516052246,6.984999656677246,35.13999938964844,29.979999542236328,0.0002123070949978,3033.0244140625,14.70798110961914,14.882579803466797,7.377600193023682,2.6493735313415527,1.8812373876571653,0.6123709082603455,0.8783032298088074,0.8870287537574768,2.5274581909179688,265.8027648925781,-11.184329986572266,696.2430419921875,284.4102478027344,2.60988712310791,1.286909580230713,568.2207641601562,720.238037109375,21.139646530151367,21.11
2025-02-04 16:54:36+01:00,2.0,2029.1058349609373,105.36654663085938,4.848551273345947,4.886780023574829,3.2217901945114136,2.393563389778137,2.407488465309143,279.97287979125974,260.5805305480957,261.9656700134277,360.4410766601562,349.0327514648437,305.13434925079343,32.167747497558594,31.100738525390625,31.39874839782715,277.13531997203825,254.5023712158203,0.0118646674156188,0.01131423330307,481.88568115234375,481.38502502441406,21.383285522460938,20.2713680267334,194167.959690094,1226806.5452575684,1203979.3968200684,1201232.8147888184,11.890257835388184,11.889037132263184,538452.1007537842,204833.9605331421,307.8655895233154,273.15,303.0037092208862,308.4705509185791,6.982500076293945,35.13999938964844,30.0,0.0002131209309895,2970.952392578125,14.88859224319458,15.016780853271484,7.377600193023682,2.5900691747665405,1.8669582605361936,0.6150150895118713,0.8845155537128448,0.8863514065742493,2.590986490249634,266.7997283935547,-11.19932985305786,696.2873229980469,284.41062927246094,2.6101449728012085,1.286828875541687,568.2207946777344,720.231689453125,,21.11
2025-02-04 16:54:38+01:00,2.0,2025.231689453125,105.2840347290039,4.847224235534668,4.887312412261963,3.222858428955078,2.385627269744873,2.4083120822906494,279.98787965774534,260.5755304336548,261.9656700134277,360.4410766601562,349.02274932861326,305.13934936523435,32.167747497558594,31.100738525390625,31.39874839782715,277.1303199768066,254.5023712158203,0.0118646955490112,0.0113111553192138,481.89306640625,481.3971557617188,21.351337432861328,20.26830101013184,192565.7868385315,1222900.2952575684,1200805.5686950684,1199706.9358825684,11.885985374450684,11.894530296325684,536865.1866912842,200683.5699081421,307.76630249023435,273.15,302.9987091064453,308.4405502319336,6.977499961853027,35.15999984741211,30.0,0.0002128666008843,2974.423095703125,15.06920337677002,15.150981903076172,7.377600193023682,2.5307648181915283,1.8526791334152224,0.6176592707633972,0.8907278776168823,0.8856740593910217,2.654514789581299,267.79669189453125,-11.214329719543455,696.3316040039062,284.4110107421875,2.610402822494507,1.2867481708526611,568.2208251953125,720.225341796875,20.914701461791992,21.11
