_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 16:54:40+01:00,2.0,2038.5286865234373,105.22726440429688,4.856859683990479,4.895857334136963,3.2286078929901123,2.389581680297852,2.408768653869629,280.08788003921507,260.5555299758911,261.9356702804565,360.41107788085935,349.00275268554685,305.13934936523435,32.167747497558594,31.095916748046875,31.39874839782715,277.1303199768066,254.48237075805665,0.0118759641647338,0.0113091297149658,481.8978271484375,481.3287353515625,21.32606506347656,20.239795684814453,193252.432346344,1227905.1780700684,1208251.8577575684,1207885.6468200684,11.894530296325684,11.903075218200684,541259.7179412842,203735.3277206421,307.6007522583008,273.15,302.9987091064453,308.4805511474609,6.987499713897705,35.15999984741211,30.0,0.0002122053697374,3034.314453125,15.578539848327637,15.885995864868164,7.377600193023682,2.152228116989136,1.8855156898498533,0.6224055290222168,0.909193217754364,0.8861109614372253,2.5474586486816406,266.5812072753906,-11.214329719543455,696.6702880859375,284.3591003417969,2.610747575759888,1.2868897914886477,568.5014038085938,720.2199096679688,21.143693923950195,21.11
2025-02-04 16:54:42+01:00,2.0,2037.7655029296875,105.2790069580078,4.847590923309326,4.896646022796631,3.225336790084839,2.386685848236084,2.4108376502990723,280.1278800010681,260.59553089141843,261.9256700515747,360.39108123779295,348.9927505493164,305.13934936523435,32.167747497558594,31.09039306640625,31.36874771118164,277.12031998634336,254.49237098693845,0.0118759641647338,0.0113091297149658,481.8978271484375,481.39447021484375,21.32606506347656,20.422822952270508,197906.3630104065,1230956.9358825684,1202880.7640075684,1206542.8733825684,11.890868186950684,11.903075218200684,551025.3429412842,209716.7730331421,307.7069267272949,273.15,303.0087093353271,308.45055236816404,6.979999542236328,35.13999938964844,30.01999855041504,0.0002116967264811,2973.66650390625,15.059203147888184,15.569035530090332,7.377600193023682,2.4798569679260254,1.775601506233215,0.6084973216056824,0.889764130115509,0.8897306323051453,2.6117165088653564,264.32781982421875,-11.214329719543455,696.2886352539062,284.3551025390625,2.6079657077789307,1.28675377368927,568.2302856445312,719.8939819335938,21.12665557861328,21.11
2025-02-04 16:54:44+01:00,2.0,2034.548889160156,105.26834106445312,4.847788095474243,4.890062808990479,3.220883011817932,2.391278862953186,2.4121254682540894,280.1228798866272,260.59553089141843,261.9206704139709,360.39108123779295,348.97775115966795,305.13934936523435,32.167747497558594,31.08798217773437,31.36874771118164,277.12031998634336,254.48237075805665,0.0118634686470031,0.0113083662986755,481.9095153808594,481.3627166748047,21.406173706054688,20.290061950683597,195045.34006118772,1227844.1429138184,1204406.6429138184,1195678.6155700684,11.895140647888184,11.905516624450684,548278.7609100342,206481.9097518921,307.6941856384277,273.15,302.9987091064453,308.4455513000488,6.984999656677246,35.13999938964844,30.01999855041504,0.0002133243815104,3011.7998046875,14.792236804962158,15.25698947906494,7.377600193023682,2.638019800186157,1.7691733241081238,0.6079709231853485,0.8810873031616211,0.8893929123878479,2.5824432373046875,265.7481384277344,-11.224329471588137,696.4280395507812,284.35704040527344,2.6091588735580444,1.2868195176124573,568.3736877441406,720.0671691894531,,21.11
2025-02-04 16:54:46+01:00,2.0,2031.332275390625,105.25767517089844,4.84798526763916,4.883479595184326,3.2164292335510254,2.395871877670288,2.4134132862091064,280.11787977218626,260.59553089141843,261.9156707763672,360.39108123779295,348.9627517700195,305.13934936523435,32.167747497558594,31.0855712890625,31.36874771118164,277.12031998634336,254.4723705291748,0.0118509731292724,0.0113076028823852,481.9212036132813,481.3309631347656,21.48628234863281,20.15730094909668,192184.317111969,1224731.3499450684,1205932.5218200684,1184814.3577575684,11.899413108825684,11.907958030700684,545532.1788787842,203247.0464706421,307.6814445495605,273.15,302.98870887756345,308.4405502319336,6.987499713897705,35.15999984741211,30.03999900817871,0.0002129174635145,3016.205078125,14.525270462036133,14.94494342803955,7.377600193023682,2.796182632446289,1.7627451419830322,0.6074445247650146,0.8724104762077332,0.8890551924705505,2.5531699657440186,267.16845703125,-11.234329223632812,696.5674438476562,284.3589782714844,2.610352039337158,1.2868852615356443,568.51708984375,720.2403564453125,21.21824073791504,21.11
2025-02-04 16:54:48+01:00,2.0,2034.97314453125,105.43579864501952,4.886641979217529,4.930202960968018,3.25167179107666,2.402825832366944,2.424245357513428,280.0678800582885,260.60553016662595,261.9256700515747,360.36108245849607,348.95274963378904,305.13934936523435,32.167747497558594,31.091796875,31.36874771118164,277.12031998634336,254.44236984252927,0.0119665689468383,0.0113274669647216,481.9068908691406,481.368896484375,21.38853073120117,20.4004020690918,190353.262424469,1219482.3265075684,1203735.2561950684,1198486.2327575684,11.889647483825684,11.877440452575684,547119.0929412842,208984.3511581421,307.7958740234375,273.15,302.9987091064453,308.45055236816404,6.972499847412109,35.13999938964844,30.03999900817871,0.0002126122877332,2968.10498046875,15.518540382385254,15.371498107910156,7.377600193023682,2.088050365447998,1.8740711212158203,0.6230760812759399,0.914078950881958,0.8919944167137146,2.663070678710937,264.7511901855469,-11.244329452514648,696.4688110351562,284.4105224609375,2.609767198562622,1.286917805671692,568.195556640625,719.9013061523438,21.168851852416992,21.11
2025-02-04 16:54:50+01:00,2.0,2034.1441650390625,105.08110809326172,4.871377944946289,4.927536249160767,3.2489442825317383,2.4000333547592163,2.4277138710021973,280.0528799533844,260.645530128479,261.91567029953,360.3510803222656,348.94275131225584,305.13934936523435,32.167747497558594,31.091796875,31.383748054504395,277.125319981575,254.45737018585203,0.0119583044052124,0.0113181314468383,481.9047393798828,481.36180114746094,21.38352394104004,20.350852966308597,192184.317111969,1215637.1116638184,1200073.1468200684,1197143.4593200684,11.887816429138184,11.890257835388184,549621.5343475342,210571.2652206421,307.7810882568359,273.15,302.9987091064453,308.4455513000488,6.967499732971191,35.13999938964844,30.01000022888184,0.0002136295742458,3044.4599609375,15.325500965118408,15.27274465560913,7.377600193023682,2.228838801383972,1.837688386440277,0.618991494178772,0.9066989421844482,0.8937381505966187,2.6095505952835083,265.9188537597656,-11.259329795837402,696.4304504394531,284.41094970703125,2.609565138816833,1.2869325280189514,568.2050476074219,719.9520568847656,,21.11
2025-02-04 16:54:52+01:00,2.0,2033.315185546875,104.7264175415039,4.856113910675049,4.924869537353516,3.2462167739868164,2.3972408771514893,2.431182384490967,280.0378798484802,260.685530090332,261.90567054748533,360.34107818603513,348.93275299072263,305.13934936523435,32.167747497558594,31.091796875,31.39874839782715,277.1303199768066,254.4723705291748,0.0119500398635864,0.011308795928955,481.902587890625,481.3547058105469,21.378517150878903,20.30130386352539,194015.371799469,1211791.8968200684,1196411.0374450684,1195800.6858825684,11.885985374450684,11.903075218200684,552123.9757537842,212158.1792831421,307.76630249023435,273.15,302.9987091064453,308.4405502319336,6.962499618530273,35.15999984741211,30.03999900817871,0.0002126122877332,2988.6171875,15.132461547851562,15.173991203308104,7.377600193023682,2.3696272373199463,1.801305651664734,0.614906907081604,0.8993189334869385,0.8954818844795227,2.556030511856079,267.0865173339844,-11.274330139160156,696.39208984375,284.411376953125,2.609363079071045,1.286947250366211,568.2145385742188,720.0028076171875,21.557371139526367,21.11
2025-02-04 16:54:54+01:00,2.0,2034.6990966796875,105.08596801757812,4.821354389190674,4.8772053718566895,3.212890148162842,2.368777275085449,2.3962173461914062,280.11787977218626,260.69553031921384,261.88567008972166,360.34107818603513,348.90275421142576,305.159349822998,32.14774703979492,31.089385986328125,31.37874794006348,277.10032000541685,254.43236961364744,0.0118267927169799,0.0112993650436401,481.9107055664063,481.3975830078125,21.381378173828125,20.41072654724121,196533.0719947815,1221557.5218200684,1197753.8108825684,1200317.2874450684,11.896971702575684,11.877440452575684,547729.4445037842,206909.1558456421,307.3838066101074,273.15,302.98870887756345,308.4305519104004,6.957499504089356,35.15999984741211,30.03999900817871,0.0002119001770019,3068.88818359375,15.153990745544434,14.905564308166504,7.377600193023682,2.5310747623443604,1.8298715353012085,0.6113101243972778,0.8901204466819763,0.8834236264228821,2.647399663925171,267.35968017578125,-11.26432991027832,696.312255859375,284.3549194335937,2.608933448791504,1.2867473363876345,568.06591796875,719.8077392578125,21.06834602355957,21.11
2025-02-04 16:54:56+01:00,2.0,2029.45068359375,105.31842041015624,4.814425945281982,4.961474418640137,3.2689666748046875,2.376551866531372,2.440371513366699,280.1978796958923,260.7055305480957,261.88567008972166,360.3110794067383,348.8927520751953,305.1193489074707,32.19774627685547,31.09490966796875,31.37874794006348,277.10032000541685,254.44236984252927,0.0120407800674438,0.0113293361663818,481.8696899414063,481.3644104003906,21.70562744140625,20.44879531860352,183791.983127594,1218261.6233825684,1192993.0686950684,1195068.2640075684,11.905516624450684,11.895750999450684,552856.3976287842,212158.1792831421,307.54554214477537,273.15,302.9987091064453,308.4205497741699,6.949999809265137,35.15999984741211,30.03999900817871,0.0002118493143717,2952.130859375,14.730673789978027,15.54054069519043,7.377600193023682,2.607391119003296,1.891178846359253,0.609381377696991,0.8925250768661499,0.8993384838104248,2.6388399600982666,265.4613342285156,-11.26432991027832,696.3826293945312,284.3267517089844,2.608633041381836,1.286760330200195,568.072265625,719.7407836914062,21.106300354003903,21.11
2025-02-04 16:54:58+01:00,2.0,2038.0469970703125,105.67796325683594,4.842960357666016,4.944997310638428,3.260953664779663,2.3794376850128174,2.429570436477661,280.2778800964355,260.7455305099487,261.88567008972166,360.3110794067383,348.90275421142576,305.13934936523435,32.167747497558594,31.094268798828125,31.39874839782715,277.1303199768066,254.4523700714111,0.0119941720962524,0.0112995615005493,481.8978271484375,481.3196105957031,21.41141891479492,19.98393440246582,192336.905002594,1207885.6468200684,1188964.7483825684,1206298.7327575684,11.899413108825684,11.917723655700684,541747.9991912842,203979.4683456421,307.5752700805664,273.15,302.9987091064453,308.45055236816404,6.954999923706055,35.13999938964844,30.049999237060547,0.0002129174635145,2942.252685546875,15.11322021484375,15.029905319213867,7.377600193023682,2.3979058265686035,1.846998691558838,0.619287371635437,0.92386394739151,0.8950461745262146,2.5488855838775635,263.98638916015625,-11.284329414367676,696.41845703125,284.3559875488281,2.609689950942993,1.286784052848816,568.1640014648438,720.0233764648438,21.25463104248047,21.11
2025-02-04 16:55:00+01:00,2.0,2031.0847778320312,105.37581253051758,4.836596488952637,4.932498931884766,3.2523711919784546,2.378396868705749,2.425554394721985,280.29788007736204,260.7505306243896,261.875670337677,360.306078338623,348.8977531433105,305.13934936523435,32.167747497558594,31.094268798828125,31.383748054504395,277.125319981575,254.4473699569702,0.0119656753540039,0.0112953701019287,481.9152374267578,481.344482421875,21.40498161315918,20.24197769165039,191764.70041275024,1212402.2483825684,1192993.0686950684,1199951.0765075684,11.890868186950684,11.913451194763184,541931.1046600342,202941.8706893921,307.3320793151855,273.15,303.0037092208862,308.45055236816404,6.972499847412109,35.13999938964844,30.049999237060547,0.0002124596828884,2979.8515625,15.23803424835205,15.21253490447998,7.377600193023682,2.2828766107559204,1.860534906387329,0.6182164549827576,0.915576159954071,0.8934546113014221,2.5667436122894287,266.72462463378906,-11.279329776763916,696.305908203125,284.3832397460937,2.6088825464248657,1.2868505120277405,568.1640014648438,719.8506164550781,,21.11
2025-02-04 16:55:02+01:00,2.0,2024.12255859375,105.07366180419922,4.830232620239258,4.920000553131104,3.243788719177246,2.3773560523986816,2.4215383529663086,280.3178800582885,260.75553073883054,261.8656705856323,360.3010772705078,348.8927520751953,305.13934936523435,32.167747497558594,31.094268798828125,31.36874771118164,277.12031998634336,254.44236984252927,0.0119371786117553,0.0112911787033081,481.9326477050781,481.3693542480469,21.39854431152344,20.50002098083496,191192.4958229065,1216918.8499450684,1197021.3890075684,1193603.4202575684,11.882323265075684,11.909178733825684,542114.2101287842,201904.2730331421,307.08888854980466,273.15,303.0087093353271,308.45055236816404,6.975000381469727,35.119998931884766,30.03999900817871,0.0002120527818467,3030.888671875,15.362848281860352,15.395164489746094,7.377600193023682,2.1678473949432373,1.8740711212158203,0.6171455383300781,0.907288372516632,0.8918630480766296,2.584601640701294,269.4628601074219,-11.274330139160156,696.193359375,284.4104919433594,2.6080751419067383,1.286916971206665,568.1640014648438,719.6778564453125,21.13199234008789,21.11
2025-02-04 16:55:04+01:00,2.0,2030.2626953125,105.43836975097656,4.832546710968018,4.913019180297852,3.2399375438690186,2.38201642036438,2.421682119369507,280.29788007736204,260.7455305099487,261.8656705856323,360.2910827636719,348.8827499389648,305.159349822998,32.167747497558594,31.081085205078125,31.36874771118164,277.16032018661497,254.40237083435056,0.0119371786117553,0.0112911787033081,481.9326477050781,481.3958129882813,21.39854431152344,20.270618438720703,194778.311252594,1221679.5921325684,1207153.2249450684,1193237.2093200684,11.899413108825684,11.867674827575684,548828.0773162842,203002.9058456421,307.44358291625974,273.15,303.0087093353271,308.45055236816404,6.984999656677246,35.13999938964844,30.049999237060547,0.0002124596828884,3052.24658203125,14.98885726928711,15.217201232910156,7.716799736022949,2.478342771530152,1.8826255798339844,0.6179528832435608,0.8939354419708252,0.8912976980209351,2.667348146438598,269.0804443359375,-11.294329643249512,696.353515625,284.35504150390625,2.609604358673096,1.2867510318756104,568.1102905273438,719.939453125,21.020618438720703,21.11
2025-02-04 16:55:06+01:00,2.0,2033.8360595703125,105.23194122314452,4.836788654327393,4.911774635314941,3.238159656524658,2.384598970413208,2.417625188827514,280.2478798866272,260.685530090332,261.85567035675047,360.3010772705078,348.8827499389648,305.159349822998,32.19774627685547,31.0906982421875,31.39874839782715,277.56031980514524,254.3823703765869,0.0119341745376586,0.0118020515441894,481.9078369140625,481.3333740234375,21.37899398803711,20.300981521606445,190353.262424469,1219360.2561950684,1197631.7405700684,1194702.0530700684,11.890868186950684,11.885985374450684,564819.2882537842,203857.3980331421,307.54554214477537,273.15,303.0087093353271,308.4805511474609,6.989999771118164,35.15999984741211,30.06999969482422,0.0002127140129937,2993.156005859375,14.83344268798828,15.20720100402832,7.716799736022949,2.685900449752808,1.7713068723678589,0.6155185103416443,0.8860891461372375,0.889560878276825,2.5417375564575195,267.1411437988281,-11.26432991027832,696.0101318359375,284.4379577636719,2.608418226242065,1.2869913578033447,568.1039428710938,719.8414916992188,21.463550567626957,21.11
2025-02-04 16:55:08+01:00,2.0,2028.3804931640625,105.27037048339844,4.817413806915283,4.890512466430664,3.224466562271118,2.3621666431427,2.402601480484009,280.2778800964355,260.6555303573608,261.8656705856323,360.2510818481445,348.8627532958984,305.1693519592285,32.19774627685547,31.10089111328125,31.408748626708984,278.0003198623657,254.4223693847656,0.0118757286071777,0.01230087184906,481.9150085449219,481.2807922363281,21.323204040527344,20.37154960632324,191345.0837135315,1220947.1702575684,1202636.6233825684,1187377.8343200684,11.900633811950684,11.884764671325684,571411.0851287842,203491.1870956421,307.3026870727539,273.15,303.03871002197263,308.4805511474609,6.992499828338623,35.15999984741211,30.049999237060547,0.0002128666008843,2947.4140625,14.516050338745115,15.8265962600708,7.716799736022949,2.491071939468384,1.811278700828552,0.6131542921066284,0.8902521729469299,0.8853776454925537,2.5331695079803467,268.8346252441406,-11.284329414367676,696.1315307617188,284.4391784667969,2.6080145835876465,1.2870326042175293,567.9931640625,719.7916870117188,21.144851684570312,21.11
2025-02-04 16:55:10+01:00,2.0,2033.2315673828125,105.25653839111328,4.828451156616211,4.898098468780518,3.2297520637512207,2.3672327995300293,2.4036747217178345,280.2778800964355,260.6505302429199,261.87067022323606,360.2510818481445,348.8577522277832,305.16435089111326,32.19274711608887,31.1119384765625,31.41874885559082,278.1653198242187,254.43236961364744,0.0118919587135314,0.0122723984718322,481.8949737548828,481.3176879882813,21.367311477661133,20.267043113708496,191192.4958229065,1223754.7874450684,1202636.6233825684,1197143.4593200684,11.889037132263184,11.879881858825684,568054.1515350342,202758.7652206421,307.37739791870115,273.15,303.0337099075317,308.4805511474609,7.0,35.15999984741211,30.049999237060547,0.0002128666008843,3038.630859375,14.95490789413452,15.464717864990234,7.716799736022949,2.3549845218658447,1.823419272899628,0.6148859858512878,0.8986001014709473,0.8856174945831299,2.5545637607574463,267.5098876953125,-11.279329776763916,696.2861633300781,284.4387512207031,2.60927951335907,1.2870178818702698,567.9725646972656,719.8915405273438,,21.11
2025-02-04 16:55:12+01:00,2.0,2038.0826416015625,105.24270629882812,4.839488506317139,4.905684471130371,3.2350375652313232,2.3722989559173584,2.40474796295166,280.2778800964355,260.645530128479,261.8756698608398,360.2510818481445,348.85275115966795,305.159349822998,32.187747955322266,31.12298583984375,31.428749084472656,278.3303197860717,254.44236984252927,0.0119081888198852,0.0122439250946044,481.87493896484375,481.3545837402344,21.41141891479492,20.16253662109375,191039.9079322815,1226562.4046325684,1202636.6233825684,1206909.0843200684,11.877440452575684,11.874999046325684,564697.2179412842,202026.3433456421,307.4521087646484,273.15,303.0287097930908,308.4805511474609,6.997499465942383,35.13999938964844,30.049999237060547,0.0002128666008843,3004.413330078125,15.393765449523926,15.102839469909668,7.716799736022949,2.2188971042633057,1.8355598449707031,0.6166176795959473,0.9069480299949646,0.885857343673706,2.575958013534546,266.1851501464844,-11.274330139160156,696.4407958984375,284.4383239746094,2.610544443130493,1.2870031595230105,567.9519653320312,719.9913940429688,21.2799129486084,21.11
2025-02-04 16:55:13+01:00,2.0,2027.930419921875,105.35653686523438,4.803603649139404,4.965549945831299,3.2733054161071777,2.3439295291900635,2.4229516983032227,280.2778800964355,260.6155303955078,261.8656705856323,360.2510818481445,348.83275451660154,305.1793502807617,32.167747497558594,31.1119384765625,31.41874885559082,278.5203198432922,254.4723705291748,0.012061692237854,0.0122454843521118,481.8668212890625,481.25921630859375,21.498680114746094,20.28090476989746,196304.190158844,1218017.4827575684,1195068.2640075684,1200683.4983825684,11.899413108825684,11.899413108825684,572021.4366912842,209228.4917831421,307.5752700805664,273.15,303.0287097930908,308.45055236816404,7.0,35.15999984741211,30.01999855041504,0.0002133243815104,2933.8427734375,14.546878814697266,15.092839241027832,7.716799736022949,2.4443840980529785,1.9325568675994875,0.6077261567115784,0.8876699805259705,0.8930875658988953,2.5688700675964355,264.7511901855469,-11.294329643249512,696.3304443359375,284.4979858398437,2.6096391677856445,1.2873116731643677,568.3186645507812,719.845947265625,21.371002197265625,21.11
