_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:03:16+01:00,2.0,2270.22900390625,120.08199310302734,4.412421703338623,4.473059177398682,2.881186485290528,1.9396142959594729,1.9662693738937376,279.9278797149658,263.6755308151245,265.0156702041626,373.621076965332,357.57275238037107,304.7793487548828,31.19775009155273,30.21221923828125,30.388748168945312,273.14032001197336,256.74237098693845,0.0103588705062866,0.0098013734817504,483.4256286621094,481.9298095703125,22.437095642089844,18.82361221313477,150451.5528678894,1201904.2015075684,1179199.1233825684,1167480.3733825684,11.695555686950684,11.708983421325684,476440.3820037842,162475.57401657104,307.0717224121093,273.15,302.91870918273924,307.80055084228513,6.725000381469727,34.45000076293945,29.88999938964844,0.0002151046244303,3022.7900390625,24.58923721313477,24.21685028076172,7.070400238037109,1.9470398426055908,2.1725168228149414,0.6274793744087219,0.9017529487609864,0.7930424213409424,2.867848396301269,275.3353881835937,-8.154329299926758,715.0553588867188,283.3807678222656,2.664456844329834,1.283698320388794,574.769775390625,749.0045776367188,20.748756408691406,19.19
2025-02-06 14:03:18+01:00,2.0,2258.791259765625,120.2556266784668,4.407920837402344,4.482859134674072,2.88692319393158,1.940566003322601,1.9735667705535889,279.9278797149658,263.66053047180174,265.0056704521179,373.6410774230957,357.5877517700195,304.7843488693237,31.17275047302246,30.21221923828125,30.39374828338623,273.13532001674173,256.73737087249754,0.0103808317184448,0.0098144073486328,483.4303894042969,481.9217834472656,22.5374698638916,18.92805576324463,150184.52405929565,1194518.9476013184,1176879.7874450684,1171203.5179138184,11.698607444763184,11.700438499450684,480529.7374725342,162048.32792282104,307.1466430664062,273.15,302.9087089538574,307.8155502319336,6.725000381469727,34.45000076293945,29.88999938964844,0.0002151046244303,3022.7900390625,24.584237098693848,24.28533935546875,7.070400238037109,1.915460288524628,2.156520128250122,0.6264889538288116,0.9025310277938844,0.7964217960834503,2.84917426109314,274.54327392578125,-8.154329299926758,715.1401977539062,283.36766052246094,2.663930058479309,1.2837428450584412,574.75146484375,748.9122009277344,,19.19
2025-02-06 14:03:20+01:00,2.0,2247.353515625,120.42926025390624,4.4034199714660645,4.492659091949463,2.892659902572632,1.94151771068573,1.98086416721344,279.9278797149658,263.645530128479,264.9956707000732,373.66107788085935,357.60275115966795,304.7893489837646,31.147750854492188,30.21221923828125,30.39874839782715,273.1303200215101,256.7323707580566,0.010402792930603,0.0098274412155151,483.4351501464844,481.9137573242188,22.63784408569336,19.03249931335449,149917.4952507019,1187133.6936950684,1174560.4515075684,1174926.6624450684,11.701659202575684,11.691893577575684,484619.0929412842,161621.08182907104,307.2215637207031,273.15,302.8987087249756,307.830549621582,6.722499847412109,34.459999084472656,29.899999618530277,0.0002153080919053,3016.51611328125,24.57923698425293,24.35382843017578,7.070400238037109,1.8838807344436648,2.1405234336853027,0.6254985332489014,0.9033091068267822,0.7998011708259583,2.8305001258850098,273.75115966796875,-8.154329299926758,715.2250366210938,283.35455322265625,2.663403272628784,1.2837873697280884,574.733154296875,748.81982421875,21.03227996826172,19.19
2025-02-06 14:03:22+01:00,2.0,2265.1259765625,120.04733276367188,4.3971781730651855,4.491663455963135,2.892604112625122,1.950771689414978,1.9824767112731931,279.95787992477415,263.63552989959715,264.9656700134277,373.6910766601562,357.6427520751953,304.7893489837646,31.167749404907227,30.21029663085937,30.39874839782715,273.11032001078127,256.7023700714111,0.010402792930603,0.0098274412155151,483.4351501464844,481.9577941894531,22.63784408569336,18.9075984954834,149841.2013053894,1191406.1546325684,1179931.5452575684,1182250.8811950684,11.704100608825684,11.710204124450684,487060.4991912842,161132.80057907104,306.99875869750974,273.15,302.8987087249756,307.830549621582,6.71750020980835,34.459999084472656,29.90999984741211,0.0002144942559136,3055.2724609375,24.93846321105957,24.2939510345459,7.070400238037109,1.9644758701324463,2.1925153732299805,0.6372284889221191,0.9258108735084534,0.7991396188735962,2.8868613243103027,272.795166015625,-8.17432975769043,715.15673828125,283.3819885253906,2.6644651889801025,1.2837423086166382,574.8450927734375,748.9075317382812,21.29722213745117,19.19
2025-02-06 14:03:24+01:00,2.0,2261.13427734375,119.73274230957033,4.425191879272461,4.486668586730957,2.889126300811768,1.9409085512161253,1.9678725004196167,279.95787992477415,263.5955299377441,264.9356702804565,373.7110809326172,357.69274749755857,304.7893489837646,31.167749404907227,30.195068359375,30.388748168945312,273.1303200215101,256.6623710632324,0.0103875694274902,0.0097731790542602,483.4680480957031,481.9011535644531,22.49908447265625,18.87461853027344,146560.57357788086,1185058.4983825684,1187866.1155700684,1179809.4749450684,11.700438499450684,11.667479515075684,482177.6866912842,157714.83182907104,307.2429145812988,273.15,302.8887084960937,307.81054916381834,6.71750020980835,34.459999084472656,29.939998626708984,0.0002146468438042,3024.481201171875,25.18661499023437,24.602130889892575,7.070400238037109,1.904094934463501,2.127517938613892,0.6390085816383362,0.9268410801887512,0.7933488488197327,2.908523797988892,274.8983459472656,-8.204329490661621,715.2982788085938,283.3824157714844,2.66532564163208,1.2837578058242798,574.7442016601562,749.089111328125,21.016416549682617,19.19
2025-02-06 14:03:26+01:00,2.0,2276.307861328125,119.98029327392578,4.4283318519592285,4.463004112243652,2.8727240562438965,1.94865882396698,1.963916063308716,279.98787965774534,263.6155303955078,264.9356702804565,373.7310775756836,357.69274749755857,304.7893489837646,31.147750854492188,30.191070556640625,30.388748168945312,273.14032001197336,256.65237083435056,0.0103306064605712,0.0098338088989257,483.48046875,481.9132690429688,22.3236083984375,18.78291702270508,145263.57650756836,1187499.9046325684,1172485.2561950684,1183105.3733825684,11.690672874450684,11.677245140075684,483154.2491912842,159545.88651657104,306.9086250305176,273.15,302.8887084960937,307.81054916381834,6.699999809265137,34.459999084472656,29.92999839782715,0.000215460679796,3002.8115234375,25.12817001342773,24.556957244873047,7.070400238037109,2.064927101135254,2.175189971923828,0.6371055245399475,0.9175489544868468,0.792232096195221,2.8084254264831543,275.08953857421875,-8.214329719543457,715.37109375,283.3534851074219,2.6666955947875977,1.283677101135254,574.7015991210938,749.2388916015625,20.98417854309082,19.19
2025-02-06 14:03:28+01:00,2.0,2266.1856689453125,120.04199981689452,4.434176683425903,4.452593088150024,2.865807056427002,1.9457783699035645,1.9573484063148496,279.9578796863556,263.6355303764343,264.9256700515747,373.7510780334472,357.7227500915527,304.7843488693237,31.147750854492188,30.186279296875,30.403748512268063,273.13532001674173,256.6573709487915,0.0103054299354553,0.0097939009666442,483.4983367919922,481.9234161376953,22.30358123779297,18.93791961669922,146903.89037132263,1196777.2483825684,1180725.0022888184,1181823.6351013184,11.698607444763184,11.679076194763184,481140.0890350342,159484.85136032104,306.9966110229492,273.15,302.8837093353271,307.8205493927002,6.682499885559082,34.47999954223633,29.92999839782715,0.0002152572123209,3018.5185546875,25.040138244628903,24.42663288116455,7.070400238037109,1.9110575914382932,2.157856702804565,0.6308984756469727,0.8955530226230621,0.7933678328990936,2.8359687328338623,273.8877258300781,-8.224329948425293,715.4312744140625,283.36834716796875,2.666479229927063,1.2837316393852234,574.7415466308594,749.185546875,,19.19
2025-02-06 14:03:30+01:00,2.0,2256.0634765625,120.10370635986328,4.440021514892578,4.4421820640563965,2.8588900566101074,1.942897915840149,1.950780749320984,279.9278797149658,263.6555303573608,264.91566982269285,373.7710784912109,357.75275268554685,304.7793487548828,31.147750854492188,30.18148803710937,30.41874885559082,273.1303200215101,256.6623710632324,0.0102802534103393,0.0097539930343627,483.5162048339844,481.9335632324219,22.28355407714844,19.09292221069336,148544.2042350769,1206054.5921325684,1188964.7483825684,1180541.8968200684,11.706542015075684,11.680907249450684,479125.9288787842,159423.81620407104,307.08459701538084,273.15,302.8787101745605,307.830549621582,6.670000076293945,34.47999954223633,29.92999839782715,0.0002150028991699,2981.453369140625,24.95210647583008,24.29630851745605,7.070400238037109,1.757188081741333,2.1405234336853027,0.6246914267539978,0.8735570907592773,0.7945035696029663,2.8635120391845703,272.6859130859375,-8.234330177307129,715.491455078125,283.3832092285156,2.6662628650665283,1.2837861776351929,574.781494140625,749.1322021484375,20.693782806396484,19.19
2025-02-06 14:03:32+01:00,2.0,2279.93017578125,120.31118774414062,4.489731311798096,4.465996742248535,2.8757898807525635,1.98379909992218,1.9733120203018188,279.84787979125974,263.645530128479,264.8956703186035,373.7910827636719,357.75275268554685,304.7793487548828,31.167749404907227,30.18148803710937,30.39874839782715,273.14032001197336,256.6623710632324,0.0103434324264526,0.0098207025527954,483.4923706054688,481.9287109375,22.459030151367188,18.505001068115234,156021.0108757019,1210449.1233825684,1187255.7640075684,1184448.1468200684,11.699217796325684,11.710204124450684,482055.6163787842,161499.01151657104,306.8312705993652,273.15,302.8987087249756,307.8405517578125,6.669999599456787,34.47999954223633,29.939998626708984,0.0002152063496907,2970.01806640625,24.653018951416016,25.04977035522461,7.070400238037109,1.991715908050537,2.127517938613892,0.6343693137168884,0.9099087119102478,0.7963643670082092,2.9515180587768555,273.9696655273437,-8.26432991027832,715.8118896484375,283.3538818359375,2.669090986251831,1.2836450338363647,574.7725219726562,749.7328491210938,21.1009521484375,19.19
2025-02-06 14:03:34+01:00,2.0,2285.463134765625,119.89230346679688,4.467962265014648,4.467998504638672,2.87540340423584,1.9855048656463623,1.985520958900452,279.68787994384763,263.645530128479,264.8956703186035,373.8210815429687,357.77274932861326,304.7793487548828,31.167749404907227,30.19012451171875,30.41874885559082,273.1203200161457,256.68236961364744,0.0103434324264526,0.0098207025527954,483.4923706054688,481.9322204589844,22.459030151367188,19.06995010375977,150451.5528678894,1199829.0061950684,1180663.9671325684,1176879.7874450684,11.696776390075684,11.704100608825684,487304.6398162842,163574.20682907104,306.8053840637207,273.15,302.8787101745605,307.8405517578125,6.659999847412109,34.46999740600586,29.959999084472656,0.0002148503112792,2986.169921875,24.496671676635746,24.52695846557617,7.070400238037109,1.8622890710830688,2.166525363922119,0.6279870271682739,0.8977214097976685,0.8021961450576782,2.8908560276031494,275.1578369140625,-8.254329681396484,715.3194580078125,283.3536682128906,2.6638104915618896,1.283637762069702,574.6544799804688,749.0654296875,20.98320770263672,19.19
2025-02-06 14:03:36+01:00,2.0,2272.135986328125,119.99171447753906,4.455881118774414,4.409733295440674,2.836309671401977,1.9730634689331052,1.945723295211792,279.59787979125974,263.6155303955078,264.8956703186035,373.8310836791992,357.80274810791013,304.7593482971191,31.147750854492188,30.19732666015625,30.388748168945312,273.1203200161457,256.65237083435056,0.0102029361724853,0.0098211517333984,483.4685363769531,481.9432373046875,22.614002227783203,18.952930450439453,150527.8468132019,1189941.3108825684,1177123.9280700684,1177978.4202575684,11.685790061950684,11.701659202575684,481689.4054412842,162231.43339157104,307.0073417663574,273.15,302.8887084960937,307.81054916381834,6.670000076293945,34.47999954223633,29.959999084472656,0.0002164271036783,2948.5263671875,24.734224319458008,24.48923683166504,7.070400238037109,1.9658541679382324,2.1405234336853027,0.6314297318458557,0.8923230171203613,0.782577633857727,2.934192657470703,273.9013977050781,-8.274330139160156,715.5564575195312,283.3540954589844,2.6662192344665527,1.2836148738861084,574.6768798828125,749.2243041992188,20.804035186767575,19.19
2025-02-06 14:03:38+01:00,2.0,2263.66650390625,119.95280456542967,4.438966751098633,4.445179224014282,2.8598663806915283,1.962571442127228,1.9618296027183533,279.57787981033323,263.6005305290222,264.88567008972166,373.8410820007324,357.82774963378904,304.7743486404419,31.157750129699707,30.1939697265625,30.388748168945312,273.1253200188279,256.6323703765869,0.0102856583595275,0.0098079380989074,483.4766387939453,481.9333190917969,22.46832847595215,18.908501625061035,149612.3194694519,1192321.6819763184,1181945.7054138184,1173278.7132263184,11.698607444763184,11.695555686950684,481384.2296600342,160339.34354782104,307.0760139465332,273.15,302.8887084960937,307.80555000305174,6.679999828338623,34.48999786376953,29.959999084472656,0.000214799448649,2949.060546875,24.912601470947266,24.85930061340332,7.070400238037109,1.8058871030807493,2.1253480911254883,0.6344655454158783,0.909896284341812,0.7907032370567322,2.9651728868484497,273.7921295166016,-8.269330024719238,715.6102294921875,283.3541412353516,2.666430354118347,1.283635437488556,574.6896057128906,749.3181762695312,,19.19
2025-02-06 14:03:40+01:00,2.0,2255.197021484375,119.91389465332033,4.422052383422852,4.480625152587891,2.883423089981079,1.95207941532135,1.9779359102249143,279.5578798294067,263.5855306625366,264.8756698608398,373.8510803222656,357.85275115966795,304.7893489837646,31.167749404907227,30.19061279296875,30.388748168945312,273.1303200215101,256.6123699188232,0.0103683805465698,0.0097947244644165,483.4847412109375,481.9234008789063,22.322654724121094,18.864072799682617,148696.7921257019,1194702.0530700684,1186767.4827575684,1168579.0061950684,11.711424827575684,11.689452171325684,481079.0538787842,158447.25370407104,307.14468612670896,273.15,302.8887084960937,307.80055084228513,6.702499866485596,34.48999786376953,29.959999084472656,0.0002138838873969,3026.21630859375,25.090978622436523,25.2293643951416,7.070400238037109,1.6459200382232666,2.110172748565674,0.6375013589859009,0.9274695515632628,0.7988288402557373,2.9961531162261963,273.682861328125,-8.26432991027832,715.6640014648438,283.35418701171875,2.6666414737701416,1.2836560010910034,574.7023315429688,749.4120483398438,20.988719940185547,19.19
2025-02-06 14:03:42+01:00,2.0,2268.04541015625,120.02032470703124,4.387405872344971,4.417795658111572,2.836665391921997,1.9389002323150637,1.9523301124572756,279.61787977218626,263.5455307006836,264.8956703186035,373.91107788085935,357.85275115966795,304.7593482971191,31.147750854492188,30.19122314453125,30.37874794006348,273.1203200161457,256.542370223999,0.0102139673233032,0.0098161010742187,483.4671020507813,481.9379577636719,22.23682403564453,18.8096981048584,151748.5499382019,1203491.1155700684,1188354.3968200684,1177368.0686950684,11.687010765075684,11.713866233825684,482177.6866912842,163940.41776657104,306.9000419616699,273.15,302.8887084960937,307.81054916381834,6.712499618530273,34.52000045776367,30.0,0.0002138330247667,3001.03173828125,24.401390075683597,24.21887969970703,7.070400238037109,1.9011480808258057,2.1578593254089355,0.6198052763938904,0.8844460248947144,0.7903968691825867,2.838808536529541,273.2594909667969,-8.26432991027832,715.6851196289062,283.3533630371094,2.66670036315918,1.283625841140747,574.6036987304688,749.5590209960938,20.912372589111328,19.19
2025-02-06 14:03:44+01:00,2.0,2266.3818359375,119.7268295288086,4.409661293029785,4.45950984954834,2.8667008876800537,1.9551516771316528,1.9772535562515257,279.7178796768188,263.50553073883054,264.8656705856323,373.9410766601562,357.8827499389648,304.7793487548828,31.147750854492188,30.19491577148437,30.388748168945312,273.11032001078127,256.5723709106445,0.0103118953704833,0.009816912651062,483.4642333984375,481.99609375,22.14336395263672,18.89643859863281,150604.1407585144,1202758.6936950684,1186523.3421325684,1186157.1311950684,11.701659202575684,11.678465843200684,484741.1632537842,161987.29276657104,306.7406639099121,273.15,302.8987087249756,307.81054916381834,6.722499847412109,34.52000045776367,29.979999542236328,0.0002142399427625,3054.15966796875,24.721555709838867,23.260602951049805,7.070400238037109,1.951353907585144,2.2011759281158447,0.6291292905807495,0.9058510065078736,0.7996056079864502,2.8735122680664062,273.8467712402344,-8.284329414367676,715.7611083984375,283.29840087890625,2.66670823097229,1.2835053205490112,574.3204956054688,749.5601196289062,20.862985610961918,19.19
2025-02-06 14:03:46+01:00,2.0,2277.11328125,119.9353485107422,4.399488925933838,4.459528923034668,2.8652923107147217,1.934488534927368,1.960888624191284,279.8178800582885,263.51553001403806,264.85567035675047,373.9410766601562,357.90275421142576,304.7893489837646,31.147750854492188,30.19491577148437,30.37874794006348,273.11032001078127,256.6123699188232,0.0102691850662231,0.0098432207107543,483.4470825195313,481.9306945800781,22.073745727539062,18.673171997070312,150451.5528678894,1186645.4124450684,1173095.6077575684,1178588.7718200684,11.699217796325684,11.690672874450684,485595.6554412842,162475.57401657104,306.97729721069334,273.15,302.91870918273924,307.830549621582,6.739999771118164,34.5099983215332,30.0,0.000214799448649,3005.659423828125,24.434112548828125,23.987594604492188,7.070400238037109,2.093534469604492,2.175189971923828,0.6215072274208069,0.8943310976028442,0.7943879961967468,3.0048084259033203,273.1639099121094,-8.284329414367676,715.9031982421875,283.2975769042969,2.667985439300537,1.283446192741394,574.5288696289062,749.8237915039062,20.818592071533203,19.19
2025-02-06 14:03:48+01:00,2.0,2239.9072265625,119.84823608398438,4.407401084899902,4.439721584320068,2.85212516784668,1.933056592941284,1.9472322463989256,279.8578800201416,263.50553073883054,264.85567035675047,373.9910797119141,357.9127487182617,304.7893489837646,31.147750854492188,30.1973876953125,30.39874839782715,273.1203200161457,256.59236946105955,0.0102691850662231,0.0098432207107543,483.4470825195313,481.9242858886719,22.073745727539062,18.847055435180664,148467.9102897644,1207275.2952575684,1175903.2249450684,1177612.2093200684,11.710204124450684,11.696776390075684,492919.8741912842,160156.23807907104,307.02451171875,273.15,302.92870941162107,307.8405517578125,6.755000114440918,34.5099983215332,30.0,0.0002142908053927,2977.8046875,24.416671752929688,24.20879554748535,7.070400238037109,1.98033344745636,2.231477975845337,0.6265491843223572,0.892483115196228,0.7881205081939697,2.8735122680664062,274.5159606933594,-8.294329643249512,715.8192749023438,283.3541259765625,2.666867971420288,1.2836542129516602,574.637939453125,749.6805419921875,21.000951766967773,19.19
2025-02-06 14:03:50+01:00,2.0,2252.529296875,119.9733543395996,4.412633180618286,4.441908597946167,2.8523640632629395,1.9446590542793276,1.9492108821868896,279.86788001060484,263.4955305099487,264.84067049026487,373.9960807800293,357.93274917602537,304.7893489837646,31.147750854492188,30.19061279296875,30.388748168945312,273.1253200188279,256.5723699569702,0.0102702183723449,0.0098323149681091,483.4785461425781,481.9192352294922,22.23372459411621,18.852819442749023,149192.70277023315,1201843.1663513184,1177978.4202575684,1180053.6155700684,11.709593772888184,11.699217796325684,485534.6202850342,161437.97636032104,306.8588565826416,273.15,302.9237092971801,307.8605503082275,6.759999752044678,34.52000045776367,30.0,0.0002142908053927,3033.0244140625,24.438106536865234,24.12782287597656,7.070400238037109,2.016933500766754,2.229314088821411,0.6250216662883759,0.893204540014267,0.7924464344978333,2.9001872539520264,273.703369140625,-8.314329624176025,715.950927734375,283.38172912597656,2.6665263175964355,1.283720314502716,574.5848999023438,749.7254943847656,,19.19
2025-02-06 14:03:52+01:00,2.0,2265.1513671875,120.09847259521484,4.41786527633667,4.444095611572266,2.852602958679199,1.9562615156173704,1.9511895179748533,279.8778800010681,263.4855302810669,264.8256706237793,374.0010818481445,357.95274963378904,304.7893489837646,31.147750854492188,30.183837890625,30.37874794006348,273.1303200215101,256.55237045288084,0.0102712516784667,0.0098214092254638,483.510009765625,481.9141845703125,22.39370346069336,18.858583450317383,149917.4952507019,1196411.0374450684,1180053.6155700684,1182495.0218200684,11.708983421325684,11.701659202575684,478149.3663787842,162719.71464157104,306.6932014465332,273.15,302.91870918273924,307.88054885864256,6.782500267028809,34.52000045776367,30.0,0.0002134261067708,2967.481689453125,24.45954132080078,24.046850204467773,7.070400238037109,2.0535335540771484,2.2271502017974854,0.6234941482543945,0.8939259648323059,0.7967723608016968,2.9268622398376465,272.8907775878906,-8.334329605102539,716.0825805664062,283.4093322753906,2.666184663772583,1.283786416053772,574.5318603515625,749.7704467773438,20.686546325683597,19.19
2025-02-06 14:03:54+01:00,2.0,2264.78369140625,119.68672943115234,4.3917012214660645,4.45907735824585,2.863188505172729,1.9294695854187007,1.9590709209442136,279.82787981033323,263.47553005218504,264.81567039489744,374.0510772705078,357.97275390625,304.79934921264646,31.147750854492188,30.1785888671875,30.37874794006348,273.1503200173378,256.542370223999,0.0103016681671142,0.0098671941757202,483.5147705078125,481.9035949707031,22.54772186279297,18.775604248046875,153350.7227897644,1199340.7249450684,1183105.3733825684,1172729.3968200684,11.715086936950684,11.727293968200684,487426.7101287842,163330.06620407104,306.9343780517578,273.15,302.92870941162107,307.88054885864256,6.772499561309815,34.5099983215332,30.0,0.0002134261067708,3005.70361328125,24.66889190673828,24.36667251586914,7.070400238037109,1.934293389320373,2.289062976837158,0.6261654496192932,0.9182069897651672,0.7944964170455933,2.9515180587768555,275.1168518066406,-8.334329605102539,715.9700927734375,283.3821716308594,2.667686939239502,1.2837486267089844,574.6080932617188,749.9098510742188,20.91277313232422,19.19
2025-02-06 14:03:56+01:00,2.0,2263.00927734375,120.0200653076172,4.412150859832764,4.455130577087402,2.861330032348633,1.940789103507996,1.959694743156433,279.86787977218626,263.4955305099487,264.8056701660156,374.1010803222656,358.02274932861326,304.8093494415283,31.147750854492188,30.183258056640625,30.36874771118164,273.17032001316545,256.542370223999,0.0103002233505249,0.0098388681411743,483.4976196289063,481.9259033203125,22.30215072631836,18.848678588867188,152358.9015007019,1193359.2796325684,1178954.9827575684,1189086.8186950684,11.719969749450684,11.711424827575684,492309.5226287842,164550.76932907104,307.27706756591795,273.15,302.92870941162107,307.88054885864256,6.784999847412109,34.529998779296875,30.01000022888184,0.0002136295742458,2994.2236328125,24.734947204589844,24.49732208251953,7.070400238037109,2.0134036540985107,2.2660892009735107,0.6284709572792053,0.9084052443504332,0.7942349314689636,2.9961531162261963,274.6661682128906,-8.344329833984375,715.93994140625,283.43487548828125,2.6667914390563965,1.2838177680969238,574.3723754882812,749.9478149414062,20.734834671020508,19.19
2025-02-06 14:03:58+01:00,2.0,2244.694091796875,120.07891082763672,4.371286869049072,4.489778995513916,2.881266832351685,1.940170407295227,1.9927624464035036,279.8778800010681,263.50553073883054,264.78567066192625,374.11108245849607,358.05274810791013,304.829349899292,31.147750854492188,30.183258056640625,30.37874794006348,273.17032001316545,256.55237045288084,0.0103747205734252,0.0098730354309082,483.5243225097656,481.9060668945313,22.25303649902344,19.05506896972656,152206.3136100769,1205200.0999450684,1183837.7952575684,1182983.3030700684,11.704100608825684,11.729735374450684,481445.2648162842,159545.88651657104,307.12322463989256,273.15,302.9387096405029,307.890550994873,6.797499656677246,34.48999786376953,30.0,0.0002124088202582,2999.29638671875,24.49992561340332,24.153827667236328,7.070400238037109,1.782045841217041,2.2184934616088867,0.6209712624549866,0.9047396779060364,0.808925449848175,2.9311954975128174,272.6039733886719,-8.334329605102539,715.9222412109375,283.4360046386719,2.6658835411071777,1.2838588953018188,574.3649291992188,749.7664184570312,20.96383476257324,19.19
2025-02-06 14:04:00+01:00,2.0,2254.2216796875,119.9854507446289,4.387733697891235,4.463467121124268,2.864868760108948,1.9345384240150447,1.9680554270744324,279.9178799629211,263.5105303764343,264.7956704139709,374.1360801696777,358.07774963378904,304.8343500137329,31.147750854492188,30.18218994140625,30.37374782562256,273.1803200110793,256.5373701095581,0.0103168711662292,0.0098416862487792,483.5074005126953,481.83990478515625,22.147417068481445,18.880072593688965,150489.69984054565,1200927.6390075684,1180908.1077575684,1183959.8655700684,11.710204124450684,11.720580101013184,487487.7452850342,162597.64432907104,307.1617206573486,273.15,302.95370903015134,307.890550994873,6.807499885559082,34.5099983215332,30.01000022888184,0.0002121036444769,3054.159912109375,24.573410987854004,24.487967491149902,7.070400238037109,1.9651163816452024,2.268229842185974,0.6245251297950745,0.9030326902866364,0.7986202538013458,2.9946306943893437,272.8224792480469,-8.354329586029053,715.9967956542969,283.4642333984375,2.666409134864807,1.2839601635932922,574.3525695800781,749.9039916992188,,19.19
2025-02-06 14:04:02+01:00,2.0,2263.749267578125,119.8919906616211,4.404180526733398,4.437155246734619,2.848470687866211,1.9289064407348635,1.943348407745361,279.95787992477415,263.51553001403806,264.8056701660156,374.16107788085935,358.10275115966795,304.8393501281738,31.147750854492188,30.181121826171875,30.36874771118164,273.1903200089931,256.52236976623533,0.0102590217590332,0.0098103370666503,483.490478515625,481.7737426757813,22.041797637939453,18.705076217651367,148773.0860710144,1196655.1780700684,1177978.4202575684,1184936.4280700684,11.716307640075684,11.711424827575684,493530.2257537842,165649.40214157104,307.20021667480466,273.15,302.9687084197998,307.890550994873,6.807499885559082,34.529998779296875,30.0,0.0002123070949978,3027.818115234375,24.646896362304688,24.82210731506348,7.070400238037109,2.1481869220733643,2.317966222763061,0.6280789971351624,0.9013257026672364,0.7883150577545166,3.058065891265869,273.0409851074219,-8.374329566955566,716.0713500976562,283.4924621582031,2.6669347286224365,1.2840614318847656,574.3402099609375,750.0415649414062,20.62839126586914,19.19
2025-02-06 14:04:04+01:00,2.0,2265.61181640625,119.8926010131836,4.402675151824951,4.458126068115234,2.859245538711548,1.934592127799988,1.955636978149414,279.95787992477415,263.5955299377441,264.7656702041626,374.2110809326172,358.12274780273435,304.849348449707,31.147750854492188,30.184051513671875,30.36874771118164,273.17032001316545,256.50236930847166,0.0103014688491821,0.0098736858367919,483.5052490234375,481.81060791015625,22.158145904541016,18.845264434814453,150604.1407585144,1195434.4749450684,1181762.5999450684,1186279.2015075684,11.737059593200684,11.724852561950684,490600.5382537842,161743.15214157104,306.91292037963865,273.15,302.9687084197998,307.9105514526367,6.799999713897705,34.52000045776367,30.0,0.0002123070949978,3039.298095703125,24.344112396240234,24.63689613342285,7.070400238037109,1.7893288135528564,2.3927462100982666,0.6134089827537537,0.8948559761047363,0.8045554161071777,2.9585249423980717,273.1365966796875,-8.394330024719238,716.2885131835938,283.5224914550781,2.6679961681365967,1.2842236757278442,574.5071411132812,750.1796264648438,21.06972885131836,19.19
2025-02-06 14:04:06+01:00,2.0,2265.2208251953125,120.18472671508788,4.401907682418823,4.457642793655396,2.8600239753723145,1.9390093684196472,1.958458960056305,279.9478799343109,263.60053005218504,264.76067008972166,374.2210792541504,358.142748260498,304.849348449707,31.14275074005127,30.182891845703125,30.37374782562256,273.1803200110793,256.49237003326414,0.0103014688491821,0.0098736858367919,483.5052490234375,481.80322265625,22.158145904541016,18.832390785217285,150070.0831413269,1195312.4046325684,1180541.8968200684,1184509.1819763184,11.733397483825684,11.734007835388184,485717.7257537842,161437.97636032104,306.8828758239746,273.15,302.9737085342407,307.92055168151853,6.809999465942383,34.5099983215332,30.0,0.0002126631503634,3017.628662109375,24.761826515197757,24.708131790161133,7.070400238037109,1.6726243495941162,2.3668372631073,0.6252221167087555,0.9112179279327391,0.8026304244995117,3.009780764579773,273.48484802246094,-8.399329662322998,716.2841491699219,283.5650329589844,2.668257713317871,1.2842667698860168,574.5172424316406,750.19482421875,,19.19
2025-02-06 14:04:08+01:00,2.0,2264.829833984375,120.4768524169922,4.401140213012695,4.457159519195557,2.860802412033081,1.9434266090393064,1.961280941963196,279.93787994384763,263.60553016662595,264.75566997528074,374.2310775756836,358.1627487182617,304.849348449707,31.13775062561035,30.18173217773437,30.37874794006348,273.1903200089931,256.4823707580566,0.0103014688491821,0.0098736858367919,483.5052490234375,481.79583740234375,22.158145904541016,18.81951713562012,149536.0255241394,1195190.3343200684,1179321.1936950684,1182739.1624450684,11.729735374450684,11.743163108825684,480834.9132537842,161132.80057907104,306.8528312683105,273.15,302.9787086486816,307.9305519104004,6.792499542236328,34.52000045776367,30.0,0.0002125105624728,3009.130126953125,25.179540634155277,24.77936744689941,7.070400238037109,1.555919885635376,2.340928316116333,0.6370352506637573,0.9275798797607422,0.8007054328918457,3.0610365867614746,273.8330993652344,-8.404329299926758,716.27978515625,283.6075744628906,2.668519258499145,1.2843098640441897,574.52734375,750.2100219726562,20.81009292602539,19.19
2025-02-06 14:04:10+01:00,2.0,2259.59912109375,120.20289611816406,4.418952465057373,4.456356525421143,2.856145143508911,1.954424738883972,1.9686182737350464,279.93787994384763,263.645530128479,264.7756704330444,374.2510818481445,358.17275085449216,304.85934867858884,31.13775062561035,30.19805908203125,30.37874794006348,273.1903200089931,256.46237030029295,0.0103007411956787,0.009848892211914,483.4761657714844,481.79193115234375,22.148609161376957,18.83028984069824,148010.1466178894,1199584.8655700684,1178588.7718200684,1178588.7718200684,11.728514671325684,11.718749046325684,484130.8116912842,166381.82401657104,307.27706756591795,273.15,302.98870887756345,307.9405502319336,6.789999961853027,34.529998779296875,29.979999542236328,0.0002124088202582,2998.940185546875,24.500389099121094,24.604225158691406,7.070400238037109,1.8642936944961548,2.292033672332764,0.614962637424469,0.8754155039787292,0.8003624081611633,2.954193115234375,273.682861328125,-8.394330024719238,716.4343872070312,283.57781982421875,2.668983459472656,1.284390568733215,574.4615478515625,750.4187622070312,20.83318901062012,19.19
2025-02-06 14:04:12+01:00,2.0,2257.6591796875,119.87928771972656,4.437370300292969,4.482630729675293,2.8737659454345703,1.952056884765625,1.971967458724976,279.9078797340393,263.66553058624265,264.75566997528074,374.2510818481445,358.18275299072263,304.8693489074707,31.13775062561035,30.173095703125,30.358747482299805,273.1903200089931,256.46237030029295,0.0103652067184448,0.0098396797180175,483.5352783203125,481.8025207519531,22.43661880493164,18.86033058166504,150985.6104850769,1214599.5140075684,1192382.7171325684,1189208.8890075684,11.737059593200684,11.721190452575684,480834.9132537842,163940.41776657104,306.9472526550293,273.15,302.9987091064453,307.96055068969724,6.78000020980835,34.529998779296875,30.0,0.0002116967264811,2979.5400390625,23.962007522583008,23.778642654418945,7.070400238037109,2.198284387588501,2.2574384212493896,0.6215749979019165,0.8840786218643188,0.8007381558418274,3.000480890274048,275.3900146484375,-8.394330024719238,716.408447265625,283.6036682128906,2.668375253677368,1.284407138824463,574.4286499023438,750.2239990234375,21.09774780273437,19.19
2025-02-06 14:04:14+01:00,2.0,2258.618896484375,119.73668670654295,4.410938739776611,4.430341720581055,2.843538761138916,1.9552397727966309,1.9638404846191408,279.75787963867185,263.7055305480957,264.75566997528074,374.2810806274414,358.2327484130859,304.8693489074707,31.147750854492188,30.17514038085937,30.36874771118164,273.17032001316545,256.46237030029295,0.0102387294769287,0.0098362016677856,483.51861572265625,481.8247985839844,22.37081527709961,18.857526779174805,152282.6075553894,1193969.6311950684,1178710.8421325684,1172729.3968200684,11.734618186950684,11.719969749450684,473388.6241912842,156127.91776657104,307.1916793823242,273.15,302.9987091064453,307.96055068969724,6.757499694824219,34.529998779296875,30.0,0.0002120527818467,2981.54248046875,25.308809280395508,23.89998435974121,7.070400238037109,1.4778246879577637,2.36116099357605,0.6379834413528442,0.927106499671936,0.7970216274261475,3.109931230545044,273.3687744140625,-8.394330024719238,716.312255859375,283.6080322265625,2.668004512786865,1.284305453300476,574.3178100585938,750.3101806640625,21.498374938964844,19.19
2025-02-06 14:04:16+01:00,2.0,2276.929443359375,120.01435089111328,4.433990478515625,4.433483600616455,2.843837022781372,1.9512097835540767,1.9605852365493772,279.7178796768188,263.66553058624265,264.75566997528074,374.3010772705078,358.2427505493164,304.85934867858884,31.147750854492188,30.17303466796875,30.358747482299805,273.1903200089931,256.4123710632324,0.0102447052001953,0.0098367023468017,483.5219421386719,481.7808837890625,22.290706634521484,18.827539443969727,147247.21908569336,1196166.8968200684,1182495.0218200684,1172119.0452575684,11.744383811950684,11.708983421325684,485351.5148162842,161987.29276657104,307.2856086730957,273.15,303.0087093353271,307.97054901123045,6.757499694824219,34.56999969482422,30.0,0.0002120019192165,3009.17431640625,25.334726333618164,24.38954162597656,7.070400238037109,1.5749268531799316,2.3193235397338867,0.6285231709480286,0.8950552940368652,0.7960469722747803,3.065359354019165,273.5462951660156,-8.394330024719238,716.4218139648438,283.66326904296875,2.6678614616394043,1.2847206592559814,574.64306640625,750.2520141601562,20.62816619873047,19.19
2025-02-06 14:04:18+01:00,2.0,2277.3828125,119.98229598999023,4.4135942459106445,4.458972930908203,2.8575339317321777,1.9431456327438357,1.9679330587387085,279.7278796672821,263.66053047180174,264.750670337677,374.3160804748535,358.2677520751953,304.85934867858884,31.14275074005127,30.17303466796875,30.363747596740723,273.1903200089931,256.4123710632324,0.0103008179664611,0.0098344659805297,483.5200347900391,481.7488861083984,22.367477416992188,18.74684810638428,149192.70873069763,1200622.4632263184,1191711.3304138184,1184142.9710388184,11.744383811950684,11.730956077575684,481323.1945037842,159179.67557907104,307.19583358764646,273.15,303.0037092208862,307.96554985046384,6.737499713897705,34.55999755859375,30.0,0.0002123070949978,3015.22607421875,24.78553009033203,24.53359031677246,7.070400238037109,1.863741755485535,2.3445597887039185,0.6225235164165497,0.8949974477291107,0.7998926043510437,3.068198084831238,273.2868194580078,-8.399329662322998,716.5911560058594,283.6629180908203,2.669224739074707,1.2847082614898682,574.5892944335938,750.4353942871094,,19.19
2025-02-06 14:04:20+01:00,2.0,2277.836181640625,119.9502410888672,4.393198013305664,4.484462261199951,2.8712308406829834,1.9350814819335935,1.97528088092804,279.73787965774534,263.6555303573608,264.7456707000732,374.3310836791992,358.2927536010742,304.85934867858884,31.13775062561035,30.17303466796875,30.36874771118164,273.1903200089931,256.4123710632324,0.010356930732727,0.0098322296142578,483.5181274414063,481.7168884277344,22.44424819946289,18.666156768798828,151138.1983757019,1205078.0296325684,1200927.6390075684,1196166.8968200684,11.744383811950684,11.752928733825684,477294.8741912842,156372.05839157104,307.10605850219724,273.15,302.9987091064453,307.96055068969724,6.727499961853027,34.57999801635742,29.979999542236328,0.0002119001770019,2951.55224609375,24.2363338470459,24.67763900756836,7.070400238037109,2.1525566577911377,2.36979603767395,0.6165238618850708,0.8949396014213562,0.8037382364273071,3.0710368156433105,273.02734375,-8.404329299926758,716.760498046875,283.6625671386719,2.6705880165100098,1.2846958637237549,574.5355224609375,750.6187744140625,21.010353088378903,19.19
2025-02-06 14:04:22+01:00,2.0,2204.429931640625,119.89420318603516,4.448414325714111,4.4880571365356445,2.87306809425354,1.967453360557556,1.9849865436553955,279.70787992477415,263.6155303955078,264.72567024230955,374.371076965332,358.32275238037107,304.8993495941162,31.147750854492188,30.17755126953125,30.37874794006348,273.20032001435754,256.4423698425293,0.010356930732727,0.0098322296142578,483.5181274414063,481.7326354980469,22.44424819946289,19.007932662963867,153961.0743522644,1200927.6390075684,1184204.0061950684,1187011.6233825684,11.748045921325684,11.727293968200684,483154.2491912842,167358.38651657104,306.87428894042966,273.15,302.9987091064453,307.9905494689941,6.72499942779541,34.57999801635742,29.979999542236328,0.0002111372205946,3029.3310546875,24.794849395751957,24.22633552551269,7.070400238037109,1.7970383167266846,2.292033672332764,0.6212183833122253,0.916236400604248,0.8079301118850708,3.1128900051116943,274.54327392578125,-8.404329299926758,717.0562744140625,283.7177124023437,2.667449951171875,1.2847188711166382,574.3829956054688,750.3193359375,20.969451904296875,19.19
2025-02-06 14:04:24+01:00,2.0,2271.390625,120.137451171875,4.4464287757873535,4.41958475112915,2.833637952804565,1.94500994682312,1.9449151754379272,279.7178796768188,263.6155303955078,264.72567024230955,374.4010833740234,358.32275238037107,304.909349822998,31.147750854492188,30.171173095703125,30.37874794006348,273.1903200089931,256.542370223999,0.0102145204544067,0.0098492603302001,483.5419616699219,481.7068176269531,22.50194549560547,18.713441848754883,145034.69467163086,1202514.5530700684,1185790.9202575684,1186157.1311950684,11.766356468200684,11.719969749450684,476440.3820037842,155395.49589157104,307.1361030578613,273.15,302.9987091064453,308.0005516052246,6.722499847412109,34.57999801635742,29.979999542236328,0.0002116967264811,2986.214599609375,24.138795852661133,24.55889320373535,7.070400238037109,2.0495309829711914,2.348206043243408,0.6222867369651794,0.8807379007339478,0.7931807637214661,3.1069695949554443,276.2094116210937,-8.394330024719238,716.3370361328125,283.660400390625,2.6701290607452397,1.2848280668258667,574.3619995117188,750.3092041015625,21.357994079589844,19.19
2025-02-06 14:04:26+01:00,2.0,2270.7784423828125,120.16007614135742,4.434171438217163,4.456037998199463,2.855639696121216,1.9590673446655276,1.97099369764328,279.7178796768188,263.60553016662595,264.74067010879514,374.4210800170898,358.35275115966795,304.909349822998,31.147750854492188,30.170913696289062,30.37374782562256,273.19532001167534,256.5673698425293,0.0102971305847167,0.0098678345680236,483.5424346923828,481.7032775878906,22.48549461364746,18.91731739044189,147895.71166038513,1199218.6546325684,1184081.9358825684,1190429.5921325684,11.757811546325684,11.735838890075684,484313.9171600342,158874.49979782104,307.0867446899414,273.15,303.0037092208862,308.0055507659912,6.715000152587891,34.599998474121094,29.979999542236328,0.00021144241333,3075.696044921875,24.260462760925293,24.5120210647583,7.070400238037109,2.0416789054870605,2.363317847251892,0.6171231865882874,0.8793809115886688,0.8031248152256012,3.0840030908584595,275.3285369873047,-8.399329662322998,716.3716430664062,283.6883544921875,2.6684255599975586,1.2848151922225952,574.3777465820312,750.3611755371094,,19.19
2025-02-06 14:04:28+01:00,2.0,2270.166259765625,120.18270111083984,4.421914100646973,4.492491245269775,2.877641439437866,1.9731247425079343,1.9970722198486328,279.7178796768188,263.5955299377441,264.75566997528074,374.4410766601562,358.3827499389648,304.909349822998,31.147750854492188,30.170654296875,30.36874771118164,273.20032001435754,256.59236946105955,0.0103797407150268,0.0098864088058471,483.54290771484375,481.6997375488281,22.469043731689453,19.121192932128903,150756.7286491394,1195922.7561950684,1182372.9515075684,1194702.0530700684,11.749266624450684,11.751708030700684,492187.4523162842,162353.50370407104,307.03738632202146,273.15,303.0087093353271,308.0105499267578,6.715000152587891,34.619998931884766,29.959999084472656,0.0002112898084852,2937.3134765625,24.382129669189453,24.46514892578125,7.070400238037109,2.0338268280029297,2.378429651260376,0.6119596362113953,0.8780239224433899,0.8130688667297363,3.0610365867614746,274.4476623535156,-8.404329299926758,716.40625,283.71630859375,2.666722059249878,1.2848023176193235,574.3934936523438,750.4131469726562,21.09160423278809,19.19
2025-02-06 14:04:30+01:00,2.0,2289.765625,120.16763305664062,4.413090705871582,4.398146629333496,2.819986581802368,1.948501467704773,1.941903114318848,279.7778800964355,263.5455307006836,264.72567024230955,374.4610809326172,358.37274780273435,304.909349822998,31.147750854492188,30.1627197265625,30.37874794006348,273.20032001435754,256.5723709106445,0.0101655340194702,0.0098487138748168,483.5724792480469,481.76312255859375,22.474288940429688,18.83774757385254,147781.2647819519,1189453.0296325684,1193969.6311950684,1184326.0765075684,11.727293968200684,11.733397483825684,489257.7648162842,164306.62870407104,307.1361030578613,273.15,302.9987091064453,308.0005516052246,6.727499961853027,34.619998931884766,29.979999542236328,0.0002108829074435,2958.49365234375,24.10630989074707,23.894779205322266,7.070400238037109,2.2667977809906006,2.36116099357605,0.6247754693031311,0.8774753212928772,0.7892951369285583,3.161749124526977,272.795166015625,-8.42432975769043,716.8192138671875,283.71783447265625,2.669832706451416,1.2848564386367798,574.5131225585938,750.6650390625,20.64332771301269,19.19
2025-02-06 14:04:32+01:00,2.0,2255.16455078125,120.05854034423828,4.427242755889893,4.429580211639404,2.838709831237793,1.951425313949585,1.9524555206298828,279.73787965774534,263.51553001403806,264.72567024230955,374.4810775756836,358.3927520751953,304.909349822998,31.147750854492188,30.16815185546875,30.388748168945312,273.2203200101852,256.55237045288084,0.0102327394485473,0.0098902349472045,483.5519714355469,481.7156372070313,22.53389358520508,18.79279136657715,150985.6104850769,1207763.5765075684,1184448.1468200684,1173461.8186950684,11.743163108825684,11.738280296325684,486816.3585662842,158935.53495407104,307.1361030578613,273.15,303.0087093353271,308.0005516052246,6.727499961853027,34.619998931884766,29.959999084472656,0.0002120527818467,3000.497802734375,24.22138977050781,24.096309661865234,7.070400238037109,2.0295305252075195,2.3438870906829834,0.6223204135894775,0.8862069845199585,0.7944585680961609,3.0883264541625977,272.72686767578125,-8.444330215454102,716.7693481445312,283.71649169921875,2.669141292572021,1.284809708595276,574.4286499023438,750.7802124023438,21.00005340576172,19.19
2025-02-06 14:04:34+01:00,2.0,2260.69140625,120.19886016845705,4.406711578369141,4.481351852416992,2.871267557144165,1.946186661720276,1.979150891304016,279.7778800964355,263.4855302810669,264.7056697845459,374.4910797119141,358.4127487182617,304.91935005187986,31.147750854492188,30.17352294921875,30.358747482299805,273.2403200134635,256.55237045288084,0.0103485898971557,0.0098353652954101,483.54150390625,481.7384643554688,22.38798141479492,18.857086181640625,149917.4952507019,1203491.1155700684,1187744.0452575684,1187866.1155700684,11.752928733825684,11.728514671325684,487182.5695037842,161132.80057907104,307.0717224121093,273.15,303.0087093353271,307.9905494689941,6.722499847412109,34.630001068115234,29.959999084472656,0.0002122562323676,2941.49609375,24.397321701049805,23.443586349487305,7.070400238037109,2.0839431285858154,2.3438870906829834,0.6231021285057068,0.9027194380760192,0.8056192398071289,3.169011116027832,275.6767883300781,-8.444330215454102,716.78662109375,283.7164001464844,2.66929292678833,1.2848060131072998,574.4256591796875,750.7044067382812,20.616247177124023,19.19
2025-02-06 14:04:36+01:00,2.0,2264.470092773437,120.22504043579102,4.42070746421814,4.454932451248169,2.854318380355835,1.9469302296638489,1.9620530009269717,279.8028799533844,263.4555305480957,264.7106698989868,374.5010780334472,358.4377502441406,304.91434993743894,31.14275074005127,30.17352294921875,30.363747596740723,273.2203200139105,256.5373701095581,0.0102858624458312,0.009862630367279,483.5503234863281,481.7126007080078,22.568941116333008,18.84105682373047,151595.9620475769,1210937.4046325684,1192565.8226013184,1176757.7171325684,11.754759788513184,11.735228538513184,481323.1945037842,159851.06229782104,306.9514965057373,273.15,303.0037092208862,308.0055507659912,6.71750020980835,34.64999771118164,29.979999542236328,0.00021144241333,3022.078125,24.581085205078125,23.977259635925293,7.070400238037109,1.8908337354660036,2.3352473974227905,0.6242496073246002,0.90324205160141,0.798802524805069,3.1150238513946533,274.8573760986328,-8.444330215454102,716.7535400390625,283.7165832519531,2.668813705444336,1.2848124504089355,574.413330078125,750.6488647460938,,19.19
2025-02-06 14:04:38+01:00,2.0,2268.248779296875,120.251220703125,4.434703350067139,4.428513050079346,2.837369203567505,1.9476737976074217,1.9449551105499268,279.82787981033323,263.4255308151245,264.7156700134277,374.5110763549805,358.4627517700195,304.909349822998,31.13775062561035,30.17352294921875,30.36874771118164,273.20032001435754,256.52236976623533,0.0102231349945068,0.0098898954391479,483.5591430664063,481.6867370605469,22.749900817871094,18.825027465820312,153274.4288444519,1218383.6936950684,1197387.5999450684,1165649.3186950684,11.756590843200684,11.741942405700684,475463.8195037842,158569.32401657104,306.8312705993652,273.15,302.9987091064453,308.02055206298826,6.715000152587891,34.64999771118164,29.959999084472656,0.0002110863579644,2973.93359375,24.764848709106445,24.51093292236328,7.070400238037109,1.6977243423461914,2.3266077041625977,0.6253970861434937,0.9037646651268004,0.791985809803009,3.0610365867614746,274.0379638671875,-8.444330215454102,716.720458984375,283.7167663574219,2.668334484100342,1.2848188877105713,574.4010009765625,750.5933227539062,21.410476684570312,19.19
2025-02-06 14:04:40+01:00,2.0,2258.41552734375,120.10309600830078,4.456962585449219,4.425314426422119,2.8339555263519287,1.9678599834442136,1.9611965417861936,279.86787977218626,263.395530128479,264.6956705093384,374.5310806274414,358.4927505493164,304.909349822998,31.147750854492188,30.164794921875,30.358747482299805,273.20032001435754,256.52236976623533,0.0102231349945068,0.0098898954391479,483.5386352539063,481.7563171386719,22.749900817871094,19.125537872314453,150222.6710319519,1206787.0140075684,1190307.5218200684,1179931.5452575684,11.734618186950684,11.765135765075684,492187.4523162842,161743.15214157104,306.99875869750974,273.15,303.0087093353271,308.02055206298826,6.707499980926514,34.66999816894531,29.979999542236328,0.000211238945855,3004.2353515625,24.03135108947754,23.517099380493164,7.070400238037109,2.019530296325684,2.36979603767395,0.6198300123214722,0.8820940256118774,0.7988266348838806,3.089682579040528,272.8771057128906,-8.444330215454102,716.7858276367188,283.7442932128906,2.668276786804199,1.284894943237305,574.2430419921875,750.7022094726562,20.697763442993164,19.19
