_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:04:42+01:00,2.0,2265.6600341796875,120.11880874633788,4.450629949569702,4.447152376174927,2.848569750785828,1.984302043914795,1.982127845287323,279.8928798675537,263.37053003311155,264.6856702804565,374.5410789489746,358.4927505493164,304.909349822998,31.147750854492188,30.168121337890625,30.363747596740723,273.20032001435754,256.49237003326414,0.0102737803459167,0.0098534293174743,483.5386352539063,481.7239532470703,22.679567337036133,19.056076049804688,148162.74046897888,1204040.4319763184,1192504.7874450684,1184081.9358825684,11.734618186950684,11.765135765075684,488891.5538787842,160888.65995407104,306.9794448852539,273.15,303.0037092208862,308.02055206298826,6.684999942779541,34.68000030517578,29.959999084472656,0.0002112898084852,2993.111328125,24.20694255828857,24.096866607666016,7.070400238037109,2.020270586013794,2.348201870918274,0.622416764497757,0.8913668990135193,0.8006825745105743,3.0767122507095337,274.2359771728516,-8.459330081939697,716.7209777832031,283.7721862792969,2.6680843830108643,1.2849050164222715,574.3130798339844,750.7098693847656,,19.19
2025-02-06 14:04:44+01:00,2.0,2272.904541015625,120.134521484375,4.4442973136901855,4.468990325927734,2.8631839752197266,2.000744104385376,2.003059148788452,279.9178799629211,263.3455299377441,264.6756700515747,374.5510772705078,358.4927505493164,304.909349822998,31.147750854492188,30.17144775390625,30.36874771118164,273.20032001435754,256.46237030029295,0.0103244256973266,0.0098169631958007,483.5386352539063,481.6915893554688,22.60923385620117,18.98661422729492,146102.80990600586,1201293.8499450684,1194702.0530700684,1188232.3265075684,11.734618186950684,11.765135765075684,485595.6554412842,160034.16776657104,306.960131072998,273.15,302.9987091064453,308.02055206298826,6.690000057220459,34.66999816894531,29.979999542236328,0.0002100182088216,2946.43505859375,24.38253402709961,24.676633834838867,7.070400238037109,2.0210108757019043,2.3266077041625977,0.6250035166740417,0.9006397724151611,0.8025385141372681,3.06374192237854,275.5948486328125,-8.474329948425293,716.6561279296875,283.8000793457031,2.6678919792175293,1.2849150896072388,574.3831176757812,750.717529296875,20.502965927124023,19.19
2025-02-06 14:04:46+01:00,2.0,2283.93212890625,120.12854766845705,4.420508861541748,4.483152389526367,2.867172956466675,1.9343249797821045,1.9617365598678589,279.8778800010681,263.3355306625366,264.66566982269285,374.6010803222656,358.5327514648437,304.91935005187986,31.13775062561035,30.164459228515625,30.36874771118164,273.20032001435754,256.50236930847166,0.0103476028442382,0.0098584775924682,483.5567626953125,481.7137145996094,22.27210998535156,19.13487243652344,150375.2589225769,1189208.8890075684,1189819.2405700684,1189575.0999450684,11.744383811950684,11.727293968200684,475341.7491912842,165405.26151657104,306.7794937133789,273.15,302.9987091064453,308.02055206298826,6.670000076293945,34.689998626708984,29.979999542236328,0.0002093061150444,3007.616943359375,23.57537651062012,24.359926223754883,7.070400238037109,2.4262540340423584,2.35388731956482,0.6091657876968384,0.8728090524673462,0.8004729151725769,3.222143650054932,274.0242919921875,-8.484330177307129,716.7455444335938,283.7435607910156,2.667174816131592,1.2848693132400513,574.2670288085938,750.6051025390625,21.06766700744629,19.19
2025-02-06 14:04:48+01:00,2.0,2269.7294921875,120.23104476928712,4.413539886474609,4.471658945083618,2.86042857170105,1.9416884779930117,1.9642168283462524,279.8978799819946,263.3305305480957,264.65567007064817,374.6160797119141,358.5527519226074,304.9293493270874,31.14275074005127,30.166244506835938,30.36874771118164,273.19532001167534,256.4823698043823,0.010319580078125,0.0098596377372741,483.5567626953125,481.7210083007813,22.50885963439941,19.17144203186035,151481.52112960815,1203063.8694763184,1191772.3655700684,1191772.3655700684,11.745604515075684,11.730345726013184,478881.7882537842,161193.83573532104,307.0090679168701,273.15,302.9987091064453,308.0355514526367,6.652500152587891,34.68000030517578,29.979999542236328,0.0002091535101996,3034.89306640625,23.957651138305664,24.26192569732666,7.070400238037109,2.1971006989479065,2.353205919265747,0.6157209873199463,0.8848110735416412,0.8026231229305267,3.2135192155838013,273.1639099121094,-8.484330177307129,716.9355773925781,283.7440795898437,2.66713809967041,1.2848541736602783,574.2509765625,750.6242370605469,,19.19
2025-02-06 14:04:50+01:00,2.0,2255.52685546875,120.3335418701172,4.406570911407471,4.460165500640869,2.853684186935425,1.9490519762039185,1.966697096824646,279.9178799629211,263.3255304336548,264.6456703186035,374.6310791015625,358.57275238037107,304.9393486022949,31.147750854492188,30.16802978515625,30.36874771118164,273.1903200089931,256.46237030029295,0.0102915573120117,0.00986079788208,483.5567626953125,481.7283020019531,22.745609283447266,19.208011627197266,152587.7833366394,1216918.8499450684,1193725.4905700684,1193969.6311950684,11.746825218200684,11.733397483825684,482421.8273162842,156982.40995407104,307.2386421203613,273.15,302.9987091064453,308.05055084228513,6.647500038146973,34.689998626708984,29.979999542236328,0.0002088991970486,3011.933349609375,24.33992576599121,24.16392517089844,7.070400238037109,1.9679473638534544,2.352524518966675,0.6222761869430542,0.8968130946159363,0.8047733306884766,3.204894781112671,272.30352783203125,-8.484330177307129,717.1256103515625,283.7445983886719,2.6671013832092285,1.2848390340805054,574.2349243164062,750.6433715820312,21.23203659057617,19.19
2025-02-06 14:04:52+01:00,2.0,2285.960205078125,118.78864288330078,4.419606685638428,4.508440971374512,2.8853440284729004,1.9323116540908811,1.971151113510132,279.98787965774534,263.38552989959715,264.6256698608398,374.6710800170898,358.58275451660154,304.9393486022949,31.147750854492188,30.174224853515625,30.37874794006348,273.2203200101852,256.46237030029295,0.0104145441055297,0.0099004049301147,483.5419616699219,481.7067260742188,22.653579711914062,19.063983917236328,147857.5587272644,1209838.7718200684,1182372.9515075684,1178222.5608825684,11.751708030700684,11.733397483825684,491577.1007537842,158813.46464157104,307.1017669677734,273.15,302.98870887756345,308.040552520752,6.640000343322754,34.68000030517578,29.959999084472656,0.0002092552524142,3006.193359375,23.72808074951172,24.725873947143555,7.070400238037109,2.3578479290008545,2.352524518966675,0.6188655495643616,0.8881773948669434,0.8033402562141418,3.0796823501586914,274.9120178222656,-8.524330139160156,716.9301147460938,283.7978515625,2.668030023574829,1.2849949598312378,574.1149291992188,750.81298828125,20.896203994750977,19.19
2025-02-06 14:04:54+01:00,2.0,2279.561279296875,119.90016174316406,4.46190881729126,4.443554401397705,2.844199180603028,1.963332176208496,1.95525586605072,280.04788007736204,263.395530128479,264.6156705856323,374.6810821533203,358.6127532958984,304.9393486022949,31.147750854492188,30.17852783203125,30.36874771118164,273.1903200089931,256.4423698425293,0.0102573614120483,0.0098319501876831,483.5281372070313,481.6784362792969,22.553443908691406,18.96386337280273,150527.8468132019,1208129.7874450684,1183593.6546325684,1189208.8890075684,11.756590843200684,11.761473655700684,481445.2648162842,161132.80057907104,307.0674308776855,273.15,302.9987091064453,308.0705513000488,6.647500038146973,34.68000030517578,29.94999885559082,0.0002090517849392,3044.7265625,24.31992530822754,23.72045135498047,7.070400238037109,1.7395617961883545,2.4172651767730717,0.6240939497947693,0.8936805725097656,0.797152578830719,3.174696207046509,273.1639099121094,-8.534329414367676,717.1085205078125,283.7459716796875,2.669588565826416,1.28495454788208,574.4601440429688,751.0066528320312,21.2362060546875,19.19
2025-02-06 14:04:56+01:00,2.0,2256.771728515625,119.82232284545898,4.452299118041992,4.483793497085571,2.8665764331817627,1.9625489711761477,1.9752196073532104,280.0428799629211,263.39053001403806,264.6106704711914,374.6860794067383,358.6227516174316,304.9443487167358,31.147750854492188,30.174606323242188,30.36874771118164,273.1803200110793,256.42737045288084,0.0103471984863281,0.0098338456153869,483.5336151123047,481.668701171875,22.527456283569336,19.0046443939209,149764.9073600769,1208190.8226013184,1187744.0452575684,1183288.4788513184,11.764525413513184,11.742552757263184,483581.4952850342,162780.74979782104,306.91483345031736,273.15,302.9937089920044,308.0755504608154,6.652499198913574,34.689998626708984,29.90999984741211,0.0002090517849392,3000.63134765625,23.83787631988525,23.822200775146484,7.070400238037109,2.003845691680908,2.391371846199036,0.6143176555633545,0.883066326379776,0.8065638840198517,3.1481118202209477,273.8809051513672,-8.539329528808594,717.197265625,283.7862243652344,2.668605923652649,1.2850242853164673,574.2921447753906,751.0037231445312,,19.19
2025-02-06 14:04:58+01:00,2.0,2233.982177734375,119.7444839477539,4.442689418792725,4.5240325927734375,2.888953685760498,1.9617657661437988,1.995183348655701,280.0378798484802,263.38552989959715,264.60567035675047,374.6910766601562,358.6327499389648,304.94934883117674,31.147750854492188,30.170684814453125,30.36874771118164,273.17032001316545,256.4123710632324,0.0104370355606079,0.0098357410430908,483.5390930175781,481.6589660644531,22.501468658447266,19.045425415039062,149001.9679069519,1208251.8577575684,1191894.4358825684,1177368.0686950684,11.772459983825684,11.723631858825684,485717.7257537842,164428.69901657104,306.7622360229492,273.15,302.98870887756345,308.080549621582,6.647500038146973,34.70000076293945,29.899999618530277,0.0002084922790527,3029.46484375,23.35582733154297,23.9239501953125,7.070400238037109,2.268129587173462,2.365478515625,0.6045413613319397,0.8724520802497864,0.8159751892089844,3.1215274333953857,274.597900390625,-8.544329643249512,717.2860107421875,283.82647705078125,2.667623281478882,1.2850940227508545,574.1241455078125,751.0007934570312,21.025848388671875,19.19
2025-02-06 14:05:00+01:00,2.0,2272.223388671875,119.87266540527344,4.463420867919922,4.470265865325928,2.8583950996398926,1.928822636604309,1.9317806959152224,279.95787992477415,263.3655303955078,264.60567035675047,374.7610763549805,358.6627487182617,304.9393486022949,31.147750854492188,30.173553466796875,30.358747482299805,273.20032001435754,256.46237030029295,0.0103189754486083,0.00983922290802,483.54290771484375,481.6180725097656,22.65596389770508,18.848169326782227,157470.5958366394,1216430.5686950684,1197753.8108825684,1186401.2718200684,11.774901390075684,11.728514671325684,487182.5695037842,171264.63651657104,306.9558395385742,273.15,302.98870887756345,308.1105522155761,6.664999961853027,34.689998626708984,29.85999870300293,0.0002096112908257,2949.683349609375,23.787185668945312,23.38032341003418,7.070400238037109,2.400521278381348,2.378429651260376,0.6163313984870911,0.8806605339050293,0.7887769937515259,3.048065662384033,274.37939453125,-8.544329643249512,717.3319702148438,283.8300170898437,2.670917272567749,1.2852343320846558,574.4384765625,751.2330932617188,20.89406013488769,19.19
2025-02-06 14:05:02+01:00,2.0,2268.6080322265625,119.44249725341795,4.459044933319092,4.454057931900024,2.8489049673080444,1.945049524307251,1.9428260326385496,279.97287979125974,263.3505305290222,264.60067024230955,374.7710784912109,358.67774810791013,304.9443487167358,31.147750854492188,30.173492431640625,30.363747596740723,273.19532001167534,256.4473699569702,0.0102783637046813,0.009833285331726,483.540283203125,481.674560546875,22.441625595092773,18.93357753753662,155486.9532585144,1207397.3655700684,1198303.1272888184,1182250.8811950684,11.771239280700684,11.728514671325684,482238.7218475342,168640.12479782104,307.2018455505371,273.15,302.98870887756345,308.1105522155761,6.65749979019165,34.70000076293945,29.8799991607666,0.0002096621534559,2976.6923828125,24.024658203125,23.203632354736328,7.070400238037109,2.139810085296631,2.312260150909424,0.6200336217880249,0.893669992685318,0.7933250665664673,3.087637424468994,273.8126220703125,-8.54932975769043,717.3316650390625,283.8154754638672,2.6705979108810425,1.2851691842079165,574.32177734375,751.2225341796875,,19.19
2025-02-06 14:05:04+01:00,2.0,2264.99267578125,119.0123291015625,4.454668998718262,4.437849998474121,2.8394148349761963,1.9612764120101929,1.9538713693618772,279.98787965774534,263.3355306625366,264.59567012786863,374.7810806274414,358.69274749755857,304.94934883117674,31.147750854492188,30.17343139648437,30.36874771118164,273.1903200089931,256.43236961364744,0.0102377519607543,0.0098273477554321,483.5376586914063,481.7310485839844,22.22728729248047,19.018985748291016,153503.3106803894,1198364.1624450684,1198852.4436950684,1178100.4905700684,11.767577171325684,11.728514671325684,477294.8741912842,166015.61307907104,307.4478515625,273.15,302.98870887756345,308.1105522155761,6.66249942779541,34.71999740600586,29.899999618530277,0.0002091535101996,2991.33154296875,24.262130737304688,23.02694129943848,7.070400238037109,1.879098892211914,2.246090650558472,0.6237358450889587,0.9066794514656068,0.7978731393814087,3.127209186553955,273.245849609375,-8.554329872131348,717.3313598632812,283.8009338378906,2.670278549194336,1.2851040363311768,574.205078125,751.2119750976562,20.954334259033203,19.19
2025-02-06 14:05:06+01:00,2.0,2268.52392578125,119.67384338378906,4.464508056640625,4.418055057525635,2.8256468772888184,1.960729718208313,1.9403283596038816,279.97787990570066,263.3655303955078,264.5856698989868,374.8110794067383,358.7127517700195,304.94934883117674,31.147750854492188,30.167236328125,30.37874794006348,273.1903200089931,256.43236961364744,0.0101945934295654,0.0098494815826416,483.56390380859375,481.6408081054688,22.404193878173828,18.921789169311523,156249.8927116394,1192382.7171325684,1176269.4358825684,1182739.1624450684,11.759032249450684,11.756590843200684,493896.4366912842,170898.42557907104,307.37526931762693,273.15,302.98870887756345,308.1205505371093,6.667499542236328,34.71999740600586,29.88999938964844,0.0002086957465277,2996.003662109375,24.18923568725586,24.2999267578125,7.377600193023682,2.0253055095672607,2.3238885402679443,0.6222997903823853,0.886730968952179,0.7918328642845154,3.167433023452759,273.3687744140625,-8.554329872131348,717.1724243164062,283.800048828125,2.670321226119995,1.285131573677063,574.2859497070312,751.2500610351562,20.800899505615234,19.19
2025-02-06 14:05:08+01:00,2.0,2268.082275390625,119.67503356933594,4.4775800704956055,4.5291829109191895,2.895626306533813,1.9707802534103396,1.9934929609298704,279.98787965774534,263.3455299377441,264.60567035675047,374.84107818603513,358.7427505493164,304.94934883117674,31.147750854492188,30.1744384765625,30.36874771118164,273.5503199934959,256.4123710632324,0.0104464893341064,0.0101532621383667,483.5367126464844,481.6642761230469,22.435665130615234,18.83118057250977,149841.2013053894,1210571.1936950684,1185058.4983825684,1182617.0921325684,11.746825218200684,11.756590843200684,509521.4366912842,161987.29276657104,307.14039459228513,273.15,302.9687084197998,308.13054885864256,6.667499542236328,34.72999954223633,29.92999839782715,0.0002086448838975,2992.66650390625,24.89079475402832,23.32358741760254,7.377600193023682,1.80171537399292,2.290929079055786,0.6283395290374756,0.9324316382408142,0.8141102194786072,3.014808654785156,273.7648010253906,-8.554329872131348,717.5443115234375,283.8003234863281,2.6713883876800537,1.2850829362869265,574.2276611328125,751.4397583007812,20.93564224243164,19.19
2025-02-06 14:05:10+01:00,2.0,2272.133178710937,119.88851928710938,4.492335319519043,4.516414403915405,2.8865522146224976,1.9820736050605772,1.996202886104584,279.982879781723,263.3455299377441,264.60067024230955,374.8360809326172,358.76275100708006,304.94934883117674,31.167750358581543,30.184356689453125,30.37374782562256,274.0503199636936,256.4223703384399,0.0104145832061767,0.0108049464225769,483.52955627441406,481.6594543457031,22.516489028930664,18.83511257171631,152168.16663742065,1205139.0647888184,1185302.6390075684,1181945.7054138184,11.744994163513184,11.746825218200684,517822.2179412842,164733.87479782104,307.172439956665,273.15,302.9787086486816,308.12554969787595,6.675000190734863,34.72999954223633,29.90999984741211,0.0002086957465277,2977.938232421875,24.532453536987305,23.30912971496582,7.377600193023682,1.8504730463027956,2.280126690864563,0.6223493218421936,0.9151737093925476,0.8155796229839325,3.0804367065429688,273.1229248046875,-8.554329872131348,717.5692138671875,283.8145294189453,2.671535611152649,1.2851485013961792,574.2058715820312,751.4454956054688,,19.19
2025-02-06 14:05:12+01:00,2.0,2276.18408203125,120.1020050048828,4.5070905685424805,4.503645896911621,2.8774781227111816,1.9933669567108157,1.9989128112792969,279.97787990570066,263.3455299377441,264.59567012786863,374.8310836791992,358.7827514648437,304.94934883117674,31.1877498626709,30.19427490234375,30.37874794006348,274.5503199338913,256.43236961364744,0.010382677078247,0.0114566307067871,483.52239990234375,481.6546325683594,22.597312927246094,18.83904457092285,154495.1319694519,1199706.9358825684,1185546.7796325684,1181274.3186950684,11.743163108825684,11.737059593200684,526122.9991912842,167480.45682907104,307.2044853210449,273.15,302.98870887756345,308.1205505371093,6.689999580383301,34.73999786376953,29.94999885559082,0.0002086448838975,2964.4560546875,24.17411231994629,23.2946720123291,7.377600193023682,1.899230718612671,2.26932430267334,0.6163591146469116,0.897915780544281,0.8170490264892578,3.146064758300781,272.4810485839844,-8.554329872131348,717.5941162109375,283.8287353515625,2.671682834625244,1.285214066505432,574.18408203125,751.4512329101562,20.919836044311523,19.19
2025-02-06 14:05:14+01:00,2.0,2284.64794921875,119.49815368652344,4.454668998718262,4.525282859802246,2.890832662582397,1.9313313961029053,1.9619462490081787,279.9678796768188,263.3155302047729,264.5856698989868,374.8510803222656,358.82275238037107,304.9693492889404,31.19775009155273,30.207275390625,30.41874885559082,275.3203200340271,256.43236961364744,0.0104334554672241,0.0113796663284301,483.4942932128906,481.6732177734375,22.447586059570312,18.957618713378903,158920.1807975769,1205200.0999450684,1188354.3968200684,1180541.8968200684,11.759032249450684,11.749266624450684,532836.8663787842,173339.83182907104,306.6025909423828,273.15,302.9687084197998,308.1005500793457,6.6875,34.7599983215332,29.959999084472656,0.0002088483344184,3004.724853515625,23.97128677368164,23.75200843811035,7.377600193023682,2.026774406433105,2.383141040802002,0.6145744323730469,0.896762490272522,0.8023148775100708,3.1664538383483887,273.0000305175781,-8.594329833984375,717.5286865234375,283.85369873046875,2.67036509513855,1.2851756811141968,573.8087158203125,751.415283203125,20.77707862854004,19.19
2025-02-06 14:05:15+01:00,2.0,2284.64794921875,119.49815368652344,4.454668998718262,4.525282859802246,2.890832662582397,1.9313313961029053,1.9619462490081787,279.9678796768188,263.3155302047729,264.5856698989868,374.8510803222656,358.82275238037107,304.9693492889404,31.19775009155273,30.207275390625,30.41874885559082,275.3203200340271,256.43236961364744,0.0104334554672241,0.0113796663284301,483.4942932128906,481.6732177734375,22.447586059570312,18.957618713378903,158920.1807975769,1205200.0999450684,1188354.3968200684,1180541.8968200684,11.759032249450684,11.749266624450684,532836.8663787842,173339.83182907104,306.6025909423828,273.15,302.9687084197998,308.1005500793457,6.694999694824219,34.75,29.979999542236328,0.0002088483344184,2979.80712890625,23.97128677368164,23.75200843811035,7.377600193023682,2.026774406433105,2.383141040802002,0.6145744323730469,0.896762490272522,0.8023148775100708,3.1664538383483887,273.0000305175781,-8.594329833984375,717.5286865234375,283.85369873046875,2.67036509513855,1.2851756811141968,573.8087158203125,751.415283203125,,19.19
