_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:10:46+01:00,2.0,2384.778076171875,120.35413360595705,5.083760738372803,5.100055694580078,3.1956787109375,2.157512664794922,2.164428234100342,280.1778797149658,258.84553089141843,260.4356702804565,371.34107818603513,358.2827514648437,305.2393516540527,32.12774658203125,31.06732177734375,31.33874893188477,276.99031987190244,253.14237060546876,0.0118256273269653,0.011353868484497,482.0294494628906,481.2332763671875,22.129535675048828,19.756223678588867,164108.1690788269,1223022.3655700684,1191894.4358825684,1194091.7015075684,11.876219749450684,11.848143577575684,544921.8273162842,176391.58964157104,307.5073188781738,273.15,303.0287097930908,308.4805511474609,6.914999961853027,35.189998626708984,29.979999542236328,0.0002234463500976,3011.621826171875,16.882986068725586,17.51531982421875,7.377600193023682,2.469245195388794,1.797029733657837,0.5742173790931702,0.8798074126243591,0.8845717310905457,2.525998830795288,269.4491882324219,-12.684329986572266,715.800048828125,284.6342163085937,2.6624765396118164,1.287643313407898,566.6942138671875,743.0858764648438,,21.11
2025-02-06 14:10:48+01:00,2.0,2384.778076171875,120.35413360595705,5.083760738372803,5.100055694580078,3.1956787109375,2.157512664794922,2.164428234100342,280.1778797149658,258.84553089141843,260.4356702804565,371.34107818603513,358.2827514648437,305.2393516540527,32.12774658203125,31.06732177734375,31.33874893188477,276.99031987190244,253.14237060546876,0.0118256273269653,0.011353868484497,482.0294494628906,481.2332763671875,22.129535675048828,19.756223678588867,164108.1690788269,1223022.3655700684,1191894.4358825684,1194091.7015075684,11.876219749450684,11.848143577575684,544921.8273162842,176391.58964157104,307.5073188781738,273.15,303.0287097930908,308.4805511474609,6.914999961853027,35.189998626708984,29.979999542236328,0.0002234463500976,3011.621826171875,16.882986068725586,17.51531982421875,7.377600193023682,2.469245195388794,1.797029733657837,0.5742173790931702,0.8798074126243591,0.8845717310905457,2.525998830795288,269.4491882324219,-12.684329986572266,715.800048828125,284.6342163085937,2.6624765396118164,1.287643313407898,566.6942138671875,743.0858764648438,20.547996520996094,21.11
2025-02-06 14:10:50+01:00,2.0,2353.648681640625,119.93602752685548,5.067498207092285,5.088906288146973,3.186807632446289,2.153554677963257,2.1626524925231934,280.1978796958923,258.8655303955078,260.4356702804565,371.3010772705078,358.27274932861326,305.2393516540527,32.12774658203125,31.06353759765625,31.3487491607666,276.970319890976,253.14237060546876,0.0117926502227783,0.0113741760253906,482.0303955078125,481.1986999511719,22.25017547607422,19.530330657958984,171356.08196258545,1225952.0530700684,1203613.1858825684,1209350.4905700684,11.860350608825684,11.832274436950684,535644.4835662842,177856.43339157104,307.63048400878904,273.15,303.03871002197263,308.5005516052246,6.909999847412109,35.189998626708984,29.939998626708984,0.0002228359815809,2998.5400390625,16.756261825561523,16.995901107788086,7.377600193023682,2.473484992980957,1.7984600067138672,0.5661399960517883,0.8737287521362305,0.8852419853210449,2.4458346366882324,267.7420654296875,-12.724329948425291,716.2064208984375,284.606689453125,2.6662325859069824,1.2875680923461914,566.8494873046875,743.548095703125,20.870826721191406,21.11
2025-02-06 14:10:52+01:00,2.0,2351.9666748046875,120.00021743774414,5.082585096359253,5.104485034942627,3.1966392993927,2.1609057188034058,2.170216679573059,280.1428798675537,258.8805302619934,260.4306701660156,371.2910789489746,358.2577499389648,305.2393516540527,32.12774658203125,31.06353759765625,31.3487491607666,276.9653198957443,253.14237060546876,0.0118280091285705,0.0113428816795349,482.0268249511719,481.1910705566406,22.23658561706543,19.4675874710083,171203.49407196045,1220458.8890075684,1202331.4476013184,1203369.0452575684,11.867674827575684,11.842650413513184,539184.5226287842,181701.64823532104,307.5837673187256,273.15,303.0337099075317,308.5005516052246,6.909999847412109,35.209999084472656,29.939998626708984,0.000222429063585,3011.310302734375,16.73353672027588,17.38994312286377,7.377600193023682,2.394196629524231,1.7763086557388306,0.567616194486618,0.8853647112846375,0.8885364532470703,2.4501311779022217,267.1411590576172,-12.719329833984377,716.0941772460938,284.6212463378906,2.6653836965560918,1.2876328229904177,566.8241882324219,743.4703674316406,,21.11
2025-02-06 14:10:54+01:00,2.0,2350.28466796875,120.0644073486328,5.097671985626221,5.120063781738281,3.2064709663391118,2.1682567596435547,2.177780866622925,280.08788003921507,258.895530128479,260.4256700515747,371.2810806274414,358.2427505493164,305.2393516540527,32.12774658203125,31.06353759765625,31.3487491607666,276.9603199005127,253.14237060546876,0.0118633680343627,0.0113115873336791,482.0232543945313,481.1834411621094,22.22299575805664,19.404844284057617,171050.90618133545,1214965.7249450684,1201049.7093200684,1197387.5999450684,11.874999046325684,11.853026390075684,542724.5616912842,185546.86307907104,307.5370506286621,273.15,303.0287097930908,308.5005516052246,6.894999504089356,35.189998626708984,29.959999084472656,0.0002220221625434,3065.4619140625,16.710811614990234,17.783985137939453,7.377600193023682,2.314908266067505,1.754157304763794,0.5690923929214478,0.8970006704330444,0.8918309211730957,2.454427719116211,266.5402526855469,-12.714329719543455,715.98193359375,284.63580322265625,2.6645348072052,1.2876975536346436,566.7988891601562,743.3926391601562,21.053916931152344,21.11
2025-02-06 14:10:56+01:00,2.0,2337.364990234375,120.32696533203124,5.088387966156006,5.080832958221436,3.17925763130188,2.1634533405303955,2.182002305984497,279.93787994384763,258.88553085327146,260.4356702804565,371.2510818481445,358.25275268554685,305.2393516540527,32.11774826049805,31.06625366210937,31.3487491607666,276.9803198814392,253.1623710632324,0.0117876663208007,0.011392255783081,482.086181640625,481.1927795410156,22.27497100830078,19.385921478271484,170135.37883758545,1227172.7561950684,1208862.2093200684,1197387.5999450684,11.877440452575684,11.853026390075684,538696.2413787842,181640.61307907104,307.71542205810545,273.15,303.0087093353271,308.4805511474609,6.894999504089356,35.189998626708984,29.939998626708984,0.0002219712999131,2993.333984375,15.67115306854248,17.248821258544922,7.377600193023682,2.912144899368286,1.7827348709106443,0.5820174217224121,0.911437690258026,0.8911179304122925,2.621737480163574,269.0941162109375,-12.714329719543455,715.7174072265625,284.68780517578125,2.6623799800872803,1.287727117538452,566.5039672851562,742.9273681640625,21.16359519958496,21.11
2025-02-06 14:10:58+01:00,2.0,2322.512451171875,120.08287811279295,5.079107284545898,5.077139854431152,3.185809850692749,2.15713882446289,2.158255815505981,279.95787992477415,258.8255304336548,260.4356702804565,371.2310775756836,358.22275390625,305.2393516540527,32.097747802734375,31.0499267578125,31.318748474121094,276.970319890976,253.14237060546876,0.0117876663208007,0.011392255783081,482.086181640625,481.1501770019531,22.27497100830078,19.47420883178711,163497.8175163269,1218261.6233825684,1189208.8890075684,1182372.9515075684,11.860350608825684,11.842040061950684,535400.3429412842,174926.74589157104,307.46060409545896,273.15,303.03871002197263,308.4805511474609,6.90000057220459,35.209999084472656,29.94999885559082,0.0002226325310601,3045.70556640625,17.630189895629883,17.1091365814209,7.377600193023682,1.9225159883499143,1.785599708557129,0.5796414017677307,0.9091898798942566,0.8796947002410889,2.5431275367736816,269.0668029785156,-12.714329719543455,715.6729736328125,284.6383361816406,2.664266586303711,1.2879819869995115,567.0640258789062,743.2149047851562,21.221141815185547,21.11
2025-02-06 14:11:00+01:00,2.0,2342.0186767578125,120.21580123901369,5.073302745819092,5.077399253845215,3.183744192123413,2.163764834403992,2.1664992570877075,279.97287979125974,258.8255304336548,260.44067039489744,371.21607818603513,358.2077507019043,305.2393516540527,32.11274719238281,31.056060791015625,31.32874870300293,276.9753198862076,253.14237060546876,0.0117833127975463,0.0113787059783935,482.0418395996094,481.1739349365234,22.16506004333496,19.508913040161133,165710.33596992493,1216979.8851013184,1191589.2601013184,1191345.1194763184,11.858519554138184,11.849974632263184,538757.2765350342,179870.59354782104,307.61978950500486,273.15,303.0337099075317,308.4655517578125,6.904999732971191,35.189998626708984,29.94999885559082,0.0002228359815809,2960.94091796875,17.091205596923828,17.052518844604492,7.377600193023682,2.2353628277778625,1.7805986404418943,0.5736763179302216,0.8897182941436768,0.8844784498214722,2.5095163583755493,268.5956268310547,-12.714329719543455,715.6930236816406,284.6373596191406,2.6639950275421143,1.287849485874176,566.9931030273438,743.1530151367188,,21.11
2025-02-06 14:11:02+01:00,2.0,2361.52490234375,120.34872436523438,5.067498207092285,5.077658653259277,3.181678533554077,2.1703908443450928,2.1747426986694336,279.98787965774534,258.8255304336548,260.4456705093384,371.2010787963867,358.19274749755857,305.2393516540527,32.12774658203125,31.06219482421875,31.33874893188477,276.9803198814392,253.14237060546876,0.0117789592742919,0.011365156173706,481.99749755859375,481.19769287109375,22.05514907836914,19.54361724853516,167922.85442352295,1215698.1468200684,1193969.6311950684,1200317.2874450684,11.856688499450684,11.857909202575684,542114.2101287842,184814.44120407104,307.7789749145508,273.15,303.0287097930908,308.45055236816404,6.914999961853027,35.16999816894531,29.939998626708984,0.0002231920369466,2999.91943359375,16.552221298217773,16.995901107788086,7.377600193023682,2.5482096672058105,1.7755975723266602,0.5677112340927124,0.8702467083930969,0.8892621994018555,2.475905179977417,268.1244506835937,-12.714329719543455,715.7130737304688,284.6363830566406,2.6637234687805176,1.2877169847488403,566.9221801757812,743.0911254882812,20.41716766357422,21.11
2025-02-06 14:11:04+01:00,2.0,2343.858642578125,120.49037170410156,5.068617820739746,5.029067993164063,3.1513335704803467,2.115750312805176,2.0913162231445312,279.97787990570066,258.8355306625366,260.4456705093384,371.2010787963867,358.18275299072263,305.2393516540527,32.14774703979492,31.046417236328125,31.3487491607666,276.9803198814392,253.14237060546876,0.0116520881652832,0.011336817741394,482.0723571777344,481.2204895019531,21.858692169189453,19.33854866027832,165557.74211883545,1211059.4749450684,1192016.5061950684,1193603.4202575684,11.853026390075684,11.872557640075684,547851.5148162842,178588.85526657104,307.4307731628418,273.15,303.0287097930908,308.4805511474609,6.944999694824219,35.16999816894531,29.94999885559082,0.0002226325310601,2995.60302734375,17.53859519958496,18.316068649291992,7.377600193023682,2.25260591506958,1.7613117694854736,0.5807628631591797,0.8914047479629517,0.8774974346160889,2.441537380218506,268.4931945800781,-12.714329719543455,716.2105712890625,284.6082763671875,2.665450096130371,1.287614107131958,566.9474487304688,743.376220703125,20.59779357910156,21.11
2025-02-06 14:11:06+01:00,2.0,2348.4669189453125,120.21258544921876,5.068040132522583,5.035768508911133,3.155616283416748,2.126271605491638,2.1036757230758667,279.97287979125974,258.8305305480957,260.44067039489744,371.2010787963867,358.16275253295896,305.2343505859375,32.14774703979492,31.04647827148437,31.3487491607666,276.970319890976,253.12237014770503,0.0116357402801513,0.0113505001068115,482.0790252685547,481.2049102783203,21.843433380126957,19.39982795715332,166129.9467086792,1211364.6507263184,1197204.4944763184,1191833.4007263184,11.854857444763184,11.845702171325684,539916.9445037842,176818.83573532104,307.42009963989256,273.15,303.01870956420896,308.4855503082275,6.944999694824219,35.189998626708984,29.94999885559082,0.0002226325310601,2984.74609375,17.16518497467041,18.045026779174805,7.377600193023682,2.326987147331238,1.7162567377090454,0.5840146243572235,0.9048594832420348,0.8707724213600159,2.436537265777588,268.06300354003906,-12.714329719543455,715.9397888183594,284.60780334472656,2.664797306060791,1.2876463532447815,567.0121765136719,743.2723999023438,,21.11
2025-02-06 14:11:08+01:00,2.0,2353.0751953125,119.93479919433594,5.06746244430542,5.042469024658203,3.1598989963531494,2.1367928981781006,2.116035223007202,279.9678796768188,258.8255304336548,260.4356702804565,371.2010787963867,358.1427520751953,305.22934951782224,32.14774703979492,31.046539306640625,31.3487491607666,276.9603199005127,253.10236968994136,0.0116193923950195,0.011364182472229,482.085693359375,481.1893310546875,21.828174591064453,19.46110725402832,166702.15129852295,1211669.8265075684,1202392.4827575684,1190063.3811950684,11.856688499450684,11.818846702575684,531982.3741912842,175048.81620407104,307.40942611694334,273.15,303.0087093353271,308.4905494689941,6.952499866485596,35.16999816894531,29.94999885559082,0.0002233446248372,3032.35693359375,16.79177474975586,17.773984909057617,7.377600193023682,2.4013683795928955,1.6712017059326172,0.5872663855552673,0.9183142185211182,0.8640474081039429,2.43153715133667,267.6328125,-12.714329719543455,715.6690063476562,284.6073303222656,2.664144515991211,1.287678599357605,567.076904296875,743.1685791015625,21.003461837768555,21.11
2025-02-06 14:11:10+01:00,2.0,2342.56787109375,119.95924377441406,5.128024578094482,5.041347980499268,3.1603174209594727,2.2285516262054443,2.1908833980560303,279.93787994384763,258.7755302429199,260.4156707763672,371.1810821533203,358.12274780273435,305.22934951782224,32.14774703979492,31.05914306640625,31.3487491607666,276.9803198814392,253.09236946105955,0.0116977910995483,0.0113060512542724,482.05279541015625,481.2125854492188,21.9416618347168,19.497638702392575,167922.85442352295,1219116.1155700684,1200805.5686950684,1196655.1780700684,11.849364280700684,11.834715843200684,542236.2804412842,181884.75370407104,307.51581420898435,273.15,302.9987091064453,308.4405502319336,6.934999942779541,35.16999816894531,29.939998626708984,0.0002231411743164,2955.95751953125,16.83875274658203,17.447202682495117,7.377600193023682,2.23706316947937,1.7155444622039795,0.5712577700614929,0.8850463032722473,0.8958515524864197,2.586029291152954,268.315673828125,-12.724329948425291,715.6970825195312,284.5791015625,2.6634349822998047,1.2874892950057983,566.802734375,742.9379272460938,21.29171371459961,21.11
2025-02-06 14:11:12+01:00,2.0,2342.0086669921875,119.59888458251952,5.086125373840332,5.04493522644043,3.1618419885635376,2.192535877227783,2.166603803634644,279.9278799533844,258.7805303573608,260.4156707763672,371.1710800170898,358.11274948120115,305.22934951782224,32.14774703979492,31.057418823242188,31.353748321533203,276.970319890976,253.0723699569702,0.0117039318084716,0.0113371224403381,482.05613708496094,481.2027893066406,21.9268798828125,19.3995304107666,166511.4164352417,1218566.7991638184,1198242.0921325684,1192809.9632263184,11.851805686950684,11.841429710388184,541137.6476287842,181213.36698532104,307.6028770446777,273.15,302.9987091064453,308.46055068969724,6.922499656677246,35.189998626708984,29.939998626708984,0.0002231411743164,2948.081298828125,16.868720054626465,17.725120544433594,7.377600193023682,2.289486527442932,1.747715413570404,0.5762510597705841,0.8985947966575623,0.8854638934135437,2.520967960357666,268.10398864746094,-12.729329586029053,715.7156372070312,284.5933990478516,2.664445400238037,1.2875523567199707,566.8011474609375,743.0340576171875,,21.11
2025-02-06 14:11:14+01:00,2.0,2341.449462890625,119.238525390625,5.044226169586182,5.048522472381592,3.1633665561676025,2.156520128250122,2.142324209213257,279.9178799629211,258.78553047180174,260.4156707763672,371.16107788085935,358.10275115966795,305.22934951782224,32.14774703979492,31.055694580078125,31.358747482299805,276.9603199005127,253.05237045288084,0.011710072517395,0.0113681936264038,482.0594787597656,481.1929931640625,21.912097930908203,19.301422119140625,165099.97844696045,1218017.4827575684,1195678.6155700684,1188964.7483825684,11.854247093200684,11.848143577575684,540039.0148162842,180541.98026657104,307.68993988037107,273.15,302.9987091064453,308.4805511474609,6.920000076293945,35.16999816894531,29.939998626708984,0.0002232428995768,3005.52587890625,16.8986873626709,18.00303840637207,7.377600193023682,2.341909885406494,1.7798863649368286,0.5812443494796753,0.9121432900428772,0.8750762343406677,2.455906629562378,267.8923034667969,-12.734329223632812,715.7341918945312,284.6076965332031,2.665455818176269,1.287615418434143,566.799560546875,743.1301879882812,21.3952751159668,21.11
2025-02-06 14:11:16+01:00,2.0,2354.34130859375,120.11512756347656,5.100047111511231,5.046396732330322,3.161897897720337,2.1773197650909424,2.154415369033813,279.8578800201416,258.78553047180174,260.38567008972166,371.16107788085935,358.07275238037107,305.20934906005857,32.14774703979492,31.063018798828125,31.358747482299805,276.9603199005127,253.0323699951172,0.0117031469345092,0.0113285913467407,482.0470886230469,481.2651977539063,22.233009338378903,19.582489013671875,170669.43645477295,1227294.8265075684,1206542.8733825684,1189819.2405700684,11.834715843200684,11.843260765075684,535156.2023162842,185424.79276657104,307.32830276489256,273.15,302.9987091064453,308.4805511474609,6.925000190734863,35.209999084472656,29.92999839782715,0.0002237515428331,3022.790283203125,17.152692794799805,17.178821563720703,7.377600193023682,2.205771923065185,1.734129548072815,0.5728379487991333,0.8871776461601257,0.881071150302887,2.4086456298828125,266.21246337890625,-12.76432991027832,715.8085327148438,284.60858154296875,2.6630895137786865,1.2874104976654053,566.83154296875,742.8799438476562,20.891292572021484,21.11
2025-02-06 14:11:18+01:00,2.0,2353.942138671875,120.160400390625,5.093047618865967,5.063941478729248,3.173683881759644,2.179106593132019,2.16667640209198,279.83287992477415,258.7605303764343,260.375670337677,371.1460784912109,358.0627502441406,305.2143501281738,32.11274719238281,31.067153930664062,31.358747482299805,276.9503199100494,253.0123704910278,0.0117527713775634,0.0113336863517761,482.0284881591797,481.2589263916016,22.26114273071289,19.48644733428955,169105.4105758667,1218078.5179138184,1198669.3382263184,1196960.3538513184,11.843871116638184,11.850584983825684,534728.9562225342,182311.99979782104,307.46240463256834,273.15,302.9987091064453,308.4655517578125,6.922499656677246,35.15999984741211,29.899999618530277,0.0002238024054633,3002.322265625,16.857057571411133,16.81922435760498,7.377600193023682,2.3996877670288086,1.7848642468452454,0.5725014507770538,0.8816128373146057,0.8857156038284302,2.4143463373184204,268.1790771484375,-12.779329776763916,715.6149291992188,284.6090240478516,2.6625062227249146,1.2875357866287231,566.8520812988281,742.8577575683594,,21.11
2025-02-06 14:11:20+01:00,2.0,2353.54296875,120.20567321777344,5.086048126220703,5.081486225128174,3.18546986579895,2.180893421173096,2.1789374351501465,279.8078798294067,258.7355302810669,260.3656705856323,371.1310791015625,358.05274810791013,305.21935119628904,32.0777473449707,31.0712890625,31.358747482299805,276.94031991958616,252.99237098693845,0.0118023958206176,0.0113387813568115,482.0098876953125,481.2526550292969,22.289276123046875,19.390405654907227,167541.38469696045,1208862.2093200684,1190795.8030700684,1204101.4671325684,11.853026390075684,11.857909202575684,534301.7101287842,179199.20682907104,307.5965065002441,273.15,302.9987091064453,308.45055236816404,6.929999351501465,35.16999816894531,29.90999984741211,0.0002226325310601,3057.185546875,16.56142234802246,16.459627151489258,7.377600193023682,2.593603610992432,1.835598945617676,0.5721649527549744,0.8760480284690857,0.8903600573539734,2.4200470447540283,270.14569091796875,-12.794329643249512,715.4213256835938,284.6094665527344,2.6619229316711426,1.287661075592041,566.8726196289062,742.8355712890625,21.12323570251465,21.11
2025-02-06 14:11:22+01:00,2.0,2341.2529296875,120.108154296875,5.065181255340576,5.043640613555908,3.159229040145874,2.148421287536621,2.135195732116699,279.8578800201416,258.7155307769775,260.35567035675047,371.121076965332,358.02274932861326,305.20934906005857,32.0777473449707,31.05722045898437,31.33874893188477,276.970319890976,253.0023712158203,0.0116998167037963,0.0113741827011108,482.0313415527344,481.232177734375,22.27354049682617,19.48676300048828,166854.73918914795,1226928.6155700684,1205078.0296325684,1202636.6233825684,11.853026390075684,11.876219749450684,546508.7413787842,183715.80839157104,307.42223205566404,273.15,302.9787086486816,308.45055236816404,6.957499980926514,35.189998626708984,29.899999618530277,0.0002232428995768,2947.814453125,16.758752822875977,16.556764602661133,7.377600193023682,2.315149545669556,1.7841287851333618,0.5687996745109558,0.8723065853118896,0.8750760555267334,2.5087883472442627,269.1623840332031,-12.824329376220703,715.63916015625,284.552001953125,2.663419723510742,1.2875343561172483,566.7753295898438,742.9732055664062,20.643272399902344,21.11
2025-02-06 14:11:24+01:00,2.0,2368.3955078125,119.8094482421875,5.104668617248535,5.1002726554870605,3.197132110595703,2.167468786239624,2.165602445602417,279.9078797340393,258.7155307769775,260.3056701660156,371.11108245849607,358.0127548217773,305.1793502807617,32.11774826049805,31.04071044921875,31.318748474121094,276.9603199005127,252.96237030029292,0.0118314342498779,0.0113531198501586,482.0432739257813,481.2783508300781,22.091388702392575,19.47948455810547,170593.14250946045,1224609.2796325684,1198608.3030700684,1199340.7249450684,11.848143577575684,11.839598655700684,549316.3585662842,183715.80839157104,307.7196678161621,273.15,302.98870887756345,308.4305519104004,6.959999561309815,35.15999984741211,29.90999984741211,0.0002235989379882,3016.82763671875,17.105749130249023,16.881744384765625,7.377600193023682,1.948238492012024,1.7641594409942627,0.5724086761474609,0.896507203578949,0.8860709071159363,2.379831075668335,267.35968017578125,-12.844329833984377,715.3137817382812,284.55108642578125,2.661001682281494,1.2873976230621338,566.5416259765625,742.7435913085938,21.22497940063477,21.11
2025-02-06 14:11:26+01:00,2.0,2361.797119140625,119.98837280273438,5.096518516540527,5.086273193359375,3.1884801387786865,2.170251727104187,2.163552403450012,279.92287983894346,258.7055305480957,260.29067029953,371.0960830688476,358.0177520751953,305.1793502807617,32.097747802734375,31.04083251953125,31.32874870300293,276.9503199100494,252.95737018585203,0.011801634311676,0.0113530421257019,482.0447082519531,481.2515411376953,22.15862274169922,19.44918918609619,167350.65579414368,1224426.1741638184,1199462.7952575684,1191894.4358825684,11.851195335388184,11.832274436950684,548278.7609100342,184570.30057907104,307.53465881347654,273.15,302.9937089920044,308.4305519104004,6.977499961853027,35.15999984741211,29.92999839782715,0.0002237515428331,3030.31005859375,17.10305690765381,16.92843246459961,7.377600193023682,1.9560750126838684,1.7784348726272583,0.5745097696781158,0.8951744139194489,0.8847463130950928,2.429277777671814,268.29518127441406,-12.85932970046997,715.3890991210938,284.566650390625,2.6628001928329468,1.287445902824402,566.6020812988281,742.8678588867188,,21.11
2025-02-06 14:11:28+01:00,2.0,2355.19873046875,120.16729736328124,5.08836841583252,5.0722737312316895,3.17982816696167,2.17303466796875,2.1615023612976074,279.93787994384763,258.69553031921384,260.2756704330444,371.0810836791992,358.02274932861326,305.1793502807617,32.0777473449707,31.04095458984375,31.33874893188477,276.94031991958616,252.9523700714111,0.0117718343734741,0.0113529644012451,482.046142578125,481.2247314453125,22.22585678100586,19.418893814086918,164108.1690788269,1224243.0686950684,1200317.2874450684,1184448.1468200684,11.854247093200684,11.824950218200684,547241.1632537842,185424.79276657104,307.349649810791,273.15,302.9987091064453,308.4305519104004,6.992499351501465,35.15999984741211,29.899999618530277,0.0002231920369466,2934.999755859375,17.100364685058594,16.975120544433594,7.377600193023682,1.963911533355713,1.792710304260254,0.5766108632087708,0.8938416242599487,0.8834217190742493,2.478724479675293,269.2306823730469,-12.874329566955566,715.4644165039062,284.58221435546875,2.6645987033843994,1.28749418258667,566.6625366210938,742.9921264648438,21.36126518249512,21.11
2025-02-06 14:11:30+01:00,2.0,2352.6142578125,120.01043701171876,5.058062076568604,5.1148786544799805,3.20292592048645,2.1555070877075195,2.1797196865081787,279.84787979125974,258.6555303573608,260.2656702041626,371.0710815429687,358.00275268554685,305.1893486022949,32.097747802734375,31.043609619140625,31.318748474121094,276.94031991958616,252.94236984252927,0.0118701229095458,0.0113527498245239,482.0442199707031,481.2860107421875,21.924972534179688,19.44591522216797,170669.43645477295,1220092.6780700684,1204955.9593200684,1207031.1546325684,11.862792015075684,11.839598655700684,537475.5382537842,185058.58182907104,307.867700958252,273.15,302.98870887756345,308.390550994873,7.0,35.15999984741211,29.899999618530277,0.0002233954874674,2964.6787109375,16.372220993041992,17.406856536865234,7.377600193023682,2.438345670700073,1.7540830373764038,0.5659269094467163,0.8775806427001953,0.8920363783836365,2.555999517440796,267.7010803222656,-12.884329795837402,715.37646484375,284.5503845214844,2.6621510982513428,1.287373661994934,566.5333251953125,742.694091796875,21.587596893310547,21.11
2025-02-06 14:11:32+01:00,2.0,2352.743896484375,119.9875602722168,5.06792426109314,5.094409704208374,3.1911967992782597,2.1566728353500366,2.167961955070496,279.8378798007965,258.6305302619934,260.24067010879514,371.0660804748535,358.00275268554685,305.1893486022949,32.10774803161621,31.033721923828125,31.32874870300293,276.94031991958616,252.917370223999,0.0118204183578491,0.0113392605781555,482.0704498291016,481.28395080566406,22.049903869628903,19.464930534362797,169868.3500289917,1223998.9280700684,1206359.7679138184,1203613.1858825684,11.859740257263184,11.837157249450684,540222.1202850342,184509.26542282104,307.7915615081787,273.15,302.9787086486816,308.4105514526367,6.990000247955322,35.15999984741211,29.899999618530277,0.0002237006802029,2971.708740234375,16.64791965484619,17.103567123413086,7.377600193023682,2.261016011238098,1.7483970522880554,0.569095641374588,0.8829653859138489,0.8870304226875305,2.534563183784485,269.0258178710937,-12.904329776763916,715.451904296875,284.5234832763672,2.6628013849258423,1.2873191833496094,566.49560546875,742.7528686523438,,21.11
2025-02-06 14:11:34+01:00,2.0,2352.87353515625,119.96468353271484,5.077786445617676,5.073940753936768,3.1794676780700684,2.1578385829925537,2.1562042236328125,279.82787981033323,258.60553016662595,260.2156700134277,371.0610794067383,358.00275268554685,305.1893486022949,32.11774826049805,31.023834228515625,31.33874893188477,276.94031991958616,252.89237060546876,0.0117707138061523,0.0113257713317871,482.0966796875,481.2818908691406,22.174835205078125,19.483945846557617,169067.26360321045,1227905.1780700684,1207763.5765075684,1200195.2171325684,11.856688499450684,11.834715843200684,542968.7023162842,183959.94901657104,307.71542205810545,273.15,302.9687084197998,308.4305519104004,6.989999771118164,35.13999938964844,29.899999618530277,0.0002243619113498,2979.40673828125,16.92361831665039,16.800277709960938,7.377600193023682,2.083686351776123,1.742711067199707,0.5722643733024597,0.8883501291275024,0.8820244669914246,2.513126850128174,270.3505554199219,-12.92432975769043,715.52734375,284.49658203125,2.663451671600342,1.287264704704285,566.4578857421875,742.8116455078125,21.284791946411133,21.11
2025-02-06 14:11:36+01:00,2.0,2351.583740234375,119.6299819946289,5.113872051239014,5.051143646240234,3.162446975708008,2.177079439163208,2.148744821548462,279.8178800582885,258.6255306243896,260.1756700515747,371.0310806274414,358.00275268554685,305.1893486022949,32.097747802734375,31.038116455078125,31.318748474121094,276.94031991958616,252.8823703765869,0.0117212257385253,0.0113710889816284,482.0723571777344,481.3210144042969,22.24302291870117,19.60389709472656,170135.37883758545,1229736.2327575684,1198120.0218200684,1182617.0921325684,11.860350608825684,11.794432640075684,541992.1398162842,184814.44120407104,307.3325714111328,273.15,302.9687084197998,308.4105514526367,6.980000019073486,35.13999938964844,29.899999618530277,0.0002255826483832,3011.9775390625,16.35745620727539,17.18720245361328,7.377600193023682,2.2172529697418213,1.7540830373764038,0.5779340863227844,0.8678215146064758,0.8801169991493225,2.475905179977417,267.0592041015625,-12.95432949066162,715.4925537109375,284.5526428222656,2.6631011962890625,1.2871837615966797,566.3479614257812,742.6277465820312,20.977081298828125,21.11
2025-02-06 14:11:38+01:00,2.0,2348.5028076171875,119.65030288696288,5.093293905258179,5.094661712646484,3.191530585289001,2.1646111011505127,2.1643306016922,279.83788003921507,258.65053071975706,260.16567029953,371.0310806274414,358.00275268554685,305.19934883117674,32.0777473449707,31.03770446777344,31.318748474121094,276.9503199100494,252.85737075805665,0.0118203740119934,0.0113446321487426,482.0773620605469,481.30641174316406,22.171735763549805,19.572473526000977,172881.96086883545,1224365.1390075684,1197448.6351013184,1185424.7093200684,11.858519554138184,11.809081077575684,539916.9445037842,188476.54461860657,307.2064384460449,273.15,302.9737085342407,308.40055122375486,6.960000038146973,35.119998931884766,29.90999984741211,0.0002245653618706,3018.4296875,16.92985725402832,16.913662910461426,7.377600193023682,2.1055835485458374,1.762668490409851,0.5802304148674011,0.8955683410167694,0.8852519094944,2.555253028869629,267.38697814941406,-12.974329471588137,715.5072021484375,284.5101318359375,2.6634386777877808,1.2871618270874023,566.3750305175781,742.6822509765625,,21.11
2025-02-06 14:11:40+01:00,2.0,2345.421875,119.67062377929688,5.072715759277344,5.138179779052734,3.220614194869995,2.1521427631378174,2.179916381835937,279.8578800201416,258.6755308151245,260.15567054748533,371.0310806274414,358.00275268554685,305.20934906005857,32.05774688720703,31.03729248046875,31.318748474121094,276.9603199005127,252.83237113952637,0.0119195222854614,0.0113181753158569,482.0823669433594,481.2918090820313,22.10044860839844,19.54104995727539,175628.54290008545,1218994.0452575684,1196777.2483825684,1188232.3265075684,11.856688499450684,11.823729515075684,537841.7491912842,192138.6480331421,307.080305480957,273.15,302.9787086486816,308.390550994873,6.957499504089356,35.13999938964844,29.90999984741211,0.0002239041307237,2987.193359375,17.50225830078125,16.64012336730957,7.377600193023682,1.9939141273498533,1.7712539434432983,0.5825267434120178,0.923315167427063,0.8903868198394775,2.634600877761841,267.7147521972656,-12.994329452514648,715.5218505859375,284.4676208496094,2.663776159286499,1.287139892578125,566.402099609375,742.7367553710938,20.97809219360352,21.11
2025-02-06 14:11:42+01:00,2.0,2331.519287109375,120.30902862548828,5.110522270202637,5.10260820388794,3.198648691177368,2.179738044738769,2.1763625144958496,279.8178800582885,258.72553005218504,260.12567081451414,370.9710830688476,358.00275268554685,305.1893486022949,32.0777473449707,31.03472900390625,31.308748245239254,276.94031991958616,252.792370223999,0.0118339872360229,0.0113453664779663,482.0475463867188,481.2596740722656,21.84677124023437,19.478191375732425,162048.2325553894,1212890.5296325684,1195556.5452575684,1184326.0765075684,11.853026390075684,11.838377952575684,539306.5929412842,178710.92557907104,308.0493759155273,273.15,302.94870986938474,308.4205497741699,6.962499618530273,35.15999984741211,29.90999984741211,0.0002231411743164,2981.31982421875,17.72121810913086,16.460390090942383,7.377600193023682,1.768122673034668,1.7612018585205078,0.5832253098487854,0.9282962083816528,0.8896334171295166,2.518788576126098,269.0394897460937,-13.02432918548584,715.5160522460938,284.4979553222656,2.6637258529663086,1.2873107194900513,566.5199584960938,742.6742553710938,20.867759704589844,21.11
2025-02-06 14:11:44+01:00,2.0,2349.1072998046875,119.99397659301758,5.119856119155884,5.117925405502319,3.20834743976593,2.178686141967773,2.177858710289001,279.83788003921507,258.74553003311155,260.1156705856323,370.9610809326172,357.9877532958984,305.1893486022949,32.06774711608887,31.02650451660156,31.308748245239254,276.95531990528104,252.792370223999,0.0118710374832153,0.0113440284729003,482.0730590820313,481.2755126953125,21.852970123291016,19.5846643447876,163154.49476242065,1217407.1311950684,1191589.2601013184,1187072.6585388184,11.845091819763184,11.826170921325684,535217.2374725342,177673.32792282104,307.72940101623533,273.15,302.95870914459226,308.43055000305174,6.967499732971191,35.13999938964844,29.92999839782715,0.0002242093234592,2988.70654296875,17.711217880249023,16.426279067993164,7.377600193023682,1.872460663318634,1.774053990840912,0.584373950958252,0.9300693273544312,0.8898585140705109,2.4672173261642456,268.65708923339844,-13.029329299926758,715.3821411132812,284.4835205078125,2.6626330614089966,1.2872501611709597,566.5106811523438,742.5475769042969,,21.11
2025-02-06 14:11:46+01:00,2.0,2366.6953125,119.67892456054688,5.129189968109131,5.133242607116699,3.218046188354492,2.1776342391967773,2.1793549060821533,279.8578800201416,258.76553001403806,260.10567035675047,370.9510787963867,357.97275390625,305.1893486022949,32.05774688720703,31.018280029296875,31.308748245239254,276.970319890976,252.792370223999,0.0119080877304077,0.0113426904678344,482.09857177734375,481.2913513183594,21.859169006347656,19.691137313842773,164260.7569694519,1221923.7327575684,1187621.9749450684,1189819.2405700684,11.837157249450684,11.813963890075684,531127.8820037842,176635.73026657104,307.40942611694334,273.15,302.9687084197998,308.4405502319336,6.967499732971191,35.119998931884766,29.94999885559082,0.0002240058559841,3008.3291015625,17.701217651367188,16.392168045043945,7.377600193023682,1.9767986536026,1.786906123161316,0.5855225920677185,0.9318424463272096,0.8900836110115051,2.4156460762023926,268.2746887207031,-13.034329414367676,715.2482299804688,284.4690856933594,2.661540269851685,1.2871896028518677,566.5014038085938,742.4208984375,21.318538665771484,21.11
2025-02-06 14:11:48+01:00,2.0,2347.812255859375,119.99720001220705,5.124487400054932,5.098868370056152,3.192445755004883,2.17148494720459,2.1606287956237797,279.84787979125974,258.75553073883054,260.09567012786863,370.9510787963867,357.9627517700195,305.1893486022949,32.04774856567383,31.022186279296875,31.308748245239254,276.9603199005127,252.80237045288084,0.0118283014297485,0.0113633613586425,482.086181640625,481.2659912109375,22.043704986572266,19.448280334472656,174178.95793914795,1219848.5374450684,1200439.3577575684,1192260.6468200684,11.842040061950684,11.832274436950684,545043.8976287842,190551.7339706421,307.4988273620605,273.15,302.9387096405029,308.4305519104004,6.979999542236328,35.13999938964844,29.939998626708984,0.0002239041307237,3006.72705078125,16.678813934326172,16.47735023498535,7.377600193023682,2.232993125915528,1.766905665397644,0.5695597529411316,0.8875058889389038,0.8840702772140503,2.50442886352539,267.6464538574219,-13.054329872131348,715.556640625,284.4706420898437,2.6640772819519043,1.28724205493927,566.5966186523438,742.62744140625,21.12039566040039,21.11
2025-02-06 14:11:50+01:00,2.0,2355.021240234375,119.9027862548828,5.118669509887695,5.070582389831543,3.1749086380004883,2.161029577255249,2.1407277584075928,279.82787981033323,258.7055305480957,260.0556701660156,370.91107788085935,357.95274963378904,305.1893486022949,32.05774688720703,30.99835205078125,31.288747787475582,276.9603199005127,252.77236976623533,0.0117691202163696,0.0113576736450195,482.106201171875,481.2947998046875,22.20392227172852,19.276031494140625,170211.67278289795,1219970.6077575684,1193725.4905700684,1194335.8421325684,11.839598655700684,11.842040061950684,539550.7335662842,184570.30057907104,307.28134002685545,273.15,302.94870986938474,308.4105514526367,6.954999923706055,35.119998931884766,29.94999885559082,0.0002243110487196,2989.017822265625,16.454553604125977,16.467350006103516,7.377600193023682,2.5319626331329346,1.7783766984939575,0.5693827867507935,0.8737344741821289,0.8756795525550842,2.5387890338897705,269.3126220703125,-13.08432960510254,715.6524658203125,284.46929931640625,2.6652841567993164,1.2871960401535034,566.3945922851562,742.8118896484375,21.00627326965332,21.11
2025-02-06 14:11:52+01:00,2.0,2353.697631835937,119.81898498535156,5.125068426132202,5.063446521759033,3.170471668243408,2.15517795085907,2.138029456138611,279.85287990570066,258.7055305480957,260.0606702804565,370.91107788085935,357.9277519226074,305.1793502807617,32.06774711608887,31.0062255859375,31.27374839782715,276.9603199005127,252.7423700332641,0.011753620147705,0.0113380250930786,482.0973815917969,481.2946319580078,22.17388153076172,19.386274337768555,167808.4135055542,1218627.8343200684,1197448.6351013184,1196960.3538513184,11.837157249450684,11.844481468200684,539672.8038787842,183471.66776657104,307.3964542388916,273.15,302.94870986938474,308.40055122375486,6.954999923706055,35.119998931884766,29.959999084472656,0.0002241584438747,3026.66162109375,16.483062744140625,16.393404006958008,7.377600193023682,2.4172838926315308,1.7812527418136597,0.5716641545295715,0.8750844895839691,0.8741001784801483,2.4635497331619263,268.8346252441406,-13.089329719543455,715.5289306640625,284.4687957763672,2.664273977279663,1.287179470062256,566.3311767578125,742.6580200195312,,21.11
2025-02-06 14:11:54+01:00,2.0,2352.3740234375,119.73518371582033,5.131467342376709,5.056310653686523,3.166034698486328,2.14932632446289,2.135331153869629,279.8778800010681,258.7055305480957,260.06567039489744,370.91107788085935,357.90275421142576,305.1693519592285,32.0777473449707,31.01409912109375,31.25874900817871,276.9603199005127,252.71237030029292,0.0117381200790405,0.0113183765411376,482.0885620117188,481.2944641113281,22.14384078979492,19.496517181396484,165405.15422821045,1217285.0608825684,1201171.7796325684,1199584.8655700684,11.834715843200684,11.846922874450684,539794.8741912842,182373.03495407104,307.5115684509277,273.15,302.94870986938474,308.390550994873,6.947500228881836,35.099998474121094,29.94999885559082,0.0002241075812445,2991.7763671875,16.511571884155273,16.3194580078125,7.377600193023682,2.302605152130127,1.7841287851333618,0.5739455223083496,0.8764345049858093,0.8725208044052124,2.388310432434082,268.35662841796875,-13.094329833984377,715.4053955078125,284.4682922363281,2.6632637977600098,1.2871628999710083,566.2677612304688,742.504150390625,21.35135841369629,21.11
2025-02-06 14:11:56+01:00,2.0,2378.45849609375,120.22251892089844,5.079032897949219,5.13512134552002,3.2142932415008545,2.178751230239868,2.183272361755371,279.9278797149658,258.7355302810669,260.04566993713377,370.89108123779295,357.9127487182617,305.1693519592285,32.05774688720703,31.01409912109375,31.288747787475582,276.9603199005127,252.73237075805665,0.011910922050476,0.0113663606643676,482.0928649902344,481.3581237792969,22.10855484008789,19.76978302001953,169296.14543914795,1226562.4046325684,1190063.3811950684,1192138.5765075684,11.834715843200684,11.818846702575684,543579.0538787842,184814.44120407104,307.9268516540527,273.15,302.92870941162107,308.4105514526367,6.927499771118164,35.13999938964844,29.94999885559082,0.00022441277398,3004.0576171875,16.250097274780273,16.18352508544922,7.377600193023682,2.447122573852539,1.786906123161316,0.5667954683303833,0.8939523696899414,0.8940706849098206,2.44284987449646,269.81793212890625,-13.094329833984377,715.4384765625,284.4673767089844,2.6637983322143555,1.287131667137146,566.1947021484375,742.5375366210938,21.32846069335937,21.11
2025-02-06 14:11:58+01:00,2.0,2351.541015625,120.04405212402344,5.126814365386963,5.132899761199951,3.2152345180511475,2.1803526878356934,2.1829404830932617,279.95787992477415,258.78553047180174,260.06567039489744,370.89108123779295,357.93275299072263,305.1693519592285,32.02774810791016,31.014801025390625,31.298748016357425,276.9603199005127,252.7223705291748,0.011910922050476,0.0113663606643676,482.0928649902344,481.3502502441406,22.10855484008789,19.54263687133789,168456.91204071045,1218017.4827575684,1200805.5686950684,1206664.9436950684,11.838377952575684,11.818846702575684,547119.0929412842,182739.24589157104,307.68993988037107,273.15,302.9387096405029,308.38054885864256,6.917499542236328,35.119998931884766,29.979999542236328,0.0002241075812445,3028.797119140625,16.891910552978516,17.01918601989746,7.377600193023682,2.2046356201171875,1.8012527227401731,0.5740501880645752,0.904306411743164,0.8925742506980896,2.5086441040039062,267.18212890625,-13.08432960510254,715.3021850585938,284.4135437011719,2.6626193523406982,1.2870208024978638,566.3569946289062,742.453369140625,20.70387077331543,21.11
2025-02-06 14:12:00+01:00,2.0,2338.22998046875,120.04459381103516,5.089334011077881,5.087099552154541,3.183534622192383,2.1806960105896,2.179738521575928,279.8778800010681,258.8355306625366,260.04566993713377,370.8510803222656,357.90275421142576,305.1793502807617,32.04774856567383,31.003448486328125,31.25874900817871,276.94031991958616,252.74237098693845,0.0118056306838989,0.0113486948013305,482.0876159667969,481.3376770019531,22.1405029296875,19.58000946044922,171508.66985321045,1215820.2171325684,1195312.4046325684,1194579.9827575684,11.849364280700684,11.848143577575684,538330.0304412842,186889.63651657104,307.3795379638672,273.15,302.94870986938474,308.38054885864256,6.924999713897705,35.119998931884766,30.0,0.0002246162245008,2933.53125,16.377634048461914,16.57155990600586,7.377600193023682,2.268547773361206,1.7912006378173828,0.5660312175750732,0.8802769780158997,0.8922008872032166,2.5259063243865967,267.851318359375,-13.094329833984377,715.373046875,284.4393615722656,2.662886142730713,1.2870380878448486,566.1632080078125,742.3470458984375,21.21296501159668,21.11
2025-02-06 14:12:02+01:00,2.0,2344.938720703125,119.94507598876952,5.080540657043457,5.111915588378906,3.201372742652893,2.181081771850586,2.192350745201111,279.90287985801695,258.8405307769775,260.0506700515747,370.8560813903808,357.90275421142576,305.1743511199951,32.04774856567383,30.994216918945312,31.25874900817871,276.9503199100494,252.7573703765869,0.0118641943931579,0.0113311924934387,482.1291046142578,481.3226318359375,22.128820419311523,19.53027439117432,169067.26360321045,1222350.9788513184,1197997.9515075684,1191711.3304138184,11.837157249450684,11.831664085388184,536682.0812225342,183715.80839157104,307.3902114868164,273.15,302.94870986938474,308.3855499267578,6.914999961853027,35.119998931884766,30.0,0.0002243619113498,3014.60302734375,16.605926513671875,16.929232597351074,7.377600193023682,2.2210012674331665,1.7790531516075134,0.5704382956027985,0.8935239613056183,0.8941974341869354,2.525870442390442,269.36724853515625,-13.094329833984377,715.3102416992188,284.4263153076172,2.6630276441574097,1.287041425704956,566.253662109375,742.3856506347656,,21.11
2025-02-06 14:12:04+01:00,2.0,2351.6474609375,119.8455581665039,5.071747303009033,5.136731624603272,3.2192108631134038,2.1814675331115723,2.204962968826294,279.9278797149658,258.84553089141843,260.0556701660156,370.86108245849607,357.90275421142576,305.1693519592285,32.04774856567383,30.9849853515625,31.25874900817871,276.9603199005127,252.77236976623533,0.0119227581024169,0.0113136901855468,482.1705932617188,481.3075866699219,22.117137908935547,19.48053932189941,166625.85735321045,1228881.7405700684,1200683.4983825684,1188842.6780700684,11.824950218200684,11.815184593200684,535034.1320037842,180541.98026657104,307.4008850097656,273.15,302.94870986938474,308.390550994873,6.899999618530273,35.099998474121094,30.0,0.0002245144992404,2987.7275390625,16.834218978881836,17.28690528869629,7.377600193023682,2.173454761505127,1.766905665397644,0.5748453736305237,0.9067709445953368,0.8961939811706543,2.525834560394287,270.8831787109375,-13.094329833984377,715.2474365234375,284.41326904296875,2.6631691455841064,1.2870447635650637,566.3441162109375,742.4242553710938,20.58720970153809,21.11
2025-02-06 14:12:06+01:00,2.0,2337.922607421875,119.99601745605467,5.080955982208252,5.098729610443115,3.196616172790528,2.1709253787994385,2.1864125728607178,279.97787990570066,258.8155302047729,260.0556701660156,370.84107818603513,357.8627532958984,305.159349822998,32.0777473449707,31.003173828125,31.288747787475582,276.94031991958616,252.80237045288084,0.0118271541595458,0.0113664274215698,482.1162109375,481.2897033691406,22.226333618164062,19.61665916442871,165786.62395477295,1233154.2015075684,1207153.2249450684,1188110.2561950684,11.823729515075684,11.817625999450684,540283.1554412842,179199.20682907104,308.1544479370117,273.15,302.94870986938474,308.3705505371093,6.899999618530273,35.119998931884766,30.0,0.0002247179497612,2906.65576171875,17.507949829101562,17.146955490112305,7.377600193023682,1.9967952966690063,1.7240214347839355,0.5773458480834961,0.914717137813568,0.8938031196594238,2.538723945617676,269.8042907714844,-13.094329833984377,715.5460205078125,284.4423217773437,2.665106773376465,1.2871392965316772,566.5401611328125,742.5390625,20.91109848022461,21.11
2025-02-06 14:12:08+01:00,2.0,2347.821044921875,119.95082092285156,5.104180335998535,5.100610256195068,3.198463201522827,2.1756491661071777,2.1741273403167725,280.0178798675537,258.78553047180174,260.0856698989868,370.84107818603513,357.8627532958984,305.1693519592285,32.05774688720703,30.98959350585937,31.298748016357425,276.9303199291229,252.8223709106445,0.0118381605148315,0.0113055591583251,482.1896667480469,481.3040466308594,22.22871780395508,19.422075271606445,171966.43352508545,1215820.2171325684,1194457.9124450684,1191162.0140075684,11.828612327575684,11.823729515075684,541747.9991912842,187377.91776657104,307.4563583374023,273.15,302.94870986938474,308.3705505371093,6.880000114440918,35.099998474121094,30.0,0.0002252265930175,3001.165283203125,17.029186248779297,17.420536041259766,7.377600193023682,2.199051141738892,1.808420181274414,0.57703697681427,0.9042677879333496,0.8881126642227173,2.5588366985321045,267.8923034667969,-13.08432960510254,715.37255859375,284.4126892089844,2.6639721393585205,1.2869923114776611,566.4606323242188,742.4732666015625,20.708660125732425,21.11
2025-02-06 14:12:10+01:00,2.0,2366.67333984375,120.0046615600586,5.10533332824707,5.114646911621094,3.206010580062866,2.176704168319702,2.1806752681732178,280.0178798675537,258.8055309295654,260.09567012786863,370.8010772705078,357.8427490234375,305.159349822998,32.02774810791016,30.98959350585937,31.298748016357425,276.92031993865965,252.87237014770503,0.0118668193817138,0.0113267602920532,482.1095581054688,481.33502197265625,22.003173828125,19.571327209472656,164031.8751335144,1224853.4202575684,1207519.4358825684,1197875.8811950684,11.853026390075684,11.824950218200684,533203.0773162842,176147.44901657104,307.3838066101074,273.15,302.94870986938474,308.3705505371093,6.880000114440918,35.119998931884766,30.0,0.0002241075812445,2969.08349609375,16.80662727355957,17.693037033081055,7.377600193023682,2.373653650283813,1.8512898683547971,0.5724148154258728,0.8967761397361755,0.89072585105896,2.427042961120605,268.0015563964844,-13.08432960510254,715.416015625,284.43951416015625,2.662281036376953,1.287043571472168,566.3370971679688,742.2337646484375,20.879737854003903,21.11
