_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:12:12+01:00,2.0,2359.557006835937,120.06828689575195,5.091417551040649,5.112929582595825,3.205289483070373,2.165764331817627,2.175160646438598,280.0428799629211,258.8105305671692,260.0906700134277,370.7910789489746,357.8477500915527,305.1493495941162,32.02774810791016,30.99862670898437,31.278748512268063,276.9253199338913,252.89237060546876,0.0118668193817138,0.0113267602920532,482.1095581054688,481.3099060058594,22.003173828125,19.450702667236328,166664.01028633118,1227722.0726013184,1206725.9788513184,1197936.9163513184,11.843260765075684,11.828612327575684,539672.8038787842,179992.66386032104,307.3496517181396,273.15,302.9637092590332,308.3705505371093,6.877499580383301,35.099998474121094,30.0,0.0002249214172363,3012.378173828125,16.54402446746826,17.32058620452881,7.377600193023682,2.40264904499054,1.829832673072815,0.5702568888664246,0.8867792189121246,0.8882773220539093,2.4463441371917725,267.9537506103516,-13.07432985305786,715.2850952148438,284.4395446777344,2.6630380153656006,1.287095546722412,566.3626708984375,742.3773803710938,,21.11
2025-02-06 14:12:14+01:00,2.0,2352.440673828125,120.13191223144533,5.0775017738342285,5.111212253570557,3.204568386077881,2.154824495315552,2.1696460247039795,280.0678800582885,258.8155302047729,260.0856698989868,370.7810806274414,357.85275115966795,305.13934936523435,32.02774810791016,31.00765991210937,31.25874900817871,276.9303199291229,252.9123710632324,0.0118668193817138,0.0113267602920532,482.1095581054688,481.2847900390625,22.003173828125,19.330078125,169296.14543914795,1230590.7249450684,1205932.5218200684,1197997.9515075684,11.833495140075684,11.832274436950684,546142.5304412842,183837.87870407104,307.31549682617185,273.15,302.9787086486816,308.3705505371093,6.877499580383301,35.07999801635742,30.0,0.0002245144992404,2977.7158203125,16.281421661376953,16.948135375976562,7.377600193023682,2.4316444396972656,1.8083754777908323,0.5680989623069763,0.8767822980880737,0.8858287930488586,2.4656453132629395,267.90594482421875,-13.064330101013184,715.1541748046875,284.4395751953125,2.663794994354248,1.2871475219726562,566.3882446289062,742.52099609375,21.47740364074707,21.11
2025-02-06 14:12:16+01:00,2.0,2351.167724609375,120.05844116210938,5.070204734802246,5.159330368041992,3.2359936237335205,2.16915225982666,2.203956365585327,280.0678800582885,258.7755302429199,260.09567012786863,370.7610763549805,357.8427490234375,305.1693519592285,32.04774856567383,30.982086181640625,31.25874900817871,276.92031993865965,252.9523700714111,0.0119742059707641,0.0113382749557495,482.1562805175781,481.3182678222656,21.73471450805664,19.50844383239746,164337.0509147644,1217285.0608825684,1192504.7874450684,1195068.2640075684,11.839598655700684,11.827391624450684,540039.0148162842,180541.98026657104,307.27706756591795,273.15,302.9787086486816,308.3705505371093,6.892499923706055,35.119998931884766,30.0,0.0002243110487196,2995.20263671875,16.79361915588379,17.012847900390625,7.377600193023682,2.2587316036224365,1.7626107931137085,0.5821892023086548,0.9196067452430724,0.8986939191818237,2.4398305416107178,268.82098388671875,-13.054329872131348,715.2830810546875,284.4127197265625,2.6635684967041016,1.2869932651519775,566.3843994140625,742.3594360351562,20.918760299682617,21.11
2025-02-06 14:12:18+01:00,2.0,2365.696533203125,120.39507293701172,5.063526153564453,5.056994438171387,3.174017906188965,2.152272224426269,2.149495840072632,280.0378798484802,258.75553073883054,260.0856698989868,370.7410797119141,357.80274810791013,305.1693519592285,32.02774810791016,30.9915771484375,31.25874900817871,276.9303199291229,252.96237030029292,0.0117353630065917,0.0113537349700927,482.1381530761719,481.3212585449219,22.108078002929688,19.49163055419922,165939.21184539795,1222289.9436950684,1198242.0921325684,1196288.9671325684,11.848143577575684,11.817625999450684,536987.2570037842,176269.51932907104,307.42650451660154,273.15,302.9687084197998,308.38054885864256,6.897500038146973,35.07999801635742,30.0,0.0002241584438747,2973.266357421875,17.35859489440918,17.208595275878906,7.377600193023682,2.207580804824829,1.8212531805038448,0.5808144211769104,0.9070940613746644,0.876588761806488,2.59025239944458,269.9954833984375,-13.054329872131348,715.2080688476562,284.4403381347656,2.663290739059448,1.2870720624923706,566.4194946289062,742.2256469726562,20.845436096191406,21.11
2025-02-06 14:12:20+01:00,2.0,2350.993408203125,120.1518325805664,5.043633937835693,5.121485233306885,3.2143568992614746,2.1505396366119385,2.18373441696167,280.07787981033323,258.76553001403806,260.12567081451414,370.7510818481445,357.7827514648437,305.1693519592285,32.02774810791016,30.98910522460937,31.248748779296875,276.9303199291229,252.96237030029292,0.0118843297958374,0.0113830099105834,482.1515197753906,481.2572021484375,22.08852767944336,18.912824630737305,169143.55754852295,1217162.9905700684,1194702.0530700684,1185058.4983825684,11.839598655700684,11.818846702575684,542968.7023162842,182006.82401657104,307.1874069213867,273.15,302.9787086486816,308.390550994873,6.897500038146973,35.07999801635742,30.0,0.0002241075812445,2965.96875,17.113985061645508,17.193689346313477,7.377600193023682,2.189188003540039,1.8240827322006223,0.5765984654426575,0.916959285736084,0.8909392952919006,2.525834560394287,268.8482971191406,-13.02432918548584,715.8001098632812,284.4442749023437,2.6686031818389893,1.287204623222351,566.6590576171875,742.8946533203125,20.754737854003903,21.11
2025-02-06 14:12:22+01:00,2.0,2351.693603515625,120.21005630493164,5.033560514450073,5.106689453125,3.204816222190857,2.147405743598938,2.178142070770264,280.06287994384763,258.76553001403806,260.1356705665588,370.73608245849607,357.78775253295896,305.1693519592285,32.02774810791016,30.98739624023437,31.253748893737797,276.9253199338913,252.96237030029292,0.0118581557273864,0.0113500337600708,482.147216796875,481.267822265625,22.12834358215332,19.18907928466797,169906.49700164795,1219726.4671325684,1196350.0022888184,1187866.1155700684,11.838377952575684,11.820677757263184,544921.8273162842,184082.01932907104,307.55501594543455,273.15,302.9937089920044,308.3805507659912,6.907499313354492,35.119998931884766,30.0,0.0002250231424967,3057.185546875,16.772397994995117,17.54257869720459,7.377600193023682,2.378288149833679,1.8119357228279116,0.5747381746768951,0.8969408273696899,0.8886204659938812,2.5351312160491943,267.62599182128906,-13.009329319000244,715.2944030761719,284.4414825439453,2.665938138961792,1.287210464477539,566.7155151367188,742.544921875,,21.11
2025-02-06 14:12:24+01:00,2.0,2352.393798828125,120.26828002929688,5.023487091064453,5.091893672943115,3.1952755451202397,2.144271850585937,2.1725497245788574,280.04788007736204,258.76553001403806,260.1456703186035,370.7210830688476,357.7927536010742,305.1693519592285,32.02774810791016,30.98568725585937,31.25874900817871,276.92031993865965,252.96237030029292,0.0118319816589355,0.0113170576095581,482.1429138183594,481.2784423828125,22.16815948486328,19.465333938598636,170669.43645477295,1222289.9436950684,1197997.9515075684,1190673.7327575684,11.837157249450684,11.822508811950684,546874.9523162842,186157.21464157104,307.9226249694824,273.15,303.0087093353271,308.3705505371093,6.917500019073486,35.07999801635742,30.0,0.0002246162245008,2971.44189453125,16.430810928344727,17.891468048095703,7.377600193023682,2.56738829612732,1.7997887134552002,0.5728778839111328,0.8769223690032959,0.8863016366958618,2.5444278717041016,266.4036865234375,-12.994329452514648,714.7886962890625,284.4386901855469,2.6632730960845947,1.287216305732727,566.77197265625,742.1951904296875,21.03717803955078,21.11
2025-02-06 14:12:26+01:00,2.0,2336.57958984375,119.99896240234376,5.010692596435547,5.046616554260254,3.1679043769836426,2.1428534984588623,2.16798734664917,280.00787963867185,258.72553005218504,260.1656707763672,370.7210830688476,357.75275268554685,305.1693519592285,32.02774810791016,30.98568725585937,31.23874855041504,276.9303199291229,252.98237075805665,0.0117132921218872,0.0113272714614868,482.177734375,481.2903442382813,21.95978164672852,19.485126495361328,165557.74211883545,1227294.8265075684,1202026.2718200684,1195678.6155700684,11.839598655700684,11.828612327575684,534667.9210662842,177368.15214157104,307.40942611694334,273.15,302.9987091064453,308.3605522155761,6.914999961853027,35.07999801635742,30.0,0.0002249214172363,3064.8388671875,17.185590744018555,17.350191116333008,7.377600193023682,1.8639756441116333,1.825545072555542,0.5745948553085327,0.9016960859298706,0.8850690722465515,2.51434588432312,266.9226379394531,-12.984329223632812,715.2884521484375,284.44317626953125,2.664113044738769,1.28716778755188,566.5949096679688,742.4092407226562,20.93907356262207,21.11
2025-02-06 14:12:28+01:00,2.0,2345.9658203125,120.84852600097656,5.061676502227783,5.047729969024658,3.169304847717285,2.154184103012085,2.1482489109039307,280.04788007736204,258.72553005218504,260.1656707763672,370.6910766601562,357.7427505493164,305.1793502807617,32.02774810791016,30.969482421875,31.248748779296875,276.9303199291229,252.99237098693845,0.0117132921218872,0.0113272714614868,482.177734375,481.3073425292969,21.95978164672852,19.53343391418457,166396.97551727295,1232543.8499450684,1207153.2249450684,1179931.5452575684,11.856688499450684,11.839598655700684,528808.5460662842,180541.98026657104,307.01592483520506,273.15,303.0087093353271,308.3605522155761,6.932499885559082,35.06999969482422,30.0,0.0002245144992404,2934.154296875,17.791217803955078,17.47368812561035,7.377600193023682,1.859686017036438,1.822709083557129,0.5839163064956665,0.9164247512817384,0.8754482865333557,2.5014488697052,267.7830505371094,-12.974329948425291,714.9157104492188,284.4681091308594,2.661505460739136,1.2871564626693726,566.5159912109375,742.0523071289062,21.099925994873047,21.11
2025-02-06 14:12:30+01:00,2.0,2346.907958984375,120.49551391601562,5.032589912414551,5.067597389221191,3.182461977005005,2.148550748825073,2.163496494293213,280.04788007736204,258.69553031921384,260.1956705093384,370.6810821533203,357.7327484130859,305.1693519592285,32.04774856567383,30.97113037109375,31.25874900817871,276.94031991958616,252.96237030029292,0.0117669811248779,0.0113313941955566,482.188232421875,481.31536865234375,21.780967712402344,19.61850357055664,162124.5265007019,1214111.2327575684,1194457.9124450684,1197265.5296325684,11.833495140075684,11.812743186950684,542114.2101287842,181396.47245407104,307.1532539367676,273.15,303.0087093353271,308.390550994873,6.934999942779541,35.06999969482422,29.979999542236328,0.0002246162245008,3021.855712890625,17.803037643432617,16.939651489257812,7.377600193023682,1.8282679319381716,1.786906123161316,0.5852711796760559,0.9198039770126344,0.8816586136817932,2.4398305416107178,270.1183776855469,-12.974329948425291,714.8223876953125,284.4676208496094,2.66119384765625,1.287139892578125,566.59130859375,741.8480224609375,21.17305374145508,21.11
2025-02-06 14:12:32+01:00,2.0,2344.652099609375,119.98573684692384,5.047952890396118,5.048561334609985,3.169946789741516,2.154154658317566,2.153157353401184,280.04788007736204,258.67553033828733,260.20567026138303,370.6610816955566,357.7327484130859,305.1793502807617,32.03774833679199,30.973129272460938,31.25874900817871,276.93531992435453,252.95737018585203,0.0117246117591857,0.0113297486305236,482.1865539550781,481.29534912109375,21.799325942993164,19.41339492797852,162620.43714523315,1215637.1116638184,1195190.3343200684,1192138.5765075684,11.847533226013184,11.823729515075684,546325.6359100342,178100.57401657104,307.27280082702634,273.15,303.0037092208862,308.390550994873,6.94749927520752,35.06999969482422,30.0,0.0002247179497612,3003.79052734375,17.457942962646484,17.255292892456055,7.377600193023682,2.1065879464149475,1.7954941987991333,0.5817137956619263,0.9057997167110444,0.87676602602005,2.545070171356201,270.0569305419922,-12.964329719543455,714.8948059082031,284.4537353515625,2.662892699241638,1.287181317806244,566.6452331542969,742.1232299804688,,21.11
2025-02-06 14:12:34+01:00,2.0,2342.396240234375,119.47595977783205,5.0633158683776855,5.029525279998779,3.157431602478028,2.1597585678100586,2.1428182125091557,280.04788007736204,258.6555303573608,260.2156700134277,370.64108123779295,357.7327484130859,305.1893486022949,32.02774810791016,30.975128173828125,31.25874900817871,276.9303199291229,252.9523700714111,0.0116822423934936,0.0113281030654907,482.1848754882813,481.27532958984375,21.817684173583984,19.20828628540039,163116.3477897644,1217162.9905700684,1195922.7561950684,1187011.6233825684,11.861571311950684,11.834715843200684,550537.0616912842,174804.67557907104,307.39234771728513,273.15,302.9987091064453,308.390550994873,6.939999580383301,35.06999969482422,30.0,0.0002252265930175,2973.666748046875,17.11284828186035,17.570934295654297,7.377600193023682,2.384907960891724,1.804082274436951,0.5781564116477966,0.8917954564094543,0.8718734383583069,2.650309801101685,269.9954833984375,-12.95432949066162,714.9672241210938,284.4398498535156,2.6645915508270264,1.2872227430343628,566.6991577148438,742.3984375,20.7733211517334,21.11
2025-02-06 14:12:36+01:00,2.0,2343.544189453125,120.1103515625,5.028035640716553,5.0068888664245605,3.142918109893799,2.134507894515991,2.125530481338501,280.0678800582885,258.60553016662595,260.2056707382202,370.64108123779295,357.69274749755857,305.1793502807617,32.007747650146484,30.97665405273437,31.248748779296875,276.9303199291229,252.90237083435056,0.0116292924880981,0.0113724822998046,482.1410217285156,481.2632141113281,22.13096618652344,19.40326499938965,169525.02727508545,1210082.9124450684,1193115.1390075684,1193847.5608825684,11.837157249450684,11.809081077575684,541870.0695037842,180664.05057907104,307.1017669677734,273.15,303.0087093353271,308.38054885864256,6.927499771118164,35.06999969482422,30.0,0.0002253283352322,3022.923828125,17.39019012451172,17.600934982299805,7.716799736022949,2.0053536891937256,1.875542402267456,0.5764814615249634,0.8885462284088135,0.8664887547492981,2.5028493404388428,269.2853088378906,-12.95432949066162,714.845703125,284.4422607421875,2.6613943576812744,1.2871373891830444,566.6891479492188,741.9343872070312,21.038965225219727,21.11
2025-02-06 14:12:38+01:00,2.0,2348.890625,119.82127380371094,5.039416313171387,5.03085994720459,3.158574342727661,2.129762887954712,2.1261467933654785,280.04788007736204,258.5455307006836,260.1956705093384,370.621076965332,357.68275299072263,305.1893486022949,32.007747650146484,30.9736328125,31.248748779296875,277.0703197956085,252.93236961364744,0.0116859340667724,0.0117655401229858,482.1491088867188,481.2637634277344,22.03226089477539,19.281997680664062,166168.09368133545,1218627.8343200684,1195556.5452575684,1186767.4827575684,11.829833030700684,11.834715843200684,528930.6163787842,165161.12089157104,307.1874069213867,273.15,303.0287097930908,308.4105514526367,6.929999828338623,35.06999969482422,30.01000022888184,0.0002254300604926,3003.923828125,17.308595657348633,17.92146873474121,7.716799736022949,2.153454303741455,1.811201095581055,0.5819223523139954,0.89998859167099,0.8655781745910645,2.4498307704925537,268.1108093261719,-12.95432949066162,715.138916015625,284.4707946777344,2.6639347076416016,1.287246584892273,566.6766967773438,742.2077026367188,21.17032814025879,21.11
2025-02-06 14:12:40+01:00,2.0,2375.469970703125,120.298828125,5.06738805770874,5.055722713470459,3.1752278804779053,2.143572807312012,2.1386382579803467,280.1278800010681,258.5555309295654,260.1956705093384,370.621076965332,357.69274749755857,305.1893486022949,32.007747650146484,30.9736328125,31.25874900817871,277.5203198432922,252.89237060546876,0.0116859340667724,0.0123383493423461,482.1744079589844,481.2845764160156,22.03226089477539,19.4639949798584,169830.20305633545,1219970.6077575684,1197265.5296325684,1194579.9827575684,11.853026390075684,11.834715843200684,571289.0148162842,190429.6636581421,307.520059967041,273.15,303.03871002197263,308.38054885864256,6.909999847412109,35.06999969482422,30.0,0.0002261930168999,3017.22802734375,18.303346633911133,17.078136444091797,7.716799736022949,1.6204867362976074,1.8240827322006223,0.5885694622993469,0.9351358413696288,0.8713793158531189,2.525834560394287,267.0728759765625,-12.974329948425291,715.3446044921875,284.4964294433594,2.662163257598877,1.287259221076965,566.59130859375,741.9908447265625,20.8937931060791,21.11
2025-02-06 14:12:42+01:00,2.0,2400.290771484375,120.463623046875,5.023988723754883,5.051974773406982,3.172276973724365,2.1454572677612305,2.143263816833496,280.1778797149658,258.60553016662595,260.1756700515747,370.59107818603513,357.67275085449216,305.1893486022949,31.97775077819824,30.9658203125,31.25874900817871,277.9303196907043,252.89237060546876,0.0117344617843627,0.0123383493423461,482.1744079589844,481.2931213378906,21.94356918334961,19.378427505493164,169753.90911102295,1210937.4046325684,1188354.3968200684,1199706.9358825684,11.843260765075684,11.857909202575684,563110.3038787842,184082.01932907104,307.55828323364256,273.15,303.0087093353271,308.38054885864256,6.884999752044678,35.06999969482422,30.0,0.0002249722798665,3001.076171875,17.490535736083984,16.794689178466797,7.716799736022949,1.7796001434326172,1.836961388587952,0.5814177989959717,0.9099111557006836,0.8747744560241699,2.5215373039245605,267.8376770019531,-12.984329223632812,715.024169921875,284.49957275390625,2.663069009780884,1.2871859073638916,566.6646118164062,742.1470947265625,21.091869354248047,21.11
2025-02-06 14:12:44+01:00,2.0,2379.2197265625,120.32027053833008,5.048204660415649,5.063124656677246,3.177512884140014,2.1541013717651367,2.1533998250961304,280.1778797149658,258.6155303955078,260.1606701850891,370.59107818603513,357.66774978637693,305.1893486022949,31.97775077819824,30.97007751464844,31.25874900817871,278.0703197956085,252.87237014770503,0.0117642302513122,0.0123042063713073,482.1667785644531,481.26893615722656,21.98624610900879,19.50914669036865,169906.49700164795,1216430.5686950684,1192077.5413513184,1195983.7913513184,11.847533226013184,11.848143577575684,563903.7609100342,183898.91386032104,307.50093307495115,273.15,303.01870956420896,308.3705505371093,6.875,35.06999969482422,30.0,0.0002265490722656,3047.12939453125,16.98977279663086,16.73812484741211,7.716799736022949,2.0026862621307373,1.813343346118927,0.5764797925949097,0.8937969207763672,0.878451943397522,2.553748726844788,268.6775817871094,-12.98932933807373,714.8857421875,284.5261535644531,2.66199266910553,1.2873193621635437,566.5651550292969,741.9333190917969,,21.11
2025-02-06 14:12:45+01:00,2.0,2358.148681640625,120.17691802978516,5.072420597076416,5.07427453994751,3.182748794555664,2.162745475769043,2.1635358333587646,280.1778797149658,258.6255306243896,260.1456703186035,370.59107818603513,357.6627487182617,305.1893486022949,31.97775077819824,30.974334716796875,31.25874900817871,278.2103199005127,252.85236968994136,0.0117939987182617,0.0122700634002685,482.1591491699219,481.2447509765625,22.02892303466797,19.63986587524414,170059.08489227295,1221923.7327575684,1195800.6858825684,1192260.6468200684,11.851805686950684,11.838377952575684,564697.2179412842,183715.80839157104,307.44358291625974,273.15,303.0287097930908,308.3605522155761,6.874999523162842,35.06999969482422,30.0,0.0002254300604926,3022.167236328125,16.489009857177734,16.681560516357422,7.716799736022949,2.2257723808288574,1.7897253036499023,0.5715417861938477,0.8776826858520508,0.882129430770874,2.585960149765014,269.5174865722656,-12.994329452514648,714.747314453125,284.552734375,2.660916328430176,1.2874528169631958,566.4656982421875,741.7195434570312,20.869768142700195,21.11
