_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:19:46+01:00,2.0,2420.68212890625,120.7504653930664,5.284348487854004,5.360395431518555,3.323670625686645,2.2260024547576904,2.2680397033691406,280.4978798866272,258.8155302047729,251.91566886901853,363.1810821533203,351.7427505493164,305.28935089111326,32.33774948120117,31.28646850585937,31.58874893188477,278.8903197288513,245.4523700714111,0.0128334455490112,0.0122642498016357,481.5711975097656,481.1446228027344,22.01700210571289,20.128591537475582,172424.19719696045,1231201.0765075684,1193725.4905700684,1194946.1936950684,11.854247093200684,11.861571311950684,571044.8741912842,189086.8902206421,307.27706756591795,273.15,302.98870887756345,308.28055038452146,6.887499809265137,35.04999923706055,29.979999542236328,0.0002382478332519,3016.2939453125,7.588644504547119,7.54189920425415,7.716799736022949,2.4107658863067627,1.6170294284820557,0.5537875294685364,0.9102237224578856,0.9368939995765686,2.354600191116333,265.147216796875,-21.184329986572266,702.133544921875,284.7469482421875,2.6246485710144043,1.2880350351333618,553.4541015625,725.7452392578125,,23.23
2025-02-06 14:19:48+01:00,2.0,2420.68212890625,120.7504653930664,5.284348487854004,5.360395431518555,3.323670625686645,2.2260024547576904,2.2680397033691406,280.4978798866272,258.8155302047729,251.91566886901853,363.1810821533203,351.7427505493164,305.28935089111326,32.33774948120117,31.28646850585937,31.58874893188477,278.8903197288513,245.4523700714111,0.0128334455490112,0.0122642498016357,481.5711975097656,481.1446228027344,22.01700210571289,20.128591537475582,172424.19719696045,1231201.0765075684,1193725.4905700684,1194946.1936950684,11.854247093200684,11.861571311950684,571044.8741912842,189086.8902206421,307.27706756591795,273.15,302.98870887756345,308.28055038452146,6.887499809265137,35.04999923706055,29.979999542236328,0.0002382478332519,3016.2939453125,7.588644504547119,7.54189920425415,7.716799736022949,2.4107658863067627,1.6170294284820557,0.5537875294685364,0.9102237224578856,0.9368939995765686,2.354600191116333,265.147216796875,-21.184329986572266,702.133544921875,284.7469482421875,2.6246485710144043,1.2880350351333618,553.4541015625,725.7452392578125,20.740253448486328,23.23
2025-02-06 14:19:50+01:00,2.0,2418.997314453125,119.99269104003906,5.285275459289551,5.296840190887451,3.303651571273804,2.1837611198425293,2.188539743423462,280.5178798675537,258.8255304336548,251.9656700134277,363.1510833740234,351.7127517700195,305.2793487548828,32.28774642944336,31.28646850585937,31.58874893188477,278.8703197479248,245.4523700714111,0.0126894598007202,0.0122998723983764,481.6431884765625,481.10687255859375,21.91019058227539,20.10424041748047,170516.84856414795,1214355.3733825684,1192993.0686950684,1191772.3655700684,11.887206077575684,11.853026390075684,571411.0851287842,184082.01932907104,307.88460006713865,273.15,302.9987091064453,308.290552520752,6.904999732971191,35.02000045776367,30.0,0.0002388582017686,2945.3671875,7.150146484375,8.102751731872559,7.716799736022949,2.588587045669556,1.6627378463745115,0.5456575155258179,0.8706923127174377,0.90432870388031,2.3174591064453125,268.69805908203125,-21.22433090209961,702.2860717773438,284.74969482421875,2.626373052597046,1.2881271839141846,553.5242309570312,725.9193115234375,21.004018783569336,23.23
2025-02-06 14:19:52+01:00,2.0,2399.3369140625,120.50332641601562,5.255566120147705,5.297672271728516,3.282200336456299,2.1777164936065674,2.1951637268066406,280.5578798294067,258.8155302047729,251.85566940307612,363.121076965332,351.70274963378904,305.2793487548828,32.29774856567383,31.26739501953125,31.568748474121094,278.8703197479248,245.46237030029292,0.0126894598007202,0.0122998723983764,481.6431884765625,481.11041259765625,21.91019058227539,20.00379943847656,174026.37004852295,1225341.7015075684,1187866.1155700684,1193481.3499450684,11.879881858825684,11.861571311950684,574584.9132537842,189697.2417831421,307.5370506286621,273.15,302.9987091064453,308.27055206298826,6.924999713897705,35.02000045776367,29.979999542236328,0.0002381969706217,3008.37353515625,8.177633285522461,8.170391082763672,7.716799736022949,2.09889817237854,1.6098864078521729,0.5571035146713257,0.9075142741203308,0.9070455431938172,2.330310106277466,267.3323669433594,-21.3143310546875,702.262939453125,284.77691650390625,2.626952886581421,1.2881197929382324,553.4484252929688,725.980712890625,20.89739227294922,23.23
2025-02-06 14:19:54+01:00,2.0,2401.017822265625,120.42264938354492,5.234481334686279,5.307127475738525,3.298416376113892,2.1666576862335205,2.191905379295349,280.5528799533844,258.8105305671692,251.8106693267822,363.121076965332,351.6877502441406,305.2793487548828,32.29774856567383,31.267318725585938,31.57374858856201,278.8703197479248,245.4773706436157,0.0127100601196289,0.0122601599693298,481.6238861083984,481.1220550537109,21.84271812438965,20.048033714294437,175170.77922821045,1225952.0530700684,1197692.7757263184,1199584.8655700684,11.874999046325684,11.859740257263184,568298.2921600342,186035.13836860657,307.54978981018064,273.15,303.0037092208862,308.27055206298826,6.947499752044678,35.02000045776367,30.0,0.0002384512837727,2986.392333984375,7.989150285720825,8.161082744598389,7.716799736022949,2.2187657356262207,1.627743422985077,0.549262523651123,0.8859847486019135,0.9065083563327788,2.349597692489624,267.0523986816406,-21.339330673217773,702.3153381347656,284.7621612548828,2.627235054969788,1.2880852222442627,553.3733215332031,725.9705505371094,,23.23
2025-02-06 14:19:56+01:00,2.0,2402.69873046875,120.34197235107422,5.2133965492248535,5.316582679748535,3.3146324157714844,2.1555988788604736,2.1886470317840576,280.54788007736204,258.8055309295654,251.76566925048823,363.121076965332,351.67275085449216,305.2793487548828,32.29774856567383,31.267242431640625,31.57874870300293,278.8703197479248,245.49237098693845,0.0127306604385375,0.0122204475402832,481.6045837402344,481.1336975097656,21.775245666503903,20.092267990112305,176315.18840789795,1226562.4046325684,1207519.4358825684,1205688.3811950684,11.870116233825684,11.857909202575684,562011.6710662842,182373.03495407104,307.5625289916992,273.15,303.0087093353271,308.27055206298826,6.96999979019165,35.02000045776367,30.0,0.0002385021464029,3026.572509765625,7.800667285919189,8.151774406433105,7.716799736022949,2.3386332988739014,1.645600438117981,0.5414215326309204,0.8644552230834961,0.9059711694717408,2.3688852787017822,266.7724304199219,-21.364330291748047,702.3677368164062,284.7474060058594,2.6275172233581543,1.288050651550293,553.2982177734375,725.9603881835938,20.809650421142575,23.23
2025-02-06 14:19:58+01:00,2.0,2402.183837890625,120.1357421875,5.252204895019531,5.330469131469727,3.3214190006256104,2.169678211212158,2.2020089626312256,280.4978798866272,258.76553001403806,251.76566925048823,363.1010803222656,351.6627487182617,305.29934921264646,32.30774688720703,31.259002685546875,31.568748474121094,278.8703197479248,245.46237030029292,0.0127768535614013,0.0122711553573608,481.6293640136719,481.13482666015625,21.87633514404297,20.30461883544922,176925.53997039795,1219116.1155700684,1193481.3499450684,1199584.8655700684,11.867674827575684,11.853026390075684,578002.8820037842,193359.3511581421,307.4563583374023,273.15,302.9987091064453,308.27055206298826,6.964999675750732,35.0,29.979999542236328,0.0002377391899956,3042.947021484375,7.266377925872803,7.153110027313232,7.716799736022949,2.3513691425323486,1.55554461479187,0.549898087978363,0.8846073150634766,0.9100826382637024,2.201537609100342,264.42340087890625,-21.414329528808597,701.8367919921875,284.77490234375,2.623338460922241,1.288124918937683,552.8960571289062,725.5330200195312,20.954912185668945,23.23
2025-02-06 14:20:00+01:00,2.0,2424.940185546875,120.3092269897461,5.24671745300293,5.317081928253174,3.292483329772949,2.181030750274658,2.2102808952331543,280.3878797531128,258.7055305480957,251.66566886901853,363.0610794067383,351.6127532958984,305.28935089111326,32.29774856567383,31.269073486328125,31.58874893188477,278.9003199577332,245.46237030029292,0.0127389669418334,0.0122463884353637,481.6217346191406,481.1366271972656,21.980762481689453,20.27267074584961,175704.83684539795,1231445.2171325684,1198974.5140075684,1191772.3655700684,11.865233421325684,11.851805686950684,551391.5538787842,178466.78495407104,307.31122436523435,273.15,303.0287097930908,308.290552520752,6.96999979019165,35.0,29.979999542236328,0.0002376883273654,2975.846923828125,8.592846870422363,7.556963443756103,7.716799736022949,1.4989484548568726,1.6627378463745115,0.5649108290672302,0.9342386722564696,0.9131977558135986,2.4102776050567627,264.0956420898437,-21.47433090209961,702.1680297851562,284.7807922363281,2.624889850616455,1.288121223449707,553.0752563476562,725.510986328125,21.1705322265625,23.23
2025-02-06 14:20:02+01:00,2.0,2408.861572265625,119.9274444580078,5.251081943511963,5.313942909240723,3.313825845718384,2.1712534427642822,2.187493085861206,280.3878797531128,258.6755308151245,251.6456703186035,363.0510772705078,351.5927490234375,305.2793487548828,32.28774642944336,31.263641357421875,31.568748474121094,278.8603199958801,245.46237030029292,0.0127342596054077,0.0122506084442138,481.6298522949219,481.1232604980469,21.882057189941406,20.24286460876465,175399.66106414795,1216430.5686950684,1197631.7405700684,1206054.5921325684,11.861571311950684,11.861571311950684,573486.2804412842,191284.1558456421,307.16605987548826,273.15,303.0287097930908,308.290552520752,6.96999979019165,35.0,29.979999542236328,0.0002380952453613,3088.199462890625,6.905211925506592,7.319011688232422,7.716799736022949,2.470100879669189,1.632744073867798,0.5431304574012756,0.8651014566421509,0.9052322506904602,2.2516674995422363,264.1639099121094,-21.504329681396484,702.0415649414062,284.7465515136719,2.625374794006348,1.2880221605300903,552.8220825195312,725.602294921875,21.00709724426269,23.23
2025-02-06 14:20:04+01:00,2.0,2410.432861328125,120.03692626953124,5.258871078491211,5.308592081069946,3.2992881536483765,2.1653778553009038,2.180997371673584,280.42287983894346,258.66053047180174,251.60067024230955,363.0460800170898,351.56775131225584,305.284349822998,32.297746658325195,31.263641357421875,31.57374858856201,278.8753198623657,245.4773706436157,0.0127224745750427,0.0122649002075195,481.63771057128906,481.1200866699219,21.90709114074707,20.28037929534912,172996.4017868042,1221740.6272888184,1198364.1624450684,1201782.1311950684,11.868895530700684,11.877440452575684,572509.7179412842,187805.15789985657,307.40676536560056,273.15,303.01870956420896,308.290552520752,6.984999656677246,35.0,29.959999084472656,0.0002382478332519,3004.991943359375,7.447686195373535,7.274011611938477,7.716799736022949,2.206939101219177,1.6534490585327148,0.5514243245124817,0.8876083195209503,0.9020994901657104,2.312418580055237,263.69956970214844,-21.559329986572266,701.8601379394531,284.7747344970703,2.6242733001708984,1.2881198525428772,552.7652282714844,725.5087585449219,,23.23
2025-02-06 14:20:06+01:00,2.0,2412.004150390625,120.14640808105467,5.266660213470459,5.30324125289917,3.284750461578369,2.1595022678375244,2.174501657485962,280.45787992477415,258.645530128479,251.5556701660156,363.0410827636719,351.5427536010742,305.28935089111326,32.30774688720703,31.263641357421875,31.57874870300293,278.8903197288513,245.49237098693845,0.0127106895446777,0.0122791919708251,481.64556884765625,481.1169128417969,21.93212509155273,20.317893981933597,170593.14250946045,1227050.6858825684,1199096.5843200684,1197509.6702575684,11.876219749450684,11.893309593200684,571533.1554412842,184326.15995407104,307.64747085571287,273.15,303.0087093353271,308.290552520752,7.002500057220459,35.0,30.0,0.0002394177076551,3046.239501953125,7.9901604652404785,7.229011535644531,7.716799736022949,1.943777322769165,1.6741540431976318,0.5597181916236877,0.9101151823997498,0.8989667296409607,2.3731696605682373,263.2352294921875,-21.614330291748047,701.6787109375,284.80291748046875,2.623171806335449,1.288217544555664,552.7083740234375,725.4152221679688,20.766742706298828,23.23
2025-02-06 14:20:08+01:00,2.0,2462.01416015625,120.53871154785156,5.310125827789307,5.302490711212158,3.2884559631347656,2.195618152618408,2.1924612522125244,280.4178799629211,258.6155303955078,251.4656700134277,363.0010818481445,351.50275268554685,305.2793487548828,32.29774856567383,31.252960205078125,31.58874893188477,278.8703197479248,245.48237075805665,0.0127106895446777,0.0122791919708251,481.64556884765625,481.12994384765625,21.93212509155273,20.2805290222168,170898.31829071045,1220703.0296325684,1203369.0452575684,1192870.9983825684,11.872557640075684,11.883543968200684,568237.2570037842,184326.15995407104,307.66021194458006,273.15,302.9987091064453,308.290552520752,7.0,35.0,30.0,0.000238705613878,2990.397216796875,7.6627516746521,7.438141822814941,7.716799736022949,2.0434536933898926,1.7084003686904907,0.5551917552947998,0.9089189171791076,0.9077572226524352,2.2602524757385254,261.6373596191406,-21.6943302154541,701.9451293945312,284.7772521972656,2.62319564819336,1.288135051727295,552.7679443359375,725.4201049804688,20.500534057617188,23.23
2025-02-06 14:20:10+01:00,2.0,2413.573974609375,119.87865447998048,5.30109167098999,5.301868438720703,3.306992053985596,2.192768812179565,2.1963226795196533,280.45787992477415,258.6255306243896,251.44566955566404,362.9610809326172,351.44274749755857,305.28935089111326,32.30774688720703,31.260009765625,31.57874870300293,278.8603199958801,245.44236984252927,0.0127131605148315,0.0122284688949584,481.6412963867188,481.1652221679688,21.91781997680664,20.511924743652344,169372.43938446045,1240966.7015075684,1202270.4124450684,1202270.4124450684,11.887206077575684,11.884764671325684,570190.3820037842,181884.75370407104,307.2685302734375,273.15,303.0087093353271,308.31054916381834,7.002499580383301,35.0,29.979999542236328,0.0002382478332519,3022.834716796875,6.7462358474731445,6.677151679992676,7.716799736022949,2.4600987434387207,1.6784359216690063,0.5367543697357178,0.8686426877975464,0.911511480808258,2.2788360118865967,260.84527587890625,-21.714330673217773,701.8123168945312,284.7745666503906,2.6251938343048096,1.2880064249038696,552.5635375976562,725.5313110351562,21.366559982299805,23.23
2025-02-06 14:20:12+01:00,2.0,2406.938720703125,120.27069854736328,5.281133651733398,5.306392669677734,3.317301750183105,2.187173128128052,2.197634220123291,280.45787992477415,258.60553016662595,251.54566993713377,362.9510787963867,351.43275299072263,305.2793487548828,32.3177490234375,31.261627197265625,31.57874870300293,278.8603199958801,245.44236984252927,0.0127356872558593,0.0122735900878906,481.6479797363281,481.1268005371094,21.88396453857422,20.265607833862305,178756.59465789795,1229858.3030700684,1197509.6702575684,1206664.9436950684,11.872557640075684,11.870116233825684,575805.6163787842,191284.1558456421,307.39234771728513,273.15,302.9987091064453,308.290552520752,7.00499963760376,35.0,29.959999084472656,0.0002388073391384,2950.973876953125,6.595489978790283,6.691152572631836,7.716799736022949,2.6504032611846924,1.6270315647125244,0.5435230731964111,0.8652954697608948,0.910148024559021,2.3517439365386963,262.6070251464844,-21.63433074951172,701.519287109375,284.775390625,2.623335838317871,1.2881414890289309,552.8184814453125,725.2960205078125,21.101755142211918,23.23
2025-02-06 14:20:14+01:00,2.0,2425.32666015625,119.90782165527344,5.299960136413574,5.308432579040527,3.3181653022766118,2.19455623626709,2.1980645656585693,280.4678796768188,258.6155303955078,251.38567008972169,362.91107788085935,351.3827499389648,305.29934921264646,32.30774688720703,31.262725830078125,31.58874893188477,278.9003199577332,245.5023712158203,0.0127489395141601,0.0122714557647705,481.6403503417969,481.1272583007813,22.072792053222656,20.13886833190918,166396.97551727295,1226196.1936950684,1210937.4046325684,1203246.9749450684,11.894530296325684,11.890868186950684,572387.6476287842,189086.8902206421,307.61774291992185,273.15,303.0287097930908,308.28055038452146,7.014999866485596,35.0099983215332,29.959999084472656,0.0002388073391384,3035.338134765625,6.569144248962402,7.261893272399902,7.716799736022949,2.4373910427093506,1.5827341079711914,0.5463176369667053,0.8673654198646545,0.911043345928192,2.3288843631744385,264.2185363769531,-21.794330596923828,701.6226196289062,284.7753601074219,2.6245362758636475,1.2881405353546145,552.466064453125,725.4098510742188,20.58066749572754,23.23
2025-02-06 14:20:16+01:00,2.0,2418.5377197265625,119.75168228149414,5.261092901229858,5.301383018493652,3.299525022506714,2.170072078704834,2.186639308929444,280.4678796768188,258.6355303764343,251.32566967010496,362.91107788085935,351.36274948120115,305.2893489837646,32.30274772644043,31.265060424804688,31.583748817443848,278.9003199577332,245.5073703765869,0.0127204670906066,0.0122618036270141,481.6272277832031,481.1000671386719,22.010087966918945,20.03102779388428,170326.1137008667,1224182.0335388184,1205139.0647888184,1206176.6624450684,11.890868186950684,11.885985374450684,572143.5070037842,188659.6441268921,307.2760604858398,273.15,303.01370944976804,308.2855514526367,7.027500152587891,35.0,30.0,0.0002382478332519,2984.123046875,7.106152772903442,7.473921298980713,7.716799736022949,2.181346118450165,1.6569849848747251,0.5482265055179596,0.8875852227210999,0.9072085916996002,2.295276045799256,264.02734375,-21.85433006286621,701.7561340332031,284.7627258300781,2.624942421913147,1.2881968021392822,552.5567016601562,725.52099609375,,23.23
2025-02-06 14:20:18+01:00,2.0,2411.748779296875,119.59554290771484,5.222225666046143,5.294333457946777,3.2808847427368164,2.145587921142578,2.1752140522003174,280.4678796768188,258.6555303573608,251.26566925048823,362.91107788085935,351.3427490234375,305.2793487548828,32.29774856567383,31.26739501953125,31.57874870300293,278.9003199577332,245.5123695373535,0.0126919946670532,0.0122521514892578,481.6141052246094,481.0728759765625,21.947383880615234,19.92318725585937,174255.25188446045,1222167.8733825684,1199340.7249450684,1209106.3499450684,11.887206077575684,11.881102561950684,571899.3663787842,188232.3980331421,306.9343780517578,273.15,302.9987091064453,308.290552520752,7.034999847412109,35.0099983215332,29.959999084472656,0.0002380952453613,2987.015380859375,7.643161296844482,7.685949325561523,7.716799736022949,1.925301194190979,1.7312358617782593,0.5501353740692139,0.9078050255775452,0.9033738374710084,2.2616677284240723,263.8361511230469,-21.914329528808597,701.8896484375,284.7500915527344,2.6253485679626465,1.2882530689239502,552.6473388671875,725.6321411132812,21.025325775146484,23.23
2025-02-06 14:20:20+01:00,2.0,2413.3955078125,119.75662231445312,5.259921550750732,5.3152337074279785,3.3034684658050537,2.1720759868621826,2.178771495819092,280.4178799629211,258.6755308151245,251.3056701660156,362.89108123779295,351.30274810791013,305.3293518066406,32.29774856567383,31.26739501953125,31.57874870300293,278.8703197479248,245.48237075805665,0.0126919946670532,0.0123057060241699,481.618408203125,481.1062316894531,21.947383880615234,20.197263717651367,178604.00676727295,1229492.0921325684,1211303.6155700684,1204711.8186950684,11.876219749450684,11.848143577575684,575317.3351287842,192260.7183456421,307.4478515625,273.15,303.0087093353271,308.31054916381834,7.049999713897705,35.0099983215332,29.979999542236328,0.0002386547512478,2996.84912109375,7.440921306610107,6.858574867248535,7.716799736022949,2.1485488414764404,1.7241212129592896,0.560477614402771,0.9138103127479552,0.9020292162895204,2.344597816467285,264.65557861328125,-21.8143310546875,701.4186401367188,284.8045349121094,2.6239893436431885,1.2882710695266724,552.6336059570312,725.3992919921875,20.92755889892578,23.23
2025-02-06 14:20:22+01:00,2.0,2465.60595703125,119.5847625732422,5.263128280639648,5.312119483947754,3.3090548515319824,2.180610179901123,2.2009084224700928,280.3578800201416,258.645530128479,251.28566970825196,362.84107818603513,351.2827514648437,305.28935089111326,32.28774642944336,31.26483154296875,31.568748474121094,278.9003199577332,245.5023712158203,0.0127581701278686,0.0123057060241699,481.618408203125,481.0732421875,21.991729736328125,20.286741256713867,174560.42766571045,1235229.3968200684,1208495.9983825684,1206054.5921325684,11.884764671325684,11.833495140075684,573974.5616912842,190063.4527206421,307.9606498718261,273.15,303.0087093353271,308.28055038452146,7.087499618530273,35.0,29.979999542236328,0.0002377391899956,3010.59814453125,7.112093925476074,7.161894798278809,7.716799736022949,2.1059486865997314,1.6770235300064087,0.5521413087844849,0.8981375098228455,0.9124119877815248,2.317445993423462,263.4674072265625,-21.874330520629883,701.2803955078125,284.8056335449219,2.622957468032837,1.2883079051971436,552.511962890625,725.08740234375,20.492755889892575,23.23
2025-02-06 14:20:24+01:00,2.0,2414.793701171875,119.6636734008789,5.2531819343566895,5.375270366668701,3.3418962955474854,2.185656785964966,2.2364532947540283,280.4178799629211,258.645530128479,251.12566986083985,362.8210815429687,351.2627548217773,305.29934921264646,32.27774810791016,31.256317138671875,31.57874870300293,278.9103197097778,245.55237045288084,0.0129168243408203,0.0122702293395996,481.6431884765625,481.10498046875,21.918773651123047,20.311506271362305,178985.47649383545,1232299.7093200684,1204711.8186950684,1215454.0061950684,11.905516624450684,11.889647483825684,578369.0929412842,195312.4761581421,307.7069267272949,273.15,302.9987091064453,308.290552520752,7.094999313354492,35.0,29.959999084472656,0.0002386038716634,2929.3486328125,7.368109226226807,7.086884498596191,7.716799736022949,1.9735757112503047,1.7155609130859375,0.5588204264640808,0.9219229817390442,0.9273217916488647,2.300289392471313,262.0470886230469,-22.0643310546875,701.034423828125,284.8894958496094,2.6216883659362797,1.2881866693496704,552.241455078125,724.9556884765625,20.704317092895508,23.23
2025-02-06 14:20:26+01:00,2.0,2411.175537109375,119.96052169799805,5.2760069370269775,5.356888771057129,3.337440133094788,2.169288754463196,2.2091718912124634,280.4178799629211,258.645530128479,251.1206697463989,362.8210815429687,351.2477516174316,305.31435050964353,32.28274726867676,31.254608154296875,31.57374858856201,278.90531983375547,245.542370223999,0.0128692989349365,0.0122639203071594,481.6350860595703,481.1236877441406,21.964073181152344,20.199057579040527,176582.2172164917,1226806.5452575684,1200622.4632263184,1206725.9788513184,11.897582054138184,11.880492210388184,577209.4249725342,192199.6831893921,307.69631042480466,273.15,302.9987091064453,308.30055084228513,7.112500190734863,35.0,29.979999542236328,0.0002385021464029,2968.9501953125,6.916332721710205,6.954120397567749,7.716799736022949,2.1362393498420715,1.6898664236068726,0.5566200613975525,0.9002295732498169,0.9226208925247192,2.3338738679885864,261.7534637451172,-22.049330711364743,701.0863342285156,284.8325500488281,2.6220200061798096,1.2881479859352112,552.1315002441406,725.0505981445312,,23.23
2025-02-06 14:20:28+01:00,2.0,2407.557373046875,120.2573699951172,5.298831939697266,5.338507175445557,3.33298397064209,2.152920722961426,2.1818904876708984,280.4178799629211,258.645530128479,251.115669631958,362.8210815429687,351.2327484130859,305.3293518066406,32.28774642944336,31.252899169921875,31.568748474121094,278.9003199577332,245.5323699951172,0.0128217735290527,0.0122576112747192,481.6269836425781,481.1423950195313,22.00937271118164,20.08660888671875,174178.95793914795,1221313.3811950684,1196533.1077575684,1197997.9515075684,11.889647483825684,11.871336936950684,576049.7570037842,189086.8902206421,307.68569412231443,273.15,302.9987091064453,308.31054916381834,7.112499713897705,35.0,29.959999084472656,0.0002391125149197,2990.53076171875,6.464556217193604,6.821356296539307,7.716799736022949,2.298902988433838,1.6641719341278076,0.5544196963310242,0.8785361647605896,0.9179199934005736,2.36745834350586,261.4598388671875,-22.034330368041992,701.1382446289062,284.7756042480469,2.62235164642334,1.288109302520752,552.0215454101562,725.1455078125,20.36808967590332,23.23
2025-02-06 14:20:30+01:00,2.0,2408.9794921875,120.01953887939452,5.299001693725586,5.338176250457764,3.330878496170044,2.1777713298797607,2.193871259689331,280.3578800201416,258.6155303955078,251.06567039489744,362.7810806274414,351.20274963378904,305.3293518066406,32.27774810791016,31.250518798828125,31.558748245239254,278.9103197097778,245.55237045288084,0.012817512512207,0.0122221784591674,481.6675109863281,481.1173706054688,21.96359634399414,20.095230102539062,176620.36418914795,1225463.7718200684,1200805.5686950684,1203246.9749450684,11.889647483825684,11.871336936950684,575561.4757537842,191528.2964706421,307.7747520446777,273.15,303.0087093353271,308.31054916381834,7.105000019073486,35.0,29.94999885559082,0.0002382986958821,2995.33642578125,6.456673622131348,7.603003978729248,7.716799736022949,2.345611572265625,1.789730191230774,0.5419884920120239,0.8759790062904358,0.9118920564651488,2.361744165420532,264.259521484375,-22.08432960510254,701.2813720703125,284.8028869628906,2.6237668991088867,1.2882165908813477,551.9275512695312,725.1787109375,21.499839782714844,23.23
2025-02-06 14:20:32+01:00,2.0,2420.739990234375,119.60245513916016,5.295227527618408,5.324469566345215,3.3284871578216557,2.171681880950928,2.1836745738983154,280.36787977218626,258.6155303955078,251.07566871643064,362.7610763549805,351.1627487182617,305.3293518066406,32.27774810791016,31.250518798828125,31.568748474121094,278.9103197097778,245.58237113952637,0.0127885770797729,0.012274432182312,481.6498718261719,481.0805358886719,21.93784713745117,20.38752174377441,179824.70989227295,1227050.6858825684,1201660.0608825684,1200683.4983825684,11.876219749450684,11.866454124450684,575683.5460662842,192138.6480331421,307.7324089050293,273.15,303.0087093353271,308.3205513000488,7.107499599456787,35.0,29.94999885559082,0.0002386547512478,3017.3173828125,6.256158828735352,6.676377773284912,7.716799736022949,2.5009102821350098,1.7284351587295532,0.5379849672317505,0.8702753186225891,0.9082473516464232,2.4573991298675537,263.3854675292969,-22.0643310546875,700.8307495117188,284.8859558105469,2.62072491645813,1.288459539413452,552.0620727539062,724.8020629882812,20.857402801513672,23.23
2025-02-06 14:20:34+01:00,2.0,2429.431640625,120.19940948486328,5.252998352050781,5.32405948638916,3.305116653442383,2.173196315765381,2.186605215072632,280.36787977218626,258.60553016662595,251.22567024230955,362.7410797119141,351.15275421142576,305.29934921264646,32.27774810791016,31.24884033203125,31.558748245239254,278.8903197288513,245.5123695373535,0.0127885770797729,0.012274432182312,481.6498718261719,481.12493896484375,21.93784713745117,20.249828338623047,171127.20012664795,1227172.7561950684,1200317.2874450684,1210327.0530700684,11.892088890075684,11.907958030700684,579589.7960662842,185058.58182907104,307.8043273925781,273.15,303.0087093353271,308.330549621582,7.09499979019165,35.0,29.94999885559082,0.0002386547512478,3022.65673828125,7.933618545532227,6.915523052215576,7.716799736022949,1.7554218769073486,1.7241532802581787,0.5614664554595947,0.9307321310043336,0.9147679805755616,2.3960213661193848,261.78759765625,-21.914329528808597,701.1207885742188,284.8070678710937,2.622213363647461,1.2882009744644165,552.6610107421875,724.9089965820312,21.1392765045166,23.23
2025-02-06 14:20:36+01:00,2.0,2431.455810546875,120.08828735351562,5.285634517669678,5.318167686462402,3.318331480026245,2.1777024269104004,2.191106081008911,280.3978799819946,258.60553016662595,251.22567024230955,362.7310775756836,351.1427520751953,305.29934921264646,32.28774642944336,31.243621826171875,31.568748474121094,278.9003199577332,245.5323699951172,0.0127902173995971,0.0123153257369995,481.6756286621094,481.1489868164063,21.9416618347168,20.33793830871582,173644.90032196045,1229003.8108825684,1212280.1780700684,1202392.4827575684,11.905516624450684,11.870116233825684,573608.3507537842,188842.7495956421,307.39234771728513,273.15,302.9987091064453,308.290552520752,7.09499979019165,35.0099983215332,29.94999885559082,0.0002384512837727,2979.095458984375,7.017285346984863,6.322229385375977,7.716799736022949,2.284384250640869,1.7070223093032837,0.5539090037345886,0.8920750617980957,0.9079575538635254,2.5756399631500244,262.3202209472656,-21.954330444335938,700.7620849609375,284.8872985839844,2.620612621307373,1.288504719734192,552.260986328125,724.78125,20.95753669738769,23.23
2025-02-06 14:20:38+01:00,2.0,2408.5224609375,120.15822982788086,5.262819290161133,5.314847946166992,3.316086173057556,2.1778013706207275,2.199366927146912,280.40287985801695,258.60553016662595,251.22067012786863,362.7210792541504,351.1177505493164,305.29435005187986,32.27274703979492,31.238449096679688,31.568748474121094,278.9003199577332,245.5323699951172,0.0127772135734558,0.0122829532623291,481.6863555908203,481.1153411865234,21.97456359863281,20.267233848571777,175399.66106414795,1227844.1429138184,1206970.1194763184,1205261.1351013184,11.896361351013184,11.870116233825684,573608.3507537842,190978.9800643921,307.5347732543945,273.15,303.0037092208862,308.290552520752,7.089999675750732,35.0,29.939998626708984,0.0002390616522894,2999.1630859375,6.9107091426849365,6.5676209926605225,7.716799736022949,2.265270471572876,1.730571150779724,0.5500498116016388,0.8898499011993408,0.9118685722351074,2.4493987560272217,262.9962463378906,-21.939330101013184,700.8032836914062,284.84620666503906,2.621122360229492,1.2883975505828855,552.2753295898438,724.8268432617188,,23.23
2025-02-06 14:20:40+01:00,2.0,2385.589111328125,120.2281723022461,5.240004062652588,5.311528205871582,3.313840866088867,2.1779003143310547,2.207627773284912,280.4078797340393,258.60553016662595,251.2156700134277,362.7110809326172,351.0927490234375,305.28935089111326,32.257747650146484,31.2332763671875,31.568748474121094,278.9003199577332,245.5323699951172,0.0127642097473144,0.0122505807876586,481.6970825195313,481.0816955566406,22.007465362548828,20.19652938842773,177154.42180633545,1226684.4749450684,1201660.0608825684,1208129.7874450684,11.887206077575684,11.870116233825684,573608.3507537842,193115.2105331421,307.6771987915039,273.15,303.0087093353271,308.290552520752,7.087500095367432,35.0099983215332,29.92999839782715,0.0002388582017686,2966.45849609375,6.80413293838501,6.813012599945068,7.716799736022949,2.246156692504883,1.7541199922561646,0.546190619468689,0.8876247406005859,0.9157795906066896,2.323157548904419,263.6722717285156,-21.92432975769043,700.844482421875,284.8051147460937,2.6216320991516118,1.2882903814315796,552.2896728515625,724.8724365234375,21.32107162475586,23.23
2025-02-06 14:20:42+01:00,2.0,2412.6923828125,120.38813018798828,5.291109561920166,5.295392990112305,3.290866613388061,2.2098841667175293,2.1911511421203613,280.3978799819946,258.6255306243896,251.23567047119136,362.7010787963867,351.0627502441406,305.3293518066406,32.30774688720703,31.2359619140625,31.558748245239254,278.9103197097778,245.49237098693845,0.012725920677185,0.0122671909332275,481.6846923828125,481.0977478027344,21.91781997680664,20.2257022857666,178298.83098602295,1222778.2249450684,1207153.2249450684,1197021.3890075684,11.890868186950684,11.877440452575684,568603.4679412842,188598.6089706421,307.4521087646484,273.15,302.9987091064453,308.31054916381834,7.087499618530273,35.0,29.94999885559082,0.0002382478332519,2991.55419921875,7.567634582519531,6.971357822418213,7.716799736022949,2.1840920448303223,1.6684337854385376,0.5576475858688354,0.9087228775024414,0.916063129901886,2.315999746322632,264.20489501953125,-21.92432975769043,700.8871459960938,284.7763671875,2.622236967086792,1.2882572412490845,552.3526611328125,724.7962646484375,20.595962524414062,23.23
2025-02-06 14:20:44+01:00,2.0,2411.68359375,119.79527282714844,5.275644302368164,5.320616245269775,3.3178083896636963,2.2016398906707764,2.220407724380493,280.4278797149658,258.5455307006836,251.23567047119136,362.6710800170898,351.0327514648437,305.3293518066406,32.30774688720703,31.25225830078125,31.57874870300293,278.9003199577332,245.49237098693845,0.0127855997085571,0.0122494077682495,481.6842041015625,481.0733947753906,21.95405960083008,20.44954490661621,170669.43645477295,1224731.3499450684,1197997.9515075684,1197631.7405700684,11.882323265075684,11.900633811950684,564086.8663787842,180786.12089157104,307.67295303344724,273.15,303.0087093353271,308.31054916381834,7.079999923706055,35.0,29.94999885559082,0.0002382478332519,2978.961669921875,7.000182151794434,7.436141014099121,7.716799736022949,2.320138931274414,1.6556025743484497,0.5502538084983826,0.8968847990036011,0.9196252226829528,2.3988699913024902,264.259521484375,-21.88433074951172,700.6024169921875,284.8863830566406,2.620091199874878,1.2884743213653564,552.2532348632812,724.5030517578125,21.136571884155277,23.23
2025-02-06 14:20:46+01:00,2.0,2415.447631835937,119.90059280395508,5.295055389404297,5.331747770309448,3.3235889673233032,2.198775172233581,2.21402907371521,280.44287981987,258.4905303955078,251.26567020416255,362.65107955932615,351.0327514648437,305.30935134887693,32.28274726867676,31.25225830078125,31.583748817443848,278.9003199577332,245.49737110137937,0.0128129878044128,0.0122526063919067,481.6770477294922,481.0927581787109,21.939516067504883,20.31785678863525,174331.54582977295,1227172.7561950684,1199279.6897888184,1196960.3538513184,11.885985374450684,11.904906272888184,565673.7804412842,187561.01727485657,307.6283592224121,273.15,303.0087093353271,308.31054916381834,7.052500247955322,35.0099983215332,29.959999084472656,0.0002380952453613,3032.75732421875,7.016358613967896,7.332141876220703,7.716799736022949,2.281148314476013,1.6706019639968872,0.5489567816257477,0.8944091796875,0.917374312877655,2.363158106803894,263.30352783203125,-21.874330520629883,700.7531127929688,284.8313446044922,2.62080991268158,1.2883231043815613,552.345947265625,724.6229858398438,,23.23
2025-02-06 14:20:48+01:00,2.0,2419.211669921875,120.00591278076172,5.31446647644043,5.342879295349121,3.32936954498291,2.1959104537963867,2.2076504230499268,280.45787992477415,258.435530090332,251.29566993713377,362.6310791015625,351.0327514648437,305.28935089111326,32.257747650146484,31.25225830078125,31.58874893188477,278.9003199577332,245.5023712158203,0.0128403759002685,0.0122558050155639,481.6698913574219,481.1121215820313,21.924972534179688,20.186168670654297,177993.65520477295,1229614.1624450684,1200561.4280700684,1196288.9671325684,11.889647483825684,11.909178733825684,567260.6945037842,194335.9136581421,307.58376541137693,273.15,303.0087093353271,308.31054916381834,7.049999237060547,35.02000045776367,30.0,0.0002391125149197,2964.233642578125,7.032535076141357,7.228142738342285,7.716799736022949,2.2421576976776123,1.6856013536453247,0.5476597547531128,0.8919335603713989,0.9151234030723572,2.327446222305298,262.3475341796875,-21.864330291748047,700.90380859375,284.7763061523437,2.621528625488281,1.288171887397766,552.4386596679688,724.742919921875,21.17759895324707,23.23
2025-02-06 14:20:50+01:00,2.0,2407.14111328125,120.19061279296876,5.264414310455322,5.35446834564209,3.3261587619781494,2.169776439666748,2.2104218006134038,280.4478796958923,258.2955307006836,251.19566955566404,362.61108245849607,350.9827484130859,305.3293518066406,32.257747650146484,31.25091552734375,31.57874870300293,278.9103197097778,245.5323699951172,0.0128403759002685,0.0122558050155639,481.6698913574219,481.0785827636719,21.924972534179688,20.216161727905277,176162.60051727295,1227294.8265075684,1207153.2249450684,1186645.4124450684,11.870116233825684,11.890868186950684,571289.0148162842,188720.6792831421,307.3710006713867,273.15,303.0087093353271,308.31054916381834,7.027499675750732,35.02000045776367,29.959999084472656,0.0002377391899956,2992.488525390625,7.714449405670166,7.252221584320068,7.716799736022949,1.9181290864944456,1.7241212129592896,0.558047354221344,0.9246250987052916,0.914648711681366,2.2931275367736816,260.654052734375,-21.97433090209961,700.8407592773438,284.8060302734375,2.621783971786499,1.288296818733215,552.3295288085938,724.6454467773438,20.63573265075684,23.23
2025-02-06 14:20:52+01:00,2.0,2398.401123046875,120.1243667602539,5.267629623413086,5.348135471343994,3.339906930923462,2.1781959533691406,2.215672492980957,280.3878797531128,258.2755302429199,251.12566986083985,362.6010803222656,350.94274749755857,305.29934921264646,32.28774642944336,31.2340087890625,31.538747787475582,278.9003199577332,245.5323699951172,0.0128702421188354,0.0123047370910644,481.6770629882813,481.0640258789063,21.984100341796875,20.363264083862305,167465.09075164795,1243286.0374450684,1207763.5765075684,1184204.0061950684,11.895750999450684,11.865233421325684,559814.4054412842,179565.41776657104,307.4648498535156,273.15,302.9987091064453,308.28055038452146,7.022500038146973,35.02000045776367,29.959999084472656,0.0002377391899956,3013.846435546875,7.050656318664551,6.715254783630371,7.716799736022949,2.118732213973999,1.6884342432022097,0.5542503595352173,0.8926002383232117,0.9173118472099304,2.383169889450073,263.4537658691406,-22.02433013916016,700.5804443359375,284.8047180175781,2.6209301948547363,1.288277506828308,552.2547607421875,724.6734619140625,21.054187774658203,23.23
2025-02-06 14:20:54+01:00,2.0,2408.23681640625,120.53465270996094,5.283508777618408,5.322445392608643,3.323621988296509,2.196568965911865,2.212756633758545,280.34787979125974,258.2455305099487,251.03566970825196,362.5810836791992,350.93275299072263,305.3293518066406,32.27774810791016,31.255279541015625,31.57874870300293,278.8903197288513,245.58237113952637,0.0128076696395874,0.0122706127166748,481.63031005859375,481.1195983886719,21.96788787841797,20.436277389526367,176315.18840789795,1228637.5999450684,1205566.3108825684,1209472.5608825684,11.879881858825684,11.879881858825684,577880.8116912842,191650.3667831421,307.5370506286621,273.15,302.9987091064453,308.27055206298826,7.009999752044678,35.0099983215332,29.979999542236328,0.0002380443657769,2989.507080078125,6.593013286590576,6.77135705947876,7.716799736022949,2.352281332015991,1.6827383041381836,0.5496487021446228,0.8864872455596924,0.9177533388137816,2.4302780628204346,263.822509765625,-22.13433074951172,700.3982543945312,284.8027648925781,2.6195428371429443,1.2882120609283447,551.9207763671875,724.3363647460938,20.75410461425781,23.23
2025-02-06 14:20:56+01:00,2.0,2411.992431640625,120.31333923339844,5.29520320892334,5.33285403251648,3.3279950618743896,2.192118287086487,2.2077075242996216,280.29287972450254,258.2605303764343,251.04566993713377,362.5610832214355,350.93275299072263,305.3293518066406,32.27774810791016,31.249053955078125,31.57374858856201,278.8953198432922,245.54737033843992,0.0128320460319519,0.0122854905128479,481.6639404296875,481.0990905761719,21.916627883911133,20.253348350524902,177078.12786102295,1220031.6429138184,1198303.1272888184,1202575.5882263184,11.876219749450684,11.875609397888184,581542.9210662842,193420.3863143921,307.702375793457,273.15,302.9987091064453,308.2805522918701,7.002499580383301,35.0,30.0,0.0002394177076551,2948.837890625,6.786834955215454,6.982440948486328,7.716799736022949,2.368040442466736,1.6955865025520325,0.5518051087856293,0.8941843509674072,0.9152073562145232,2.41743278503418,263.37864685058594,-22.114330291748047,700.391845703125,284.7889099121094,2.621022582054138,1.28825443983078,552.0730895996094,724.5087585449219,,23.23
2025-02-06 14:20:58+01:00,2.0,2415.748046875,120.09202575683594,5.306897640228272,5.343262672424316,3.3323681354522705,2.1876676082611084,2.2026584148406982,280.23787965774534,258.2755302429199,251.0556701660156,362.5410827636719,350.93275299072263,305.3293518066406,32.27774810791016,31.242828369140625,31.568748474121094,278.9003199577332,245.5123695373535,0.0128564224243164,0.0123003683090209,481.6975708007813,481.0785827636719,21.865367889404297,20.07041931152344,177841.06731414795,1211425.6858825684,1191039.9436950684,1195678.6155700684,11.872557640075684,11.871336936950684,585205.0304412842,195190.4058456421,307.867700958252,273.15,302.9987091064453,308.290552520752,7.00499963760376,35.02000045776367,30.0,0.0002389090643988,2943.3203125,6.980656623840332,7.1935248374938965,7.716799736022949,2.3837995529174805,1.7084347009658811,0.5539615154266357,0.901881456375122,0.9126613736152648,2.404587507247925,262.9347839355469,-22.09432983398437,700.3854370117188,284.7750549316406,2.622502326965332,1.288296818733215,552.2254028320312,724.68115234375,21.021289825439453,23.23
2025-02-06 14:21:00+01:00,2.0,2415.873779296875,120.13068389892578,5.295623302459717,5.31450891494751,3.318882703781128,2.212761640548706,2.201837539672852,280.1478799819946,258.2955307006836,251.10566940307612,362.5010818481445,350.9127487182617,305.29934921264646,32.27774810791016,31.25738525390625,31.538747787475582,278.8903197288513,245.49237098693845,0.0127823610305786,0.0122465171813964,481.6026611328125,481.1446228027344,21.87347412109375,20.34554100036621,171279.78801727295,1231201.0765075684,1207519.4358825684,1207397.3655700684,11.899413108825684,11.856688499450684,574706.9835662842,185302.72245407104,307.66021194458006,273.15,302.98870887756345,308.3205513000488,6.997499942779541,35.0099983215332,30.01000022888184,0.0002384512837727,2960.139892578125,6.675253868103027,6.566379070281982,7.716799736022949,2.378042697906494,1.6141579151153564,0.554999828338623,0.8887980580329895,0.9117562770843506,2.374600648880005,261.555419921875,-22.074331283569336,700.5719604492188,284.80303955078125,2.621543884277344,1.28822124004364,552.0881958007812,724.458251953125,21.10920524597168,23.23
2025-02-06 14:21:02+01:00,2.0,2396.167236328125,120.27092742919922,5.266658306121826,5.216264724731445,3.255988359451294,2.21233868598938,2.1911699771881104,280.0278800964355,258.2755302429199,250.98567047119136,362.5010818481445,350.8627532958984,305.29934921264646,32.29774856567383,31.25738525390625,31.57874870300293,278.9003199577332,245.4523700714111,0.01254674243927,0.0122562980651855,481.6751403808594,481.0991821289063,21.8963623046875,20.108867645263672,175704.83684539795,1221313.3811950684,1196044.8265075684,1195190.3343200684,11.890868186950684,11.860350608825684,576904.2491912842,190917.9449081421,307.44358291625974,273.15,302.9987091064453,308.28055038452146,6.987499713897705,35.02000045776367,30.0,0.0002379935031467,2996.6708984375,6.66436767578125,6.997047424316406,7.716799736022949,2.5347583293914795,1.6298868656158447,0.5476763248443604,0.8776186108589172,0.9092251062393188,2.438839197158813,262.7026062011719,-22.17432975769043,700.59619140625,284.777099609375,2.62220311164856,1.288198709487915,552.09619140625,724.5327758789062,20.7080135345459,23.23
2025-02-06 14:21:04+01:00,2.0,2431.332763671875,120.07577514648438,5.2621660232543945,5.214228630065918,3.252727031707764,2.1638894081115723,2.144176721572876,280.0378798484802,258.2755302429199,250.90567054748533,362.4610809326172,350.8427490234375,305.28935089111326,32.28774642944336,31.239715576171875,31.57874870300293,278.9003199577332,245.46237030029292,0.01254674243927,0.0122562980651855,481.6751403808594,481.1295776367188,21.8963623046875,20.22366523742676,173187.13665008545,1224243.0686950684,1206787.0140075684,1201293.8499450684,11.870116233825684,11.888426780700684,577636.6710662842,187744.1167831421,307.8169998168945,273.15,302.9787086486816,308.2605499267578,7.0,35.0099983215332,30.01000022888184,0.0002385021464029,2999.29638671875,6.755741119384766,6.523214817047119,7.716799736022949,2.140031337738037,1.659887433052063,0.5504590272903442,0.877865195274353,0.8903740644454956,2.3145792484283447,262.8801574707031,-22.284330368041992,700.3887939453125,284.8045654296875,2.6201770305633545,1.2880802154541016,551.7588500976562,724.3927001953125,21.00706672668457,23.23
2025-02-06 14:21:06+01:00,2.0,2422.669677734375,120.3053970336914,5.28998613357544,5.26588249206543,3.2846169471740723,2.169176816940308,2.17026948928833,280.08788003921507,258.2955307006836,250.8456691741943,362.4310821533203,350.7927536010742,305.28935089111326,32.257747650146484,31.249664306640625,31.568748474121094,278.8903197288513,245.4523700714111,0.0126739082336425,0.0122814722061157,481.6441650390625,481.0982971191406,21.939754486083984,20.118183135986328,174102.66399383545,1230590.7249450684,1196533.1077575684,1191162.0140075684,11.882323265075684,11.861571311950684,568725.5382537842,187377.91776657104,307.8338989257812,273.15,302.9987091064453,308.27055206298826,6.997499465942383,35.0099983215332,30.0,0.0002384512837727,2976.33642578125,6.810667514801025,7.08763313293457,7.716799736022949,1.8910778760910036,1.6184465885162354,0.5482281446456909,0.875365674495697,0.8968045115470886,2.337446451187134,261.2413330078125,-22.34432983398437,700.2403564453125,284.75030517578125,2.6198270320892334,1.2881474494934082,551.775390625,724.365234375,20.80158805847168,23.23
2025-02-06 14:21:08+01:00,2.0,2416.083740234375,120.09389877319336,5.281058549880981,5.276187419891357,3.289224624633789,2.152767777442932,2.1562238931655884,280.11788001060484,258.28553047180174,250.7706693649292,362.4210800170898,350.77775421142576,305.28935089111326,32.27774810791016,31.24334716796875,31.563748359680176,278.8903197288513,245.4773706436157,0.0126980481147766,0.0122874903678894,481.6556091308594,481.1168365478516,21.8813419342041,20.163442611694336,170211.67278289795,1228271.3890075684,1199951.0765075684,1196838.2835388184,11.883543968200684,11.861571311950684,568054.1515350342,187133.77714157104,307.75979652404783,273.15,303.0037092208862,308.27055206298826,7.005000114440918,35.0,30.01000022888184,0.0002384004211425,2970.86328125,6.853044509887695,6.807912111282349,7.716799736022949,1.9594629406929016,1.636308193206787,0.5503984987735748,0.8887898027896881,0.893716961145401,2.3303020000457764,263.2284240722656,-22.42432975769043,700.1990051269531,284.7491149902344,2.619826316833496,1.2881078124046326,551.5457458496094,724.3170471191406,,23.23
2025-02-06 14:21:10+01:00,2.0,2409.497802734375,119.88240051269533,5.272130966186523,5.286492347717285,3.293832302093506,2.1363587379455566,2.1421782970428467,280.1478799819946,258.2755302429199,250.69566955566404,362.41107788085935,350.7627548217773,305.28935089111326,32.29774856567383,31.237030029296875,31.558748245239254,278.8903197288513,245.5023712158203,0.0127221879959106,0.012293508529663,481.66705322265625,481.1353759765625,21.82292938232422,20.208702087402344,166320.68157196045,1225952.0530700684,1203369.0452575684,1202514.5530700684,11.884764671325684,11.861571311950684,567382.7648162842,186889.63651657104,307.68569412231443,273.15,303.0087093353271,308.27055206298826,7.019999980926514,35.0099983215332,30.0,0.0002380952453613,2986.74853515625,6.895421504974365,6.528191089630127,7.716799736022949,2.0278480052948,1.6541697978973389,0.5525688529014587,0.9022139310836792,0.8906294107437134,2.323157548904419,265.21551513671875,-22.504329681396484,700.1576538085938,284.7479248046875,2.619825601577759,1.288068175315857,551.3161010742188,724.2688598632812,21.147785186767575,23.23
