_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 14:21:12+01:00,2.0,2427.006103515625,121.86949157714844,5.265535354614258,5.351744174957275,3.329354047775269,2.162919044494629,2.198330879211426,280.20787992477415,258.26553001403806,250.60566940307612,362.39108123779295,350.72275390625,305.28935089111326,32.29774856567383,31.241241455078125,31.558748245239254,278.9003199577332,245.5323699951172,0.0128818769454956,0.012243800163269,481.6751403808594,481.0763549804688,21.93832397460937,20.240880966186523,173644.90032196045,1228393.4593200684,1186889.5530700684,1192138.5765075684,11.879881858825684,11.834715843200684,567382.7648162842,188476.5386581421,307.46060409545896,273.15,302.9987091064453,308.27055206298826,7.029999732971191,35.0099983215332,30.0,0.0002389090643988,2991.865478515625,7.040159702301025,6.3337178230285645,7.716799736022949,2.036385059356689,1.6613062620162964,0.5556972622871399,0.9206551313400269,0.9139288067817688,2.3245794773101807,264.87408447265625,-22.544330596923828,700.1968994140625,284.8054504394531,2.61975646018982,1.2883014678955078,551.68701171875,724.2296142578125,21.1348876953125,23.23
2025-02-06 14:21:14+01:00,2.0,2405.616455078125,120.3860321044922,5.257905006408691,5.292874813079834,3.302108764648437,2.1781625747680664,2.1856515407562256,280.2478798866272,258.2355302810669,250.51566925048823,362.371076965332,350.6427520751953,305.28935089111326,32.28774642944336,31.23910522460937,31.568748474121094,278.8903197288513,245.55237045288084,0.0127495021820068,0.0122672090530395,481.699951171875,481.0625305175781,21.80957794189453,20.06730461120605,176925.53997039795,1219360.2561950684,1196777.2483825684,1200805.5686950684,11.887206077575684,11.874999046325684,574706.9835662842,192138.6480331421,307.3667282104492,273.15,303.0087093353271,308.2605499267578,7.054999828338623,35.0,30.01000022888184,0.0002391125149197,2991.287109375,6.516884803771973,6.981571197509766,7.716799736022949,2.366830348968506,1.7241212129592896,0.5527142882347107,0.8948315978050232,0.8976369500160217,2.515830039978028,263.1396484375,-22.614330291748047,699.9188232421875,284.7751770019531,2.6210315227508545,1.288330078125,551.3653564453125,724.3602905273438,20.866729736328125,23.23
2025-02-06 14:21:16+01:00,2.0,2439.2451171875,120.09272003173828,5.235627174377441,5.292324066162109,3.307591199874878,2.173720359802246,2.1972596645355225,280.2878798484802,258.22553005218504,250.60566940307612,362.34107818603513,350.5927490234375,305.29934921264646,32.28774642944336,31.23910522460937,31.57874870300293,278.8903197288513,245.5323699951172,0.0127495021820068,0.0122672090530395,481.699951171875,481.15087890625,21.80957794189453,20.4453067779541,171584.96379852295,1223632.7171325684,1201537.9905700684,1206054.5921325684,11.877440452575684,11.874999046325684,571533.1554412842,185302.72245407104,307.7366584777832,273.15,302.9987091064453,308.27055206298826,7.082500457763672,35.0,30.01000022888184,0.0002396211581759,3051.890625,6.360182762145996,6.996260643005371,7.716799736022949,2.4416277408599854,1.6641719341278076,0.5478407740592957,0.8852733373641968,0.9139999747276306,2.344597816467285,260.9818420410156,-22.52433013916016,699.7266235351562,284.7738952636719,2.617861270904541,1.288091778755188,551.2808227539062,723.8786010742188,20.470626831054688,23.23
2025-02-06 14:21:18+01:00,2.0,2428.1300048828125,120.03970718383788,5.249520301818848,5.322652101516724,3.319750428199768,2.1740527153015137,2.204322934150696,280.31787981987,258.18053045272825,250.66066970825196,362.3360809326172,350.5927490234375,305.29435005187986,32.27274703979492,31.24639892578125,31.558748245239254,278.8953198432922,245.5323699951172,0.0128221769332885,0.0122667860984802,481.66705322265625,481.1287689208984,21.75593376159668,20.39626407623291,173797.48821258545,1222900.2952575684,1203185.9397888184,1205627.3460388184,11.884764671325684,11.861571311950684,571594.1905975342,188537.57977485657,307.692064666748,273.15,302.9987091064453,308.27555122375486,7.074999809265137,35.0099983215332,30.01000022888184,0.000238705613878,2986.79296875,6.789434909820557,6.673021078109741,7.716799736022949,2.282310128211975,1.701285541057587,0.5538648664951324,0.9083443582057952,0.9157734811306,2.3274437189102173,261.11158752441406,-22.47933006286621,699.6705627441406,284.7887268066406,2.617626428604126,1.288165271282196,551.3870849609375,723.8978576660156,,23.23
2025-02-06 14:21:20+01:00,2.0,2417.014892578125,119.9866943359375,5.263413429260254,5.352980136871338,3.331909656524658,2.174385070800781,2.211386203765869,280.34787979125974,258.13553085327146,250.7156700134277,362.3310836791992,350.5927490234375,305.28935089111326,32.257747650146484,31.253692626953125,31.538747787475582,278.9003199577332,245.5323699951172,0.0128948516845703,0.0122663631439208,481.6341552734375,481.1066589355469,21.702289581298828,20.34722137451172,176010.01262664795,1222167.8733825684,1204833.8890075684,1205200.0999450684,11.892088890075684,11.848143577575684,571655.2257537842,191772.4370956421,307.64747085571287,273.15,302.9987091064453,308.28055038452146,7.085000038146973,35.0,30.01000022888184,0.0002388073391384,3005.792724609375,7.218687057495117,6.349781513214111,7.716799736022949,2.122992515563965,1.7383991479873655,0.5598889589309692,0.9314153790473938,0.9175469875335692,2.3102896213531494,261.2413330078125,-22.434329986572266,699.614501953125,284.8035583496094,2.617391586303711,1.288238763809204,551.4933471679688,723.9171142578125,21.017786026000977,23.23
2025-02-06 14:21:22+01:00,2.0,2398.71875,119.96549987792967,5.260144710540772,5.254344463348389,3.2754008769989014,2.182999610900879,2.1805922985076904,280.34787979125974,258.13553085327146,250.7156700134277,362.2910827636719,350.5327514648437,305.29934921264646,32.27774810791016,31.25375366210937,31.558748245239254,278.8703197479248,245.49237098693845,0.0126631851196289,0.0122492113113403,481.6541748046875,481.1182556152344,21.778106689453125,20.344263076782227,171127.20012664795,1228027.2483825684,1206420.8030700684,1197509.6702575684,11.882323265075684,11.870116233825684,570678.6632537842,185424.79276657104,307.68569412231443,273.15,303.0287097930908,308.290552520752,7.104999542236328,35.0,30.01000022888184,0.0002381969706217,3020.076171875,7.010811805725098,6.957455635070801,7.716799736022949,2.060519218444824,1.7426785230636597,0.5575613379478455,0.8991690278053284,0.9047999978065492,2.36745834350586,263.3854675292969,-22.414329528808597,699.7078857421875,284.77716064453125,2.617637157440185,1.2882148027420044,551.6484985351562,723.880126953125,20.74478912353516,23.23
2025-02-06 14:21:24+01:00,2.0,2415.051513671875,119.70439910888672,5.254613399505615,5.289221286773682,3.3038651943206787,2.1745643615722656,2.188886404037476,280.29788007736204,258.1155303955078,250.82566871643064,362.2910827636719,350.5127548217773,305.28935089111326,32.28774642944336,31.245147705078125,31.558748245239254,278.8903197288513,245.44236984252927,0.0127527694702148,0.0122608880996704,481.6622619628906,481.11566162109375,21.84438705444336,20.2982120513916,174865.60344696045,1231689.3577575684,1204101.4671325684,1201904.2015075684,11.876219749450684,11.848143577575684,568237.2570037842,185302.72245407104,307.3838066101074,273.15,303.03871002197263,308.290552520752,7.110000133514404,35.0,30.0,0.000238705613878,3011.84423828125,7.0754218101501465,7.017455101013184,7.716799736022949,2.2719101905822754,1.6384601593017578,0.5574521422386169,0.901139795780182,0.9078388214111328,2.378885507583618,263.31719970703125,-22.304330825805664,699.6556396484375,284.7757873535156,2.618293523788452,1.2881553173065186,551.8781127929688,723.9363403320312,21.00990867614746,23.23
2025-02-06 14:21:26+01:00,2.0,2431.5552978515625,120.0010108947754,5.246189832687378,5.2967209815979,3.3135701417922974,2.172155022621155,2.198071241378784,280.3178800582885,258.0605305671692,250.865669631958,362.27607955932615,350.49275436401365,305.29435005187986,32.262746810913086,31.24908447265625,31.563748359680176,278.8753198623657,245.4473699569702,0.0127711825370788,0.012260335445404,481.6419982910156,481.09742736816406,21.83985710144043,20.4177827835083,174407.83977508545,1227233.7913513184,1200256.2522888184,1201415.9202575684,11.881712913513184,11.850584983825684,574401.8077850342,188232.40399360657,307.6722282409668,273.15,303.0237096786499,308.2805522918701,7.137499809265137,35.0,30.0,0.0002375357394748,2995.069091796875,6.784217357635498,6.655479192733765,7.716799736022949,2.3610053062438965,1.6755986213684082,0.5538747012615204,0.8950059413909912,0.9115990102291108,2.3960189819335938,262.3338928222656,-22.26433086395264,699.5937805175781,284.78916931152344,2.6180667877197266,1.28830885887146,551.8565063476562,723.9256896972656,,23.23
2025-02-06 14:21:28+01:00,2.0,2448.05908203125,120.29762268066406,5.237766265869141,5.304220676422119,3.323275089263916,2.169745683670044,2.2072560787200928,280.33788003921507,258.00553073883054,250.90567054748533,362.2610763549805,350.47275390625,305.29934921264646,32.23774719238281,31.25302124023437,31.568748474121094,278.8603199958801,245.4523700714111,0.0127895956039428,0.0122597827911376,481.6217346191406,481.0791931152344,21.8353271484375,20.537353515625,173950.07610321045,1222778.2249450684,1196411.0374450684,1200927.6390075684,11.887206077575684,11.853026390075684,580566.3585662842,191162.0855331421,307.9606498718261,273.15,303.0087093353271,308.27055206298826,7.147500038146973,34.959999084472656,30.01999855041504,0.0002390616522894,3009.841796875,6.49301290512085,6.293503284454346,7.716799736022949,2.4501004219055176,1.7127370834350586,0.5502972602844238,0.8888720870018005,0.9153591990470886,2.4131524562835693,261.3505859375,-22.22433090209961,699.5319213867188,284.80255126953125,2.617840051651001,1.2884624004364014,551.8348999023438,723.9150390625,20.735937118530277,23.23
2025-02-06 14:21:30+01:00,2.0,2415.457763671875,119.77659606933594,5.2256598472595215,5.35235071182251,3.3434088230133057,2.152451276779175,2.2070975303649902,280.3578800201416,257.895530128479,250.865669631958,362.2410797119141,350.45274963378904,305.3293518066406,32.24774932861328,31.2335205078125,31.538747787475582,278.8903197288513,245.48237075805665,0.0129004907608032,0.0123144102096557,481.6656188964844,481.1080017089844,21.986007690429688,20.168081283569336,173187.13665008545,1219604.3968200684,1191039.9436950684,1188720.6077575684,11.856688499450684,11.861571311950684,565795.8507537842,185546.86307907104,307.1361030578613,273.15,303.0087093353271,308.27055206298826,7.139999866485596,34.959999084472656,30.0,0.0002393159823947,2982.38818359375,6.930921077728272,6.277474880218506,7.716799736022949,2.1272528171539307,1.7940692901611328,0.5464490056037903,0.890687882900238,0.9170093536376952,2.421738624572754,262.1426696777344,-22.304330825805664,699.6997680664062,284.8046569824219,2.619225025177002,1.2882755994796753,551.8495483398438,724.1094970703125,21.23075485229492,23.23
2025-02-06 14:21:32+01:00,2.0,2420.044189453125,120.04187774658205,5.256687164306641,5.348372936248779,3.345660448074341,2.1701338291168213,2.207984685897827,280.36787977218626,257.8655303955078,250.69566955566404,362.2310775756836,350.43275299072263,305.29934921264646,32.28774642944336,31.23846435546875,31.538747787475582,278.9003199577332,245.5123695373535,0.0128975057601928,0.0122784919738769,481.6608276367188,481.0609130859375,22.02701568603516,20.154438018798828,175399.66106414795,1219238.1858825684,1197265.5296325684,1202514.5530700684,11.874999046325684,11.889647483825684,577392.5304412842,188842.7495956421,307.32830276489256,273.15,303.0287097930908,308.27055206298826,7.142499923706055,34.96999740600586,30.01000022888184,0.0002392651197645,2986.34814453125,6.419012069702148,5.779319286346436,7.716799736022949,2.318342924118042,1.7255592346191406,0.5470335483551025,0.8948265910148621,0.9183326363563538,2.3574469089508057,264.0000305175781,-22.454330444335938,699.651611328125,284.8871765136719,2.619053840637207,1.288500189781189,551.5206909179688,723.9699096679688,20.809837341308597,23.23
2025-02-06 14:21:34+01:00,2.0,2414.612670898437,119.5377197265625,5.258368730545044,5.322093963623047,3.322496771812439,2.160078763961792,2.186313509941101,280.3928798675537,257.8405303001404,250.69566955566404,362.2210792541504,350.4277519226074,305.29934921264646,32.292747497558594,31.23846435546875,31.548748016357425,278.88531985282896,245.52236976623533,0.0128293433189392,0.0122985291481018,481.6956481933594,481.062255859375,21.918058395385746,20.2338924407959,174903.7504196167,1221252.3460388184,1197875.8811950684,1199401.7601013184,11.875609397888184,11.882323265075684,576965.2843475342,190612.7691268921,307.492134475708,273.15,303.0337099075317,308.27555122375486,7.137499809265137,35.0,30.0,0.0002386547512478,2946.968994140625,6.783180952072144,6.303183317184448,7.716799736022949,2.0283053517341614,1.715559005737305,0.5503596067428589,0.9035601615905762,0.9087677299976348,2.396722197532654,262.6001892089844,-22.4443302154541,699.50732421875,284.8870849609375,2.618147373199463,1.2884973883628843,551.5668029785156,723.8424377441406,,23.23
2025-02-06 14:21:36+01:00,2.0,2409.18115234375,119.03356170654295,5.260050296783447,5.2958149909973145,3.299333095550537,2.1500236988067627,2.164642333984375,280.4178799629211,257.8155302047729,250.69566955566404,362.2110809326172,350.42275085449216,305.29934921264646,32.29774856567383,31.23846435546875,31.558748245239254,278.8703197479248,245.5323699951172,0.0127611808776855,0.0123185663223266,481.73046875,481.0635986328125,21.809101104736328,20.31334686279297,174407.83977508545,1223266.5061950684,1198486.2327575684,1196288.9671325684,11.876219749450684,11.874999046325684,576538.0382537842,192382.7886581421,307.6559661865234,273.15,303.03871002197263,308.28055038452146,7.12999963760376,35.0,30.01000022888184,0.0002384512837727,2975.8916015625,7.147349834442139,6.827047348022461,7.716799736022949,1.7382677793502808,1.7055587768554688,0.5536856651306152,0.9122937321662904,0.899202823638916,2.435997486114502,261.2003479003906,-22.434329986572266,699.363037109375,284.8869934082031,2.6172409057617188,1.28849458694458,551.6129150390625,723.7149658203125,21.300199508666992,23.23
2025-02-06 14:21:38+01:00,2.0,2465.843994140625,120.74020385742188,5.252202987670898,5.303092956542969,3.3042590618133545,2.132430076599121,2.16920018196106,280.4478796958923,257.75553073883054,250.7556690216064,362.1710800170898,350.37274780273435,305.3293518066406,32.257747650146484,31.224853515625,31.558748245239254,278.92031993865965,245.5323699951172,0.0127611808776855,0.0123185663223266,481.73046875,481.0586853027344,21.809101104736328,20.20138359069824,170745.73040008545,1226440.3343200684,1192626.8577575684,1200439.3577575684,11.866454124450684,11.890868186950684,584106.3976287842,185791.00370407104,307.81277694702146,273.15,303.0287097930908,308.2605499267578,7.117499828338623,35.0,30.0,0.0002390107896592,2994.49072265625,6.107737064361572,5.993504047393799,8.08799934387207,2.395005702972412,1.7284351587295532,0.5578827261924744,0.9050675630569458,0.8993337750434875,2.391737937927246,262.2929077148437,-22.454330444335938,699.5108032226562,284.80291748046875,2.618685722351074,1.288504719734192,551.4317626953125,723.9027709960938,21.04220962524414,23.23
2025-02-06 14:21:40+01:00,2.0,2423.752685546875,120.50495910644533,5.245680809020996,5.30023717880249,3.313051462173462,2.156929016113281,2.1793618202209477,280.4678796768188,257.66553058624265,250.56567039489744,362.1310791015625,350.33275451660154,305.3293518066406,32.29774856567383,31.244293212890625,31.568748474121094,279.3903197288513,245.59237136840815,0.0127875385284423,0.0128296155929565,481.6837158203125,481.04486083984375,21.831035614013672,20.142562866210938,177459.59758758545,1224365.1390075684,1193725.4905700684,1195312.4046325684,11.904295921325684,11.888426780700684,586791.9445037842,187744.1167831421,307.3453811645508,273.15,302.9987091064453,308.27055206298826,7.109999656677246,35.0,30.01000022888184,0.0002392651197645,2985.32470703125,6.521893501281738,6.967349529266357,8.08799934387207,1.990650177001953,1.6613062620162964,0.5504646301269531,0.8944797515869141,0.9060202240943908,2.4473989009857178,263.9317626953125,-22.58432960510254,699.3739624023438,284.88818359375,2.619226455688477,1.288533329963684,551.4290161132812,723.8221435546875,20.901521682739254,23.23
2025-02-06 14:21:42+01:00,2.0,2427.1485595703125,120.32218933105467,5.233440160751343,5.330165386199951,3.3292430639266968,2.1415122747421265,2.181007742881775,280.5128797531128,257.68053045272825,250.54066982269285,362.1160797119141,350.30775299072263,305.3293518066406,32.292747497558594,31.253952026367188,31.57374858856201,279.590319776535,245.61737098693845,0.0128612580299377,0.0129914956092834,481.6675109863281,481.0468597412109,21.88587188720703,20.14344882965088,178489.5658493042,1222656.1546325684,1194091.7015075684,1199218.6546325684,11.904906272888184,11.893919944763184,596252.3937225342,194641.0894393921,307.3240341186523,273.15,303.01870956420896,308.2905506134033,7.099999904632568,35.0,30.01000022888184,0.0002386038716634,3069.1103515625,6.58967399597168,6.637316942214966,8.08799934387207,1.8851765990257263,1.701992392539978,0.5520352721214294,0.903737097978592,0.9066796600818634,2.431697964668274,264.3551330566406,-22.629329681396484,699.3109436035156,284.88804626464844,2.618438005447388,1.2885292172431946,551.3100891113281,723.7703552246094,,23.23
2025-02-06 14:21:44+01:00,2.0,2430.54443359375,120.13941955566406,5.2211995124816895,5.360093593597412,3.345434665679932,2.126095533370972,2.1826536655426025,280.5578798294067,257.69553031921384,250.51566925048823,362.1010803222656,350.2827514648437,305.3293518066406,32.28774642944336,31.26361083984375,31.57874870300293,279.7903198242187,245.64237060546876,0.0129349775314331,0.0131533756256103,481.65130615234375,481.0488586425781,21.94070816040039,20.14433479309082,179519.53411102295,1220947.1702575684,1194457.9124450684,1203124.9046325684,11.905516624450684,11.899413108825684,605712.8429412842,201538.0620956421,307.3026870727539,273.15,303.03871002197263,308.31054916381834,7.089999675750732,34.959999084472656,30.0,0.0002384512837727,3012.86767578125,6.657454490661621,6.307284355163574,8.08799934387207,1.7797030210494995,1.7426785230636597,0.5536059141159058,0.9129944443702698,0.907339096069336,2.41599702835083,264.77850341796875,-22.67432975769043,699.2479248046875,284.8879089355469,2.617649555206299,1.288525104522705,551.191162109375,723.7185668945312,20.48185157775879,23.23
2025-02-06 14:21:45+01:00,2.0,2422.23828125,120.11817932128906,5.248955249786377,5.336446762084961,3.334756135940552,2.1659300327301025,2.2045915126800537,280.5578798294067,257.69553031921384,250.58566894531248,362.0510772705078,350.2327484130859,305.3393501281738,32.257747650146484,31.273651123046875,31.58874893188477,280.0403198242187,245.69236984252927,0.0128812341690063,0.0131785717010498,481.6126708984375,481.0626831054688,22.2930908203125,20.43247604370117,171661.25774383545,1221191.3108825684,1199096.5843200684,1206420.8030700684,11.887206077575684,11.877440452575684,602539.0148162842,184570.30057907104,307.7536262512207,273.15,303.04870834350584,308.28055038452146,7.089999675750732,34.96999740600586,30.01999855041504,0.0002386038716634,2988.750732421875,6.688335418701172,6.337845325469971,8.08799934387207,1.9949181079864504,1.7626266479492188,0.5554304718971252,0.9155550599098206,0.9297107458114624,2.3688852787017822,262.2792663574219,-22.544330596923828,699.1700439453125,284.8893737792969,2.615130424499512,1.288496494293213,551.5045166015625,723.3056640625,20.648468017578125,23.23
