_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 14:47:46+01:00,2.0,528.4091186523438,30.014209747314453,1.368456244468689,1.6368255615234375,1.3650236129760742,2.595686674118042,3.104729175567627,280.1478799819946,275.47552981376646,283.72567024230955,337.3810791015625,320.1827568054199,305.53935089111326,30.13775062561035,28.578887939453125,28.218748092651367,262.70032062530515,270.76237025260923,0.0046646127700805,0.0035301344394683,486.4287414550781,480.6542663574219,22.80569076538086,22.4699821472168,295943.9992904663,1213622.9515075684,1210571.1936950684,1207519.4358825684,12.047118186950684,12.012938499450684,350463.8433456421,302246.0699081421,307.6007522583008,258.61445369720457,302.78871002197263,308.55055084228513,7.072500228881836,35.07999801635742,30.01000022888184,5.6052330864800345e-05,2015.000732421875,25.07855796813965,24.78777503967285,5.3024001121521,2.2070400714874268,4.31721305847168,1.018040657043457,0.8610967397689819,0.6410555839538574,6.291676044464111,266.0212707519531,25.05887222290039,636.433837890625,285.5310363769531,2.42529559135437,1.2906744480133057,599.7981567382812,,20.92,8.14
2025-01-23 14:47:48+01:00,2.0,528.4091186523438,30.014209747314453,1.368456244468689,1.6368255615234375,1.3650236129760742,2.595686674118042,3.104729175567627,280.1478799819946,275.47552981376646,283.72567024230955,337.3810791015625,320.1827568054199,305.53935089111326,30.13775062561035,28.578887939453125,28.218748092651367,262.70032062530515,270.76237025260923,0.0046646127700805,0.0035301344394683,486.4287414550781,480.6542663574219,22.80569076538086,22.4699821472168,295943.9992904663,1213622.9515075684,1210571.1936950684,1207519.4358825684,12.047118186950684,12.012938499450684,350463.8433456421,302246.0699081421,307.6007522583008,258.61445369720457,302.78871002197263,308.55055084228513,7.072499752044678,35.099998474121094,30.0,5.6001463996039495e-05,2014.1998291015625,25.07855796813965,24.78777503967285,5.3024001121521,2.2070400714874268,4.31721305847168,1.018040657043457,0.8610967397689819,0.6410555839538574,6.291676044464111,266.0212707519531,25.05887222290039,636.433837890625,285.5310363769531,2.42529559135437,1.2906744480133057,599.7981567382812,671.7066040039062,20.92,8.14
2025-01-23 14:47:50+01:00,2.0,528.711669921875,29.97150993347168,1.3392175436019895,1.637157678604126,1.3613440990447998,2.615451574325561,3.105780839920044,280.18787994384763,275.47552981376646,283.7456697463989,337.4010833740234,320.56275405883787,305.55935134887693,30.167749404907227,28.58685302734375,28.228748321533203,262.75032081604,270.76237025260923,0.0046621241569519,0.0035215620994567,486.4335021972656,480.6439208984375,22.817611694335938,22.10731315612793,299377.2268295288,1210327.0530700684,1211913.9671325684,1206664.9436950684,12.012938499450684,12.069090843200684,349975.5620956421,303588.8433456421,307.90149917602537,259.5327257156372,302.8087085723877,308.5705513000488,7.06749963760376,35.07999801635742,30.01000022888184,5.6052330864800345e-05,1955.0201416015625,23.995576858520508,25.150983810424805,5.3024001121521,2.744933605194092,4.325701713562012,1.035424828529358,0.84919673204422,0.6351965069770813,6.277432918548584,265.2974548339844,25.03643798828125,636.7166748046875,285.5553283691406,2.4285459518432617,1.2905588150024414,599.4812622070312,671.8057250976562,20.92,8.14
2025-01-23 14:47:52+01:00,2.0,526.98388671875,29.957332611083984,1.3463249206542969,1.640920877456665,1.3675127029418943,2.551512718200684,3.109821557998657,280.22787990570066,275.47552981376646,283.72567024230955,337.4110778808593,320.6827568054199,305.55935134887693,30.167749404907227,28.58685302734375,28.228748321533203,262.73032035827634,270.76237025260923,0.0046720495223999,0.0035256333351135,486.4249267578125,480.6906127929688,22.819042205810547,22.48126602172852,294952.2018432617,1208251.8577575684,1206542.8733825684,1213378.8108825684,12.037352561950684,12.016600608825684,355590.7964706421,312988.2574081421,307.93530120849607,258.898233795166,302.8087085723877,308.5705513000488,7.065000057220459,35.099998474121094,30.01000022888184,5.544195810953776e-05,2017.092041015625,25.26611518859864,24.346677780151367,5.3024001121521,2.2028050422668457,4.329945087432861,1.0456137657165527,0.868325412273407,0.6360551714897156,6.357991695404053,264.32781982421875,25.35940170288086,636.3471069335938,285.5296630859375,2.427207469940185,1.290543794631958,599.7132568359375,671.7305908203125,20.92,8.14
2025-01-23 14:47:54+01:00,2.0,526.4584350585938,29.961645126342773,1.3500134944915771,1.6385213136672974,1.3662892580032349,2.558506727218628,3.105278491973877,280.23787965774534,275.4655298233032,283.7456697463989,337.4110778808593,320.30275573730466,305.53935089111326,30.167749404907227,28.584716796875,28.228748321533203,262.73032035827634,270.76237025260923,0.0046720495223999,0.0035256333351135,486.4249267578125,480.7179260253906,22.819042205810547,22.83204460144043,300292.7541732788,1220947.1702575684,1214477.4436950684,1216918.8499450684,12.037352561950684,12.028807640075684,354492.1636581421,307495.0933456421,308.460676574707,260.0851243972778,302.7787097930908,308.580549621582,7.072499752044678,35.06999969482422,30.0,5.62557856241862e-05,2027.1036376953125,24.6543025970459,24.3193302154541,5.3024001121521,2.4889960289001465,4.3723649978637695,1.0101158618927002,0.8484875559806824,0.641670286655426,6.367991924285889,266.66314697265625,24.044906616210938,635.085205078125,285.5279235839844,2.421548366546631,1.2904874086380005,599.5906372070312,671.2846069335938,20.92,8.14
2025-01-23 14:47:56+01:00,2.0,525.9920959472656,29.940149307250977,1.3658961057662964,1.637709617614746,1.366812229156494,2.5816004276275635,3.108110189437866,280.20787992477415,275.4455298423767,283.7456697463989,337.4210800170898,320.1627563476562,305.55935134887693,30.167749404907227,28.58624267578125,28.248748779296875,262.7203210830688,270.74237003326414,0.0046775364875793,0.003529541015625,486.4373168945313,480.6903381347656,22.843360900878903,22.72714614868164,302505.2785873413,1215942.2874450684,1212280.1780700684,1202636.6233825684,12.022704124450684,12.049559593200684,349609.3511581421,308349.5855331421,307.88460006713865,258.59202041625974,302.78871002197263,308.580549621582,7.077499866485596,35.06999969482422,30.0,5.62557856241862e-05,1988.0361328125,24.3540267944336,24.56469821929932,5.3024001121521,2.620551109313965,4.342674732208252,1.0175343751907349,0.8447580933570862,0.6409911513328552,6.366465091705322,266.6358337402344,25.153648376464844,635.3678283691406,285.52806091308594,2.423367142677307,1.2906000018119812,599.6020812988281,,20.92,8.14
2025-01-23 14:47:58+01:00,2.0,525.5257568359375,29.91865348815918,1.350843071937561,1.6339287161827087,1.3624247312545776,2.558240056037903,3.100790977478028,280.2178799152374,275.4255298614502,283.7456697463989,337.4210800170898,320.3377555847168,305.56435050964353,30.177749633789062,28.590972900390625,28.23874855041504,262.7203210830688,270.7373700380325,0.004660842180252,0.0035204956531524,486.4165802001953,480.6627502441406,22.809505462646484,22.62224769592285,298843.1692123413,1215454.0061950684,1216674.7093200684,1205566.3108825684,12.039793968200684,12.033080101013184,351440.4058456421,302673.3160018921,307.84023704528806,258.68923177719114,302.7837099075317,308.5755504608154,7.084999561309815,35.06999969482422,30.01000022888184,5.544195810953776e-05,2000.18359375,24.570900917053223,24.81006622314453,5.3024001121521,2.433423399925232,4.32267427444458,1.023084819316864,0.8458616733551025,0.6378902196884155,6.315583944320679,266.6085205078125,25.060176849365234,635.6504516601562,285.5281982421875,2.4251859188079834,1.290712594985962,599.613525390625,671.71923828125,20.92,8.14
2025-01-23 14:48:00+01:00,2.0,527.2495727539062,29.98026657104492,1.3357900381088257,1.6301478147506714,1.3580372333526611,2.534879684448242,3.0934717655181885,280.22787990570066,275.40552988052366,283.7456697463989,337.4210800170898,320.5127548217773,305.56934967041013,30.1877498626709,28.595703125,28.228748321533203,262.7203210830688,270.7323700428009,0.0046441478729248,0.0035114502906799,486.3958435058594,480.6717529296875,22.775650024414062,22.42351531982422,295181.0598373413,1214965.7249450684,1221069.2405700684,1208495.9983825684,12.056883811950684,12.016600608825684,353271.4605331421,296997.0464706421,307.7958740234375,258.78644313812254,302.7787097930908,308.5705513000488,7.082499980926514,35.06999969482422,30.0,5.549282497829861e-05,1973.975341796875,24.78777503967285,24.617307662963867,5.3024001121521,2.246295690536499,4.302673816680908,1.0286352634429932,0.8469652533531189,0.6347892880439758,6.264702796936035,266.66314697265625,24.966705322265625,636.8128662109375,285.55780029296875,2.429405450820923,1.2906383275985718,599.72802734375,671.82666015625,20.92,8.14
2025-01-23 14:48:02+01:00,2.0,528.1111450195312,29.986064910888672,1.3563709259033203,1.6318293809890747,1.3580195903778076,2.5704774856567383,3.09250283241272,280.20787992477415,275.40552988052366,283.7456697463989,337.4210800170898,320.7527565002441,305.55935134887693,30.1877498626709,28.58740234375,28.228748321533203,262.7203210830688,270.74237003326414,0.0046463265419006,0.0035456092357635,486.4282531738281,480.72698974609375,22.7656364440918,22.475868225097656,302047.5149154663,1217895.4124450684,1221191.3108825684,1208862.2093200684,12.032469749450684,12.036131858825684,350341.7730331421,301147.4370956421,307.871923828125,259.3787502288818,302.7787097930908,308.55055084228513,7.089999198913574,35.06999969482422,30.01000022888184,5.620492299397786e-05,1966.14404296875,24.5139102935791,25.155975341796875,5.3024001121521,2.805243730545044,4.232259750366211,1.0253902673721311,0.8383920788764954,0.6334447860717773,6.261969566345215,265.9666442871094,24.906883239746094,636.5358276367188,285.4735107421875,2.42801284790039,1.2903575897216797,599.8627319335938,671.7377319335938,20.92,8.14
2025-01-23 14:48:04+01:00,2.0,525.987548828125,29.956443786621094,1.3574975728988647,1.634827733039856,1.3644120693206787,2.5813913345336914,3.1054935455322266,280.1578797340393,275.40552988052366,283.72567024230955,337.4110778808593,320.3727554321289,305.56934967041013,30.1877498626709,28.596710205078125,28.218748092651367,262.7203210830688,270.7323700428009,0.0046630816459655,0.0035243933200836,486.4029846191406,480.706298828125,22.78995513916016,22.25390625,304488.9211654663,1220580.9593200684,1217407.1311950684,1208862.2093200684,12.038573265075684,12.044676780700684,357177.7105331421,309936.4995956421,308.08720245361326,259.817142868042,302.78871002197263,308.55055084228513,7.085000038146973,35.07999801635742,30.01000022888184,5.544195810953776e-05,1983.49755859375,24.976322174072266,24.40550422668457,5.3024001121521,2.340130090713501,4.326916694641113,1.033610224723816,0.86013263463974,0.638858437538147,6.247724533081055,265.9120178222656,24.97661590576172,636.0078125,285.4182434082031,2.4277894496917725,1.2905114889144895,599.6324462890625,672.0517578125,20.92,8.14
2025-01-23 14:48:06+01:00,2.0,526.4071655273438,29.974853515625,1.340442419052124,1.6354655027389526,1.3620378971099854,2.5483531951904297,3.094601631164551,280.1378797531128,275.40552988052366,283.7056697845459,337.4310821533203,320.4627555847168,305.53935089111326,30.20775032043457,28.596710205078125,28.248748779296875,262.6903203964233,270.76237025260923,0.0046670246124267,0.0035488936901092,486.4254150390625,480.673095703125,22.78757095336914,22.41971778869629,296935.8205795288,1226318.2640075684,1219726.4671325684,1221679.5921325684,12.047118186950684,12.061766624450684,343749.9761581421,296630.8355331421,307.67295303344724,258.5245231628418,302.8087085723877,308.53055038452146,7.087500095367432,35.06999969482422,30.01000022888184,5.569627973768446e-05,1965.3431396484373,24.32464027404785,24.81006622314453,5.3024001121521,2.5742850303649902,4.30570125579834,1.014188289642334,0.8321802020072937,0.6363335847854614,6.307125568389893,264.43707275390625,24.921836853027344,636.366943359375,285.5285339355469,2.42689847946167,1.2905068397521973,599.6027221679688,671.6905517578125,20.92,8.14
2025-01-23 14:48:08+01:00,2.0,526.4403076171875,29.944942474365234,1.3497155904769895,1.638125240802765,1.3633341789245603,2.5657432079315186,3.1066830158233643,280.1278797626495,275.40552988052366,283.7156700134277,337.4210800170898,320.6277565002441,305.5543502807617,30.20775032043457,28.594070434570312,28.23874855041504,262.71032037734983,270.76237025260923,0.0046670246124267,0.0035488936901092,486.4254150390625,480.6876831054688,22.78757095336914,22.34218978881836,297050.2614974976,1222900.2952575684,1217529.2015075684,1212951.5647888184,12.037352561950684,12.042845726013184,347473.1206893921,298889.1363143921,307.89688911437986,258.6143549919128,302.8087085723877,308.5405506134033,7.092499732971191,35.06999969482422,30.03999900817871,5.559455023871528e-05,1976.51171875,24.6194486618042,24.618826866149902,5.3024001121521,2.474455714225769,4.280843496322632,1.0238234996795654,0.8447582721710205,0.6373366117477417,6.268933534622192,265.5296325683594,25.09170627593994,636.800537109375,285.5287322998047,2.429144501686096,1.2905133366584778,599.6781921386719,,20.92,8.14
2025-01-23 14:48:10+01:00,2.0,526.4734497070312,29.91503143310547,1.3589887619018557,1.6407849788665771,1.3646304607391355,2.5831332206726074,3.1187644004821777,280.11787977218626,275.40552988052366,283.72567024230955,337.4110778808593,320.79275741577146,305.56934967041013,30.20775032043457,28.5914306640625,28.228748321533203,262.73032035827634,270.76237025260923,0.0046670246124267,0.0035488936901092,486.4254150390625,480.7022705078125,22.78757095336914,22.26466178894043,297164.7024154663,1219482.3265075684,1215331.9358825684,1204223.5374450684,12.027586936950684,12.023924827575684,351196.2652206421,301147.4370956421,308.1208251953125,258.70418682098386,302.8087085723877,308.55055084228513,7.090000152587891,35.06999969482422,30.0,5.645924038357205e-05,2018.29345703125,24.914257049560547,24.42758750915528,5.3024001121521,2.374626398086548,4.255985736846924,1.0334587097167969,0.8573363423347473,0.638339638710022,6.230741500854492,266.6221923828125,25.26157569885254,637.234130859375,285.5289306640625,2.4313905239105225,1.2905198335647583,599.753662109375,672.0374755859375,20.92,8.14
2025-01-23 14:48:12+01:00,2.0,526.1202392578125,29.89518547058105,1.3502451181411743,1.6320360898971558,1.3599761724472046,2.564711093902588,3.099956512451172,280.11787977218626,275.3555299282074,283.7456697463989,337.4210800170898,320.5027565002441,305.53935089111326,30.20775032043457,28.6175537109375,28.228748321533203,262.70032062530515,270.7323700428009,0.0046525440216064,0.0035175471305847,486.3638916015625,480.7466735839844,22.827625274658203,22.268949508666992,300216.4602279663,1215331.9358825684,1222534.0843200684,1223022.3655700684,12.042235374450684,12.034911155700684,343994.1167831421,298461.8902206421,308.2048820495605,259.18732204437254,302.78871002197263,308.53055038452146,7.085000038146973,35.06999969482422,30.03999900817871,5.6001463996039495e-05,2053.22265625,24.572961807250977,24.273269653320312,5.3024001121521,2.391958713531494,4.275986194610596,1.0177370309829712,0.8434953093528748,0.6381977200508118,6.2234787940979,266.4856262207031,24.79549598693848,636.2574462890625,285.4722595214844,2.427934408187866,1.290316820144653,599.670166015625,672.05126953125,20.92,8.14
2025-01-23 14:48:14+01:00,2.0,527.7510375976562,30.029584884643555,1.3385276794433594,1.6277772188186646,1.357260823249817,2.534266710281372,3.0819101333618164,280.09787979125974,275.3555299282074,283.7456697463989,337.4210800170898,320.2627548217773,305.55935134887693,30.1877498626709,28.615692138671875,28.228748321533203,262.70032062530515,270.7323700428009,0.0046396303176879,0.003531601190567,486.3572082519531,480.7668151855469,22.754669189453125,22.479053497314453,301360.8694076538,1206787.0140075684,1216918.8499450684,1212646.3890075684,12.010497093200684,12.065428733825684,345703.1011581421,299682.5933456421,307.66870346069334,258.8537143707275,302.7787097930908,308.53055038452146,7.079999923706055,35.06999969482422,30.0,5.62557856241862e-05,1976.378173828125,24.87190818786621,24.139562606811523,5.3024001121521,2.3804028034210205,4.243246078491211,1.019795536994934,0.848886251449585,0.635845959186554,6.261675357818604,265.5023193359375,25.236217498779297,636.3718872070312,285.52984619140625,2.426690101623535,1.2902752161026,599.5609130859375,671.7723999023438,20.92,8.14
2025-01-23 14:48:16+01:00,2.0,527.5976867675781,30.037287712097168,1.3603578805923462,1.6319425702095032,1.358937442302704,2.5521072149276733,3.091722130775452,280.107879781723,275.3555299282074,283.7356699943542,337.4310821533203,320.4127544403076,305.56435050964353,30.19775009155273,28.614761352539062,28.23874855041504,262.710320854187,270.7323700428009,0.0046467468738555,0.0035272480249404,486.3550567626953,480.75428771972656,22.74918556213379,22.37022304534912,299300.9328842163,1210204.9827575684,1213012.5999450684,1211547.7561950684,12.022704124450684,12.041014671325684,351867.6519393921,299987.7691268921,307.72383918762205,259.2918514251709,302.7837099075317,308.53055038452146,7.082499980926514,35.06999969482422,30.01999855041504,5.7171342637803816e-05,2028.75,24.775325775146484,24.221089363098145,5.3024001121521,2.3761805295944214,4.24050235748291,1.0156515836715698,0.847316712141037,0.63801309466362,6.191586017608643,265.5227966308594,24.95762729644776,636.7304382324219,285.5298767089844,2.428687810897827,1.2903011441230774,599.5777893066406,,20.92,8.14
2025-01-23 14:48:18+01:00,2.0,527.4443359375,30.04499053955078,1.382188081741333,1.6361079216003418,1.3606140613555908,2.5699477195739746,3.101534128189087,280.11787977218626,275.3555299282074,283.72567024230955,337.4410842895508,320.56275405883787,305.56934967041013,30.20775032043457,28.61383056640625,28.248748779296875,262.7203210830688,270.7323700428009,0.0046538634300231,0.0035228948593139,486.3529052734375,480.7417602539063,22.743701934814453,22.26139259338379,297240.9963607788,1213622.9515075684,1209106.3499450684,1210449.1233825684,12.034911155700684,12.016600608825684,358032.2027206421,300292.9449081421,307.7789749145508,259.72998847961424,302.78871002197263,308.53055038452146,7.087499618530273,35.04999923706055,30.01000022888184,5.6815291510687934e-05,1986.834716796875,24.67874336242676,24.30261611938477,5.3024001121521,2.3719582557678223,4.237758636474609,1.0115076303482056,0.845747172832489,0.640180230140686,6.121496677398682,265.54327392578125,24.67903709411621,637.0889892578125,285.5299072265625,2.430685520172119,1.290327072143555,599.5946655273438,672.1002197265625,20.92,8.14
2025-01-23 14:48:20+01:00,2.0,526.5320434570312,29.87729454040528,1.351996898651123,1.6268855333328247,1.353110909461975,2.5844719409942627,3.089547872543335,280.1378797531128,275.33552994728086,283.72567024230955,337.4310821533203,320.7527565002441,305.56934967041013,30.20775032043457,28.608428955078125,28.248748779296875,262.70032062530515,270.7223700523376,0.0046332883834838,0.0035369126796722,486.3939208984375,480.7507019042969,22.780418395996094,22.442880630493164,298690.5813217163,1212402.2483825684,1207397.3655700684,1205322.1702575684,12.041014671325684,12.050780296325684,348998.9995956421,302123.9995956421,308.15024795532224,259.4008382797241,302.78871002197263,308.5005516052246,7.06749963760376,35.06999969482422,30.01999855041504,5.661183675130208e-05,1992.88623046875,24.13417625427246,24.317296981811523,5.3024001121521,2.641568899154663,4.251739501953125,1.0082838535308838,0.8256470561027527,0.6346286535263062,6.221968650817871,265.39306640625,24.49417304992676,636.6578369140625,285.528076171875,2.428762435913086,1.2903084754943848,599.6000366210938,671.83984375,20.92,8.14
2025-01-23 14:48:22+01:00,2.0,527.6962280273438,29.969558715820312,1.3326307535171509,1.6272549629211426,1.3564801216125488,2.568366289138794,3.0974011421203613,280.18787994384763,275.33552994728086,283.72567024230955,337.4410842895508,320.3527549743652,305.5793518066406,30.1877498626709,28.613037109375,28.25874900817871,262.73032035827634,270.7123700618744,0.0046404948234558,0.0035203504562377,486.3643798828125,480.6605529785156,22.77994155883789,22.23291778564453,306396.2697982788,1225829.9827575684,1222412.0140075684,1217895.4124450684,12.045897483825684,12.026366233825684,355346.6558456421,312622.0464706421,307.9944480895996,259.4742769241333,302.8087085723877,308.4905494689941,7.069999694824219,35.04999923706055,30.0,5.661183675130208e-05,1990.616943359375,24.6543025970459,25.06604385375977,5.3024001121521,2.492711067199707,4.306916236877441,1.019492506980896,0.8458887934684753,0.6378768086433411,6.261675357818604,268.24737548828125,24.68419647216797,636.2211303710938,285.5570373535156,2.429002046585083,1.2906614542007446,599.8720092773438,672.1185302734375,20.92,8.14
2025-01-23 14:48:24+01:00,2.0,527.5888671875,29.98086452484131,1.3457700610160828,1.6299245357513428,1.3573984503746033,2.574658751487732,3.099078297615052,280.19287981987,275.33552994728086,283.7156700134277,337.4360832214355,320.43275489807127,305.5693515777588,30.20275020599365,28.613037109375,28.25874900817871,262.71032037734983,270.717370057106,0.0046430277824401,0.0035342710018157,486.3560333251953,480.6713562011719,22.76468276977539,22.149736404418945,305328.1545639038,1227233.7913513184,1217285.0608825684,1210815.3343200684,12.034300804138184,12.055052757263184,356140.1128768921,311401.3433456421,308.06184043884275,259.05184307098386,302.7987092971801,308.5105499267578,7.074999809265137,35.04999923706055,30.01000022888184,5.6815291510687934e-05,2020.4737548828125,24.682477951049805,25.12977600097656,5.3024001121521,2.442889213562012,4.287064075469971,1.021454095840454,0.846360981464386,0.637570708990097,6.271520376205444,267.2094421386719,24.779277801513672,636.5909423828125,285.5433959960937,2.430432915687561,1.290555775165558,599.8948669433594,,20.92,8.14
2025-01-23 14:48:26+01:00,2.0,527.4815063476562,29.992170333862305,1.3589093685150146,1.632594108581543,1.3583167791366575,2.58095121383667,3.100755453109741,280.1978796958923,275.33552994728086,283.7056697845459,337.4310821533203,320.5127548217773,305.55935134887693,30.217750549316406,28.613037109375,28.25874900817871,262.6903203964233,270.7223700523376,0.0046455607414245,0.0035481915473937,486.3476867675781,480.6821594238281,22.74942398071289,22.06655502319336,304260.0393295288,1228637.5999450684,1212158.1077575684,1203735.2561950684,12.022704124450684,12.083739280700684,356933.5699081421,310180.6402206421,308.1292327880859,258.62940921783445,302.78871002197263,308.53055038452146,7.072499752044678,35.06999969482422,30.01000022888184,5.559455023871528e-05,1985.499755859375,24.71065330505371,25.19350814819336,5.3024001121521,2.3930673599243164,4.2672119140625,1.0234156847000122,0.8468331694602966,0.637264609336853,6.281365394592285,266.1715087890625,24.87435913085937,636.9607543945312,285.5297546386719,2.431863784790039,1.290450096130371,599.917724609375,672.33935546875,20.92,8.14
2025-01-23 14:48:28+01:00,2.0,528.467529296875,30.026371002197266,1.3386826515197754,1.6360359191894531,1.361247420310974,2.537216186523437,3.100792407989502,280.18787994384763,275.31552996635435,283.72567024230955,337.4410842895508,320.7727569580078,305.5193504333496,30.217750549316406,28.6182861328125,28.25874900817871,262.73032035827634,270.7123700618744,0.0046455607414245,0.00353058552742,486.3352661132813,480.7551879882813,22.763729095458984,22.40624046325684,302352.6906967163,1217651.2718200684,1208984.2796325684,1213256.7405700684,12.030028343200684,12.056883811950684,357299.7808456421,309936.4995956421,308.09140625,258.8537143707275,302.78871002197263,308.53055038452146,7.072500228881836,35.06999969482422,30.01999855041504,5.569627973768446e-05,1988.2586669921875,24.966459274291992,24.46442031860352,5.3024001121521,2.3612656593322754,4.284187316894531,1.0278810262680054,0.8546538352966309,0.6369211077690125,6.2134785652160645,265.55694580078125,24.48680877685547,636.62890625,285.4717102050781,2.428629398345948,1.2902992963790894,599.5865478515625,671.8690185546875,20.92,8.14
2025-01-23 14:48:30+01:00,2.0,527.682861328125,30.016944885253903,1.3504416942596436,1.6342540979385376,1.3627586364746094,2.5673208236694336,3.1068761348724365,280.1578797340393,275.31552996635435,283.72567024230955,337.4310821533203,320.4327568054199,305.53935089111326,30.217750549316406,28.6251220703125,28.25874900817871,262.70032062530515,270.7123700618744,0.0046530232429504,0.00353058552742,486.3352661132813,480.8079833984375,22.763729095458984,22.44239044189453,300597.9299545288,1211913.9671325684,1214233.3030700684,1218261.6233825684,12.015379905700684,12.031249046325684,347290.0152206421,299316.3824081421,308.0745948791504,258.6593202590942,302.8087085723877,308.53055038452146,7.074999809265137,35.029998779296875,30.0,5.539109547932943e-05,2014.19970703125,25.27620887756348,23.24696159362793,5.3024001121521,2.148344755172729,4.17800760269165,1.038897156715393,0.8664953708648682,0.6377535462379456,6.138506412506104,266.0212707519531,24.530986785888672,636.4925537109375,285.4727783203125,2.42809534072876,1.2903335094451904,599.590576171875,671.8015747070312,20.92,8.14
2025-01-23 14:48:32+01:00,2.0,527.7667236328125,29.9963436126709,1.3505234122276306,1.637021541595459,1.3635846972465515,2.552113175392151,3.108641982078552,280.15287985801695,275.31552996635435,283.7106698989868,337.4310821533203,320.5877555847168,305.5193504333496,30.21275043487549,28.628189086914062,28.26374912261963,262.710320854187,270.7123700618744,0.0046584203243255,0.0035388975143432,486.3409881591797,480.8081207275391,22.75562286376953,22.29523277282715,301704.19216156006,1212585.3538513184,1214111.2327575684,1219848.5374450684,12.014159202575684,12.029417991638184,348754.8589706421,304321.2652206421,308.1208271026611,258.42590656280515,302.8137086868286,308.53055038452146,7.07249927520752,35.02000045776367,30.01000022888184,5.62557856241862e-05,2004.41064453125,25.10133457183838,23.973971366882324,5.3024001121521,2.238464832305908,4.205626726150513,1.0312223434448242,0.8552235066890717,0.6377287209033966,6.178115129470825,265.7959289550781,24.690195083618164,636.7824401855469,285.47352600097656,2.4298752546310425,1.290122628211975,599.6929321289062,,20.92,8.14
2025-01-23 14:48:34+01:00,2.0,527.8505859375,29.97574234008789,1.3506051301956177,1.6397889852523804,1.3644107580184937,2.536905527114868,3.110407829284668,280.1478799819946,275.31552996635435,283.69566955566404,337.4310821533203,320.74275436401365,305.4993499755859,30.20775032043457,28.631256103515625,28.268749237060547,262.7203210830688,270.7123700618744,0.0046638174057006,0.0035472095012664,486.3467102050781,480.8082580566406,22.74751663208008,22.14807510375977,302810.4543685913,1213256.7405700684,1213989.1624450684,1221435.4515075684,12.012938499450684,12.027586936950684,350219.7027206421,309326.1480331421,308.16705932617185,258.1924928665161,302.8187088012695,308.53055038452146,7.07249927520752,35.04999923706055,30.0,5.671356201171876e-05,2019.9398193359373,24.92646026611328,24.70098114013672,5.3024001121521,2.328584909439087,4.233245849609375,1.0235475301742554,0.8439516425132751,0.6377038955688477,6.217723846435547,265.5705871582031,24.849403381347656,637.0723266601562,285.4742736816406,2.431655168533325,1.2899117469787598,599.7952880859375,671.8082275390625,20.92,8.14
2025-01-23 14:48:36+01:00,2.0,526.4072875976562,29.96662139892578,1.3375388383865356,1.6366790533065796,1.363999366760254,2.5350866317749023,3.102057933807373,280.1778797149658,275.31552996635435,283.72567024230955,337.4210800170898,320.55275573730466,305.4993499755859,30.20775032043457,28.621490478515625,28.25874900817871,262.70032062530515,270.69237008094785,0.0046595973968505,0.0035085322856903,486.3843994140625,480.7863464355469,22.771358489990234,22.50985336303711,294418.1442260742,1223632.7171325684,1219726.4671325684,1212524.3186950684,12.008055686950684,12.036131858825684,355834.9370956421,306884.7417831421,307.867700958252,258.562109375,302.78871002197263,308.4805511474609,7.067500114440918,35.04999923706055,30.0,5.6052330864800345e-05,1998.314697265625,25.143478393554688,24.90407943725586,5.3024001121521,2.245863676071167,4.258722305297852,1.029985785484314,0.8635743856430054,0.6383538246154785,6.34646463394165,264.7921447753906,25.031394958496094,636.0553588867188,285.33514404296875,2.4265291690826416,1.289957046508789,599.8168334960938,671.7120971679688,20.92,8.14
2025-01-23 14:48:38+01:00,2.0,526.2392272949219,29.94970798492432,1.336934506893158,1.636129379272461,1.363642334938049,2.53575599193573,3.1032373905181885,280.1628798484802,275.30052998065946,283.7156700134277,337.42608108520506,320.3677562713623,305.4943508148193,30.20775032043457,28.626144409179688,28.26374912261963,262.70032062530515,270.6873700857162,0.0046625211238861,0.0035124086141586,486.3617401123047,480.7899169921875,22.76754379272461,22.431358337402344,299720.561504364,1219604.3968200684,1217285.0608825684,1214416.4085388184,12.008666038513184,12.050169944763184,348937.9644393921,302123.9995956421,308.02158203125,258.911528968811,302.7987092971801,308.49055137634275,7.069999694824219,35.04999923706055,29.979999542236328,5.62557856241862e-05,1992.1297607421875,24.69470691680908,24.892895698547363,5.3024001121521,2.2987688779830933,4.267211437225342,1.0188427567481997,0.8495087325572968,0.6396254599094391,6.266479253768921,266.2056427001953,24.989049911499023,636.1582641601562,285.34869384765625,2.427543878555298,1.2899876832962036,599.7989807128906,,20.92,8.14
2025-01-23 14:48:40+01:00,2.0,526.0711669921875,29.93279457092285,1.3363301753997805,1.6355797052383425,1.3632853031158447,2.5364253520965576,3.104416847229004,280.1478799819946,275.2855299949646,283.7056697845459,337.4310821533203,320.1827568054199,305.4893516540527,30.20775032043457,28.63079833984375,28.268749237060547,262.70032062530515,270.6823700904846,0.0046654448509216,0.0035162849426269,486.3390808105469,480.7934875488281,22.763729095458984,22.35286331176757,305022.9787826538,1215576.0765075684,1214843.6546325684,1216308.4983825684,12.009276390075684,12.064208030700684,342040.9917831421,297363.2574081421,308.175463104248,259.26094856262205,302.8087085723877,308.5005516052246,7.067500114440918,35.029998779296875,29.979999542236328,5.6662699381510415e-05,1981.76220703125,24.24593544006348,24.881711959838867,5.3024001121521,2.3516740798950195,4.275700569152832,1.007699728012085,0.8354430794715881,0.6408970952033997,6.186493873596191,267.619140625,24.94670486450196,636.2611694335938,285.3622436523437,2.428558588027954,1.2900183200836182,599.7811279296875,672.2081298828125,20.92,8.14
2025-01-23 14:48:42+01:00,2.0,527.3015747070312,30.048248291015625,1.350733757019043,1.6331087350845337,1.3571044206619265,2.5672314167022705,3.1039185523986816,280.11787977218626,275.2855299949646,283.69566955566404,337.4410842895508,320.56275405883787,305.4993499755859,30.20775032043457,28.62265014648437,28.268749237060547,262.6803211212158,270.6823700904846,0.0046444082260131,0.003545888185501,486.369140625,480.83148193359375,22.76611328125,22.474634170532227,297698.7600326538,1219604.3968200684,1216064.3577575684,1220458.8890075684,12.005614280700684,12.019042015075684,350341.7730331421,300170.8745956421,307.9226249694824,259.3492998123169,302.8087085723877,308.4905494689941,7.064999580383301,35.04999923706055,29.939998626708984,5.640837775336371e-05,2018.2044677734373,24.11417579650879,24.91153717041016,5.3024001121521,2.841707229614258,4.233245849609375,1.0009430646896362,0.8279409408569336,0.6401997804641724,6.23743200302124,265.37939453125,24.1144962310791,636.9599609375,285.3309631347656,2.428529977798462,1.289919376373291,599.4839477539062,671.8561401367188,20.92,8.14
2025-01-23 14:48:44+01:00,2.0,527.2403869628906,30.005184173583984,1.3489899039268494,1.6345582604408264,1.3596471548080444,2.561587691307068,3.1038451194763184,280.08287992477415,275.2755300045013,283.7106698989868,337.4560836791992,320.657755279541,305.4993499755859,30.21275043487549,28.62860107421875,28.26374912261963,262.6803211212158,270.6823700904846,0.0046501665115356,0.0035371897220611,486.3481597900391,480.7974243164063,22.783279418945312,22.418835639953613,297431.73122406006,1220580.9593200684,1218383.6936950684,1216308.4983825684,12.002562522888184,12.032469749450684,350402.8081893921,301025.3667831421,307.9543117523193,259.16828670501707,302.8087085723877,308.4855503082275,7.079999923706055,35.04999923706055,29.94999885559082,5.65101072523329e-05,2038.80615234375,24.58010959625244,24.765323638916016,5.3024001121521,2.544374108314514,4.224750518798828,1.016568899154663,0.8437648713588715,0.6391264200210571,6.191471338272095,265.0789489746094,24.371926307678223,636.8304138183594,285.3326416015625,2.4288554191589355,1.2899248003959656,599.6248168945312,,20.92,8.14
2025-01-23 14:48:46+01:00,2.0,527.17919921875,29.962120056152344,1.3472460508346558,1.6360077857971191,1.3621898889541626,2.555943965911865,3.103771686553955,280.04788007736204,275.26553001403806,283.72567024230955,337.47108306884763,320.7527565002441,305.4993499755859,30.217750549316406,28.634552001953125,28.25874900817871,262.6803211212158,270.6823700904846,0.0046559247970581,0.0035284912586212,486.3271789550781,480.7633666992188,22.800445556640625,22.363037109375,297164.7024154663,1221557.5218200684,1220703.0296325684,1212158.1077575684,11.999510765075684,12.045897483825684,350463.8433456421,301879.8589706421,307.9859985351562,258.98727359771726,302.8087085723877,308.4805511474609,7.067500114440918,35.02000045776367,29.939998626708984,5.671356201171876e-05,1966.589111328125,25.046043395996094,24.619110107421875,5.3024001121521,2.2470409870147705,4.216255187988281,1.03219473361969,0.8595888018608093,0.6380530595779419,6.145510673522949,264.77850341796875,24.629356384277344,636.7008666992188,285.3343200683594,2.429180860519409,1.28993022441864,599.7656860351562,672.0123901367188,20.92,8.14
2025-01-23 14:48:48+01:00,2.0,526.6968383789062,29.90970230102539,1.3374723196029663,1.6345545053482056,1.3633452653884888,2.5375306606292725,3.103776454925537,280.0378798484802,275.26553001403806,283.72567024230955,337.4610809326172,320.32275619506834,305.4893516540527,30.217750549316406,28.62689208984375,28.268749237060547,262.6903203964233,270.6823700904846,0.0046594505310058,0.0035354077816009,486.32861328125,480.8154296875,22.77374267578125,22.41850471496582,299911.2844467163,1226074.1233825684,1220214.7483825684,1206298.7327575684,12.014159202575684,12.050780296325684,353637.6714706421,304199.1949081421,307.63048400878904,259.27567329406736,302.8187088012695,308.4905494689941,7.079999923706055,35.02000045776367,29.939998626708984,5.630664825439453e-05,2001.0289306640625,24.941387176513672,24.814685821533203,5.3024001121521,2.251625299453736,4.165252685546875,1.027552843093872,0.8566722869873047,0.6391540765762329,6.233188629150391,266.90899658203125,24.941659927368164,636.1390991210938,285.3349609375,2.426499843597412,1.2898969650268557,599.6620483398438,671.969482421875,20.92,8.14
2025-01-23 14:48:50+01:00,2.0,526.5468444824219,29.9368257522583,1.3410717844963074,1.6367396116256714,1.362535536289215,2.5444374084472656,3.1067147254943848,280.0578798294067,275.2555299043655,283.7106698989868,337.4760803222656,320.44775619506834,305.4793514251709,30.217750549316406,28.62411499023437,28.26374912261963,262.66532077789304,270.67737009525297,0.0046615288257598,0.0035150961875915,486.3400573730469,480.7914123535156,22.783279418945312,22.44111156463623,296325.48093795776,1222167.8733825684,1217162.9905700684,1209472.5608825684,12.007445335388184,12.042845726013184,349487.2808456421,300903.2964706421,307.97021903991697,259.3124865531921,302.7987092971801,308.4905494689941,7.085000038146973,35.029998779296875,29.939998626708984,5.584887186686198e-05,1982.78564453125,24.491276741027832,24.721898078918457,5.3024001121521,2.633771061897278,4.163126707077026,1.0155560374259949,0.8434601724147797,0.6400890946388245,6.186474800109863,266.3149108886719,24.72527885437012,636.6435546875,285.3489074707031,2.4287326335906982,1.2899677753448486,599.70849609375,,20.92,8.14
2025-01-23 14:48:52+01:00,2.0,526.3968505859375,29.96394920349121,1.3446712493896484,1.6389247179031372,1.3617258071899414,2.551344156265259,3.1096529960632324,280.07787981033323,275.24552979469297,283.69566955566404,337.49107971191404,320.57275619506834,305.46935119628904,30.217750549316406,28.621337890625,28.25874900817871,262.6403211593628,270.67237010002134,0.0046636071205139,0.0034947845935821,486.35150146484375,480.7673950195313,22.79281616210937,22.46371841430664,292739.6774291992,1218261.6233825684,1214111.2327575684,1212646.3890075684,12.000731468200684,12.034911155700684,345336.8902206421,297607.3980331421,308.3099540710449,259.3492998123169,302.7787097930908,308.4905494689941,7.079999923706055,35.029998779296875,29.94999885559082,5.640837775336371e-05,1973.619384765625,24.041166305541992,24.62911033630371,5.3024001121521,3.0159168243408203,4.161000728607178,1.0035592317581177,0.8302480578422546,0.641024112701416,6.139760971069336,265.7208251953125,24.50889778137207,637.1480102539062,285.36285400390625,2.4309654235839844,1.2900385856628418,599.7549438476562,672.4814453125,20.92,8.14
2025-01-23 14:48:54+01:00,2.0,527.1612548828125,30.02248764038086,1.3412587642669678,1.6337000131607056,1.360511064529419,2.5392708778381348,3.0929207801818848,280.0678800582885,275.24552979469297,283.72567024230955,337.511083984375,320.80275573730466,305.4993499755859,30.217750549316406,28.63803100585937,28.268749237060547,262.670320892334,270.6623701095581,0.0046490030288696,0.0035308351516723,486.3319396972656,480.790771484375,22.75228500366211,22.342504501342773,302963.0422592163,1215820.2171325684,1215942.2874450684,1220580.9593200684,12.014159202575684,12.001952171325684,351928.6870956421,302612.2808456421,307.7578491210937,258.6368869781494,302.8087085723877,308.4905494689941,7.072500228881836,35.029998779296875,29.92999839782715,5.6662699381510415e-05,2013.7103271484373,25.068506240844727,24.933921813964844,5.3024001121521,2.31090784072876,4.233245849609375,1.0382740497589111,0.8565208315849304,0.6345030069351196,6.115749359130859,266.66314697265625,25.18607521057129,636.5890502929688,285.3617858886719,2.4283652305603027,1.2900034189224243,599.7300415039062,672.1287231445312,20.92,8.14
2025-01-23 14:48:56+01:00,2.0,527.6085205078125,30.02653980255127,1.3393986225128174,1.6355925798416138,1.363714635372162,2.542069911956787,3.104241847991944,280.0928799152374,275.2355298042297,283.7156700134277,337.5010818481445,320.55275573730466,305.4993499755859,30.217750549316406,28.634841918945312,28.268749237060547,262.6753210067749,270.6673701047897,0.0046602957248687,0.0035247539281845,486.3474426269531,480.7714691162109,22.77493476867676,22.36000061035156,303306.36501312256,1215087.7952575684,1216430.5686950684,1216918.8499450684,12.020873069763184,11.991576194763184,351562.4761581421,301452.6128768921,307.88460006713865,259.0775002479553,302.8087085723877,308.4905494689941,7.059999942779541,35.0099983215332,29.939998626708984,5.610319349500868e-05,1984.83251953125,25.08225154876709,24.98501777648925,5.3024001121521,2.1665321588516235,4.239615678787232,1.0345118641853333,0.8597600162029266,0.638628363609314,6.168859004974365,266.499267578125,25.1311674118042,636.2804260253906,285.3899383544922,2.4277600049972534,1.2900989055633545,599.7451782226562,,20.92,8.14
2025-01-23 14:48:58+01:00,2.0,528.0557861328125,30.03059196472168,1.337538480758667,1.637485146522522,1.3669182062149048,2.5448689460754395,3.115562915802002,280.11787977218626,275.22552981376646,283.7056697845459,337.49107971191404,320.30275573730466,305.4993499755859,30.217750549316406,28.63165283203125,28.268749237060547,262.6803211212158,270.67237010002134,0.0046715884208679,0.0035186727046966,486.3629455566406,480.7521667480469,22.797584533691406,22.37749671936035,303649.6877670288,1214355.3733825684,1216918.8499450684,1213256.7405700684,12.027586936950684,11.981200218200684,351196.2652206421,300292.9449081421,308.0113510131836,259.5181135177612,302.8087085723877,308.4905494689941,7.052500247955322,35.029998779296875,29.94999885559082,5.620492299397786e-05,2016.2020263671875,25.095996856689453,25.036113739013672,5.3024001121521,2.022156476974488,4.245985507965088,1.0307496786117554,0.8629992008209229,0.6427537202835083,6.221968650817871,266.3353881835937,25.07625961303711,635.9718017578125,285.4180908203125,2.427154779434204,1.290194392204285,599.7603149414062,672.082275390625,20.92,8.14
2025-01-23 14:49:00+01:00,2.0,526.0691528320312,29.948013305664062,1.3291542530059814,1.6237943172454834,1.354057550430298,2.516797542572021,3.0747084617614746,280.1378797531128,275.24552979469297,283.7056697845459,337.5210784912109,320.342756652832,305.53935089111326,30.217750549316406,28.6318359375,28.25874900817871,262.70032062530515,270.6423701286316,0.0046303625106811,0.0035300440788269,486.3419494628906,480.7835998535156,22.77803421020508,22.20594787597656,300597.9299545288,1218749.9046325684,1218505.7640075684,1213012.5999450684,12.005614280700684,12.017821311950684,347290.0152206421,303832.9839706421,308.46903839111326,259.01695289611814,302.8187088012695,308.4805511474609,7.055000305175781,35.029998779296875,29.94999885559082,5.6052330864800345e-05,2010.4620361328125,24.737775802612305,24.410789489746094,5.3024001121521,2.499481201171875,4.255702018737793,1.0386557579040527,0.8453954458236694,0.6308505535125732,6.139760971069336,266.5948791503906,24.748077392578125,636.9483032226562,285.3622436523437,2.43082857131958,1.2900183200836182,599.8397827148438,672.3488159179688,20.92,8.14
2025-01-23 14:49:02+01:00,2.0,526.7716979980469,29.985350608825684,1.3255742192268372,1.6300050020217896,1.3568209409713743,2.5143626928329468,3.0918450355529785,280.1428798675537,275.2555299043655,283.7056697845459,337.5460800170898,320.60275688171384,305.5293506622314,30.22774982452393,28.641281127929688,28.278748512268063,262.6853207588196,270.6423701286316,0.0046390800476074,0.0035222361087799,486.3109588623047,480.7537231445313,22.79233932495117,22.18876552581787,301360.8694076538,1212829.4944763184,1211608.7913513184,1215759.1819763184,12.009276390075684,12.031249046325684,349914.5269393921,303344.7027206421,308.1176704406738,259.19417037963865,302.8187088012695,308.49055137634275,7.055000305175781,35.02000045776367,29.959999084472656,5.549282497829861e-05,1978.157958984375,24.85946655273437,24.7097110748291,5.3024001121521,2.4071191549301147,4.200478076934815,1.0315518379211426,0.8510562777519226,0.635696142911911,6.188443422317505,266.30125427246094,24.86478042602539,637.1100463867188,285.41798400878906,2.431160449981689,1.2901911735534668,599.7583312988281,,20.92,8.14
2025-01-23 14:49:04+01:00,2.0,527.4742431640625,30.022687911987305,1.3219941854476929,1.6362156867980957,1.3595843315124512,2.511927843093872,3.1089816093444824,280.1478799819946,275.26553001403806,283.7056697845459,337.5710815429687,320.8627571105957,305.5193504333496,30.237749099731445,28.65072631835937,28.298748016357425,262.670320892334,270.6423701286316,0.0046477975845336,0.0035144281387329,486.2799682617188,480.7238464355469,22.806644439697266,22.17158317565918,302123.8088607788,1206909.0843200684,1204711.8186950684,1218505.7640075684,12.012938499450684,12.044676780700684,352539.0386581421,302856.4214706421,307.76630249023435,259.3713878631592,302.8187088012695,308.5005516052246,7.039999961853027,35.0099983215332,29.959999084472656,5.569627973768446e-05,2007.125,24.981157302856445,25.00863265991211,5.3024001121521,2.3147571086883545,4.145254135131836,1.0244479179382324,0.8567171096801758,0.6405417323112488,6.237125873565674,266.00762939453125,24.981483459472656,637.2717895507812,285.4737243652344,2.431492328643799,1.2903640270233154,599.6768798828125,672.4332885742188,20.92,8.14
2025-01-23 14:49:06+01:00,2.0,527.0746459960938,30.030129432678223,1.317178726196289,1.6269004344940186,1.3545817136764526,2.497275114059448,3.0844852924346924,280.1578797340393,275.26553001403806,283.7056697845459,337.5710815429687,320.47275390625,305.4893516540527,30.24774932861328,28.646697998046875,28.27874755859375,262.6903203964233,270.6623701095581,0.0046332197189331,0.0035384886264801,486.3152465820313,480.7959747314453,22.78995513916016,22.496606826782227,295943.9992904663,1207397.3655700684,1204711.8186950684,1209472.5608825684,12.030028343200684,12.041014671325684,350219.7027206421,298339.8199081421,307.7196678161621,259.54003086090086,302.8187088012695,308.4805511474609,7.034999370574951,35.0099983215332,30.0,5.610319349500868e-05,1989.4599609375,24.63651657104492,24.722841262817383,5.3024001121521,2.550070285797119,4.204752445220947,1.0110095739364624,0.8421540856361389,0.6385774612426758,6.227433681488037,266.26710510253906,24.33955764770508,636.3222045898438,285.41529846191406,2.426953911781311,1.2901038527488708,599.5155029296875,,20.92,8.14
2025-01-23 14:49:08+01:00,2.0,526.675048828125,30.03757095336914,1.3256304264068604,1.6328297853469849,1.3598421216011047,2.514903664588928,3.0976979732513428,280.15287985801695,275.2855299949646,283.70066967010496,337.581079864502,320.45275535583494,305.4943508148193,30.242749214172363,28.6436767578125,28.27374839782715,262.68032064437864,270.6473701238632,0.0046520037651062,0.0035285305976867,486.3266906738281,480.86810302734375,22.800683975219727,22.82163047790528,296516.20388031006,1211852.9319763184,1208740.1390075684,1206603.9085388184,12.020262718200684,12.041014671325684,354919.4097518921,305603.0035018921,307.71754493713377,259.3563136100769,302.8187088012695,308.4805511474609,7.03749942779541,35.0099983215332,30.0,5.584887186686198e-05,1972.863037109375,24.687146186828613,24.437049865722656,5.3024001121521,2.520557880401612,4.1983802318573,1.0217597484588623,0.846723735332489,0.6391098201274872,6.176472902297974,266.5265808105469,24.62065315246582,635.3726196289062,285.3568725585937,2.4224154949188232,1.2898436784744265,599.3541259765625,671.5711059570312,20.92,8.14
2025-01-23 14:49:10+01:00,2.0,526.27880859375,29.91288185119629,1.3340821266174316,1.6387591361999512,1.3651025295257568,2.532532215118408,3.110910654067993,280.1478799819946,275.3055299758911,283.69566955566404,337.59107818603513,320.4327568054199,305.4993499755859,30.237749099731445,28.640655517578125,28.268749237060547,262.670320892334,270.6323701381683,0.0046707878112792,0.0035185725688934,486.338134765625,480.7010803222656,22.811412811279297,22.711456298828125,297088.4084701538,1216308.4983825684,1212768.4593200684,1203735.2561950684,12.010497093200684,12.041014671325684,359619.1167831421,312866.1870956421,307.71542205810545,259.1725963592529,302.8187088012695,308.4805511474609,7.047500133514404,35.0,30.01000022888184,5.661183675130208e-05,1979.0479736328125,24.737775802612305,25.794340133666992,5.3024001121521,2.4910454750061035,4.192008018493652,1.0325099229812622,0.8512933850288391,0.6396421790122986,6.12551212310791,266.0895690917969,24.90174865722656,636.2632446289062,285.3311462402344,2.425852060317993,1.28982675075531,599.6013793945312,671.7951049804688,20.92,8.14
