_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 14:49:12+01:00,2.0,526.3079833984375,29.934962272644043,1.335839569568634,1.6418907642364502,1.3658448457717896,2.5361660718917847,3.1172215938568115,280.13287987709043,275.3105299711227,283.7106698989868,337.59107818603513,320.67275657653806,305.5093502044677,30.237749099731445,28.64341735839844,28.27374839782715,262.670320892334,270.63737013339994,0.0046696450710296,0.0035143764019012,486.3188171386719,480.7261657714844,22.79186248779297,22.520713806152344,300903.1057357788,1216369.5335388184,1213012.5999450684,1206664.9436950684,12.010497093200684,12.034911155700684,355712.8667831421,308166.4800643921,307.90551605224607,259.04654493331907,302.8237089157104,308.4855503082275,7.039999961853027,35.0,30.01000022888184,5.706961313883464e-05,1977.26806640625,24.751355171203613,25.243953704833984,5.3024001121521,2.5360898971557617,4.159489631652832,1.023858606815338,0.8529029190540314,0.6424083113670349,6.202514886856079,266.11688232421875,24.63142204284668,636.7156372070312,285.3746337890625,2.4284008741378784,1.290011465549469,599.6983337402344,,20.92,8.14
2025-01-23 14:49:14+01:00,2.0,526.337158203125,29.9570426940918,1.3375970125198364,1.6450223922729492,1.3665871620178225,2.539799928665161,3.12353253364563,280.11787977218626,275.31552996635435,283.72567024230955,337.59107818603513,320.9127563476562,305.5193504333496,30.237749099731445,28.64617919921875,28.27874755859375,262.670320892334,270.6423701286316,0.00466850233078,0.003510180234909,486.2994995117188,480.7512512207031,22.77231216430664,22.32997131347656,304717.8030014038,1216430.5686950684,1213256.7405700684,1209594.6311950684,12.010497093200684,12.028807640075684,351806.6167831421,303466.7730331421,308.0956100463867,258.92049350738523,302.82870903015134,308.4905494689941,7.034999370574951,35.0,30.01000022888184,5.630664825439453e-05,1997.5137939453125,24.76493453979492,24.693567276000977,5.3024001121521,2.58113431930542,4.126971244812012,1.015207290649414,0.8545124530792236,0.6451744437217712,6.279517650604248,266.1441955566406,24.3610954284668,637.1680297851562,285.4181213378906,2.430949687957764,1.290196180343628,599.7952880859375,672.3204345703125,20.92,8.14
2025-01-23 14:49:16+01:00,2.0,526.3180541992188,29.945411682128903,1.3351843357086182,1.6418973207473757,1.3664984703063965,2.5382981300354004,3.121385335922241,280.08788003921507,275.31552996635435,283.7056697845459,337.59107818603513,320.58275451660154,305.4993499755859,30.237749099731445,28.64752197265625,28.268749237060547,262.670320892334,270.6423701286316,0.0046731233596801,0.003510180234909,486.3123779296875,480.8189392089844,22.73273468017578,22.58438491821289,299834.9905014038,1204345.6077575684,1209350.4905700684,1210082.9124450684,12.003172874450684,12.004393577575684,355834.9370956421,305053.6870956421,307.93530120849607,259.1505083084106,302.8087085723877,308.4805511474609,7.042499542236328,35.0099983215332,30.0,5.584887186686198e-05,2042.3211669921875,24.75292205810547,24.567306518554688,5.3024001121521,2.1973893642425537,4.186256408691406,1.0205719470977783,0.8530616164207458,0.6440061330795288,6.12700891494751,266.6358337402344,25.241432189941406,636.818359375,285.47515869140625,2.429516077041626,1.2904102802276611,599.885986328125,672.3097534179688,20.92,8.14
2025-01-23 14:49:18+01:00,2.0,526.6625366210938,29.98048210144043,1.3436272144317627,1.6338908672332764,1.3569313287734983,2.554237604141236,3.103001594543457,280.09787979125974,275.3555299282074,283.69566955566404,337.59107818603513,320.8527549743652,305.5193504333496,30.237749099731445,28.64242553710937,28.298748016357425,262.6403211593628,270.6423701286316,0.0046442780494689,0.0035264296531677,486.3123779296875,480.7252807617188,22.78995513916016,22.171539306640625,304488.9211654663,1213500.8811950684,1208129.7874450684,1206787.0140075684,12.008055686950684,12.004393577575684,352294.8980331421,306396.4605331421,308.0493759155273,258.93533363342283,302.82870903015134,308.4805511474609,7.027499675750732,35.0,30.0,5.722220526801215e-05,1977.802001953125,24.641706466674805,24.412315368652344,5.3024001121521,2.5469229221343994,4.115481853485107,1.0136935710906982,0.8439649343490601,0.6409026980400085,6.1085076332092285,264.8194580078125,25.09626007080078,637.40771484375,285.4168395996094,2.4329733848571777,1.290249943733215,599.8800659179688,672.5305786132812,20.92,8.14
2025-01-23 14:49:20+01:00,2.0,527.7098693847656,29.994330406188965,1.3346481323242188,1.631159007549286,1.3571462631225586,2.538253664970398,3.100655436515808,280.1128798961639,275.3555299282074,283.7106698989868,337.59107818603513,320.7127555847168,305.5293506622314,30.237749099731445,28.63995361328125,28.288747787475582,262.63532104492185,270.63737013339994,0.0046430668830871,0.0035210131406784,486.338134765625,480.72657775878906,22.78614044189453,22.25747871398925,299110.209941864,1220397.8538513184,1210388.0882263184,1205993.5569763184,12.006224632263184,12.014159202575684,352539.0386581421,300964.3316268921,308.0514778137207,258.94646348953245,302.82870903015134,308.4805511474609,7.025000095367432,35.0099983215332,29.979999542236328,5.569627973768446e-05,1988.5255126953125,24.769164085388184,24.482638359069824,5.3024001121521,2.4794410467147827,4.157370567321777,1.024975836277008,0.8487863540649414,0.6392894685268402,6.129758596420288,266.37635803222656,24.8728084564209,636.9113464355469,285.4458923339844,2.4306466579437256,1.2903268933296204,599.9115905761719,,20.92,8.14
2025-01-23 14:49:22+01:00,2.0,528.7572021484375,30.0081787109375,1.3256690502166748,1.6284271478652954,1.3573611974716189,2.5222697257995605,3.098309278488159,280.1278800010681,275.3555299282074,283.72567024230955,337.59107818603513,320.57275619506834,305.53935089111326,30.237749099731445,28.637481689453125,28.27874755859375,262.63032093048093,270.6323701381683,0.0046418557167053,0.003515596628189,486.3638916015625,480.7278747558594,22.782325744628903,22.34341812133789,293731.4987182617,1227294.8265075684,1212646.3890075684,1205200.0999450684,12.004393577575684,12.023924827575684,352783.1792831421,295532.2027206421,308.05357971191404,258.95759334564207,302.82870903015134,308.4805511474609,7.024999618530273,35.0,30.0,5.65101072523329e-05,2014.7783203125,24.89662170410156,24.552961349487305,5.3024001121521,2.411959171295166,4.199259281158447,1.036258101463318,0.8536077737808228,0.6376762390136719,6.151009559631348,267.9332580566406,24.649356842041016,636.4149780273438,285.4749450683594,2.428319931030273,1.2904038429260254,599.943115234375,672.22412109375,20.92,8.14
2025-01-23 14:49:24+01:00,2.0,526.8273315429688,30.005414962768555,1.3316261768341064,1.6224584579467771,1.3497878313064575,2.54149866104126,3.075571060180664,280.11787977218626,275.33552994728086,283.7056697845459,337.59107818603513,320.30275573730466,305.5193504333496,30.24774932861328,28.640869140625,28.27874755859375,262.6603206634521,270.6623701095581,0.0046212253570556,0.0035188603401184,486.3314514160156,480.80462646484375,22.736549377441406,22.47216796875,301666.0451889038,1212158.1077575684,1219238.1858825684,1212524.3186950684,12.025145530700684,12.011717796325684,350463.8433456421,300170.8745956421,307.9268516540527,258.6967090606689,302.82870903015134,308.4805511474609,7.034999370574951,35.0,29.979999542236328,5.640837775336371e-05,1953.774169921875,24.29729652404785,24.67874336242676,5.3024001121521,2.786543369293213,4.186256408691406,1.029794454574585,0.8538669943809509,0.6379159092903137,6.296465396881104,265.7344665527344,24.14372062683105,636.5036010742188,285.41522216796875,2.4274868965148926,1.289974808692932,599.5662841796875,672.0929565429688,20.92,8.14
2025-01-23 14:49:26+01:00,2.0,526.9459533691406,30.016149520874023,1.332854151725769,1.6252787113189695,1.352109968662262,2.537766695022583,3.084039330482483,280.1228798866272,275.3455299377441,283.7156700134277,337.5960792541504,320.4927562713623,305.50435104370115,30.242749214172363,28.644210815429688,28.27874755859375,262.65032091140745,270.6473701238632,0.0046273908615112,0.003519138097763,486.3297882080078,480.7705535888672,22.733688354492188,22.444673538208008,300750.5178451538,1208312.8929138184,1219238.1858825684,1212829.4944763184,12.019042015075684,12.000731468200684,354736.3042831421,301818.8238143921,308.0805782318115,258.7228816986084,302.83370914459226,308.4805511474609,7.034999847412109,35.0099983215332,29.959999084472656,5.620492299397786e-05,2027.05908203125,24.5262508392334,24.82747459411621,5.3024001121521,2.60769522190094,4.19899845123291,1.027361810207367,0.8500373065471649,0.6375558972358704,6.220109462738037,265.2223358154297,24.27949619293213,636.9559020996094,285.4171447753906,2.4296083450317383,1.2901007533073423,599.7534484863281,,20.92,8.14
2025-01-23 14:49:28+01:00,2.0,527.0645751953125,30.02688407897949,1.3340821266174316,1.628098964691162,1.3544321060180664,2.5340347290039062,3.0925076007843018,280.1278800010681,275.3555299282074,283.72567024230955,337.6010803222656,320.6827568054199,305.4893516540527,30.237749099731445,28.64755249023437,28.27874755859375,262.6403211593628,270.6323701381683,0.0046335563659667,0.0035194158554077,486.328125,480.7364807128906,22.73082733154297,22.417179107666016,299834.9905014038,1204467.6780700684,1219238.1858825684,1213134.6702575684,12.012938499450684,11.989745140075684,359008.7652206421,303466.7730331421,308.2343048095703,258.74905433654783,302.8387092590332,308.4805511474609,7.045000076293945,35.0,29.94999885559082,5.6052330864800345e-05,2010.32861328125,24.755205154418945,24.976205825805664,5.3024001121521,2.428847074508667,4.211740493774414,1.024929165840149,0.8462076187133789,0.637195885181427,6.143753528594971,264.710205078125,24.415271759033203,637.408203125,285.4190673828125,2.431729793548584,1.290226697921753,599.9406127929688,672.185302734375,20.92,8.14
2025-01-23 14:49:30+01:00,2.0,527.4552612304688,29.979856491088867,1.320861577987671,1.628823161125183,1.3550602197647097,2.5079329013824463,3.0926625728607178,280.11787977218626,275.3555299282074,283.7056697845459,337.6010803222656,320.6927551269531,305.5193504333496,30.24774932861328,28.64501953125,28.298748016357425,262.7703203201294,270.6323701381683,0.0046351613998413,0.0035321259498596,486.3476867675781,480.81585693359375,22.75562286376953,22.57358360290528,299682.4026107788,1218383.6936950684,1215209.8655700684,1208129.7874450684,11.995848655700684,12.044676780700684,356689.4292831421,304321.2652206421,307.91417541503904,258.9946931838989,302.8387092590332,308.4805511474609,7.042500019073486,34.96999740600586,29.94999885559082,5.620492299397786e-05,1997.335693359375,24.76263427734375,24.66356658935547,5.432000160217285,2.454169511795044,4.162260055541992,1.0156311988830566,0.8469886183738708,0.6398603320121765,6.12551212310791,267.8923034667969,25.26143264770508,636.820068359375,285.41748046875,2.430271625518799,1.290174961090088,599.7442016601562,672.5505981445312,20.92,8.14
2025-01-23 14:49:32+01:00,2.0,527.3075561523438,29.969433784484863,1.3190931677818298,1.626964092254639,1.3546690344810486,2.504499912261963,3.086100459098816,280.107879781723,275.33552994728086,283.7156700134277,337.6110786437988,320.5077556610107,305.5093502044677,30.25774955749512,28.65509033203125,28.30874824523925,262.98032035827634,270.6323701381683,0.004635418176651,0.0039338819980621,486.3100128173828,480.790283203125,22.75228500366211,22.446946144104004,296325.48093795776,1216125.3929138184,1214782.6194763184,1212341.2132263184,11.999510765075684,12.025755882263184,354919.4097518921,299316.3824081421,307.7914394378662,258.7068571090698,302.82870903015134,308.49055137634275,7.045000076293945,35.0,29.92999839782715,5.6001463996039495e-05,2013.48779296875,24.60958480834961,24.94484043121338,5.432000160217285,2.51370632648468,4.15713357925415,1.0171688199043274,0.8420882225036621,0.6387280523777008,6.136618137359619,266.7587585449219,24.85412120819092,636.4288024902344,285.4450378417969,2.429493904113769,1.29017174243927,599.7300109863281,,20.92,8.14
2025-01-23 14:49:34+01:00,2.0,527.1598510742188,29.95901107788086,1.3173247575759888,1.6251050233840942,1.3542778491973877,2.5010669231414795,3.079538345336914,280.09787979125974,275.31552996635435,283.72567024230955,337.621076965332,320.32275619506834,305.4993499755859,30.26774978637696,28.6651611328125,28.318748474121094,263.1903203964233,270.6323701381683,0.0046356749534606,0.0043356380462646,486.2723388671875,480.76470947265625,22.748947143554688,22.32030868530273,292968.5592651367,1213867.0921325684,1214355.3733825684,1216552.6390075684,12.003172874450684,12.006834983825684,353149.3902206421,294311.4995956421,307.66870346069334,258.4190210342407,302.8187088012695,308.5005516052246,7.042500019073486,34.96999740600586,29.939998626708984,5.630664825439453e-05,2006.14599609375,24.45653533935547,25.22611427307129,5.432000160217285,2.5732431411743164,4.152007102966309,1.018706440925598,0.8371878266334534,0.6375957727432251,6.147724151611328,265.6252136230469,24.44680976867676,636.0375366210938,285.4725952148437,2.42871618270874,1.290168523788452,599.7158203125,672.3137817382812,20.92,8.14
2025-01-23 14:49:36+01:00,2.0,528.8118896484375,30.098743438720703,1.3207906484603882,1.6412352323532104,1.3635952472686768,2.498302936553955,3.1044301986694336,280.11787977218626,275.31552996635435,283.69566955566404,337.621076965332,320.64275588989256,305.5193504333496,30.287750244140625,28.67327880859375,28.388748168945312,263.7203210830688,270.6423701286316,0.0046697006225585,0.0046289720535278,486.3295593261719,480.7974853515625,22.77994155883789,22.5340576171875,300826.8117904663,1217529.2015075684,1205078.0296325684,1213989.1624450684,12.014159202575684,12.012938499450684,364379.8589706421,299438.4527206421,307.70268096923826,259.48158302307127,302.8187088012695,308.4805511474609,7.047499656677246,35.0,29.92999839782715,5.686615414089627e-05,1933.3505859375,24.16267967224121,24.35079002380371,5.432000160217285,2.611113786697388,4.095252990722656,0.9969478845596312,0.8331738710403442,0.6438009738922119,5.961718559265137,264.8058166503906,24.35845947265625,636.99951171875,285.3622741699219,2.4294588565826416,1.290019154548645,599.63232421875,672.3082885742188,20.92,8.14
2025-01-23 14:49:38+01:00,2.0,527.9815673828125,30.025184631347656,1.3221187591552734,1.6455900073051453,1.367633581161499,2.507096767425537,3.1204988956451416,280.10287990570066,275.31552996635435,283.68566980361936,337.6310791015625,320.7477554321289,305.50435104370115,30.302749633789062,28.683502197265625,28.39874839782715,263.9403208732605,270.63737013339994,0.0046792938709259,0.0046273338794708,486.3302764892578,480.8227691650391,22.750139236450195,22.486884117126465,302467.13161468506,1221984.7679138184,1213989.1624450684,1212890.5296325684,12.011107444763184,12.027586936950684,371826.13611221313,305603.0035018921,307.928564453125,259.1564463615417,302.82870903015134,308.4655517578125,7.039999961853027,34.96999740600586,29.89999961853028,5.6662699381510415e-05,1987.1015625,24.50346851348877,24.687159538269043,5.432000160217285,2.439077615737915,4.122125864028931,1.0082451105117798,0.8475006222724915,0.6459728181362152,5.9566075801849365,265.9461669921875,24.098493576049805,636.8701782226562,285.3467559814453,2.4293042421340942,1.2899243235588074,599.5247192382812,,20.92,8.14
2025-01-23 14:49:40+01:00,2.0,527.1512451171875,29.95162582397461,1.3234468698501587,1.64994478225708,1.3716719150543213,2.515890598297119,3.1365675926208496,280.08788003921507,275.31552996635435,283.6756700515747,337.64108123779295,320.8527549743652,305.4893516540527,30.3177490234375,28.6937255859375,28.408748626708984,264.1603206634521,270.6323701381683,0.0046888871192932,0.0046256957054138,486.33099365234375,480.8480529785156,22.7203369140625,22.43971061706543,304107.4514389038,1226440.3343200684,1222900.2952575684,1211791.8968200684,12.008055686950684,12.042235374450684,379272.4132537842,311767.5542831421,308.1544479370117,258.8313097000122,302.8387092590332,308.45055236816404,7.052499771118164,34.959999084472656,29.92999839782715,5.7018750508626304e-05,1959.9146728515625,24.844257354736328,25.02352905273437,5.432000160217285,2.2670414447784424,4.148998737335205,1.0195423364639282,0.8618273735046387,0.6481446623802185,5.951496601104736,267.0865173339844,23.83852767944336,636.7408447265625,285.33123779296875,2.429149627685547,1.2898294925689695,599.4171142578125,672.2332763671875,20.92,8.14
2025-01-23 14:49:42+01:00,2.0,530.5167236328125,30.014028549194336,1.3640615940093994,1.6527206897735596,1.375788688659668,2.576112985610962,3.121263265609741,280.07787981033323,275.2855299949646,283.63567008972166,337.64108123779295,320.48275604248045,305.4893516540527,30.3177490234375,28.7237548828125,28.45874786376953,264.48032035827634,270.6423701286316,0.0047057304382324,0.0046349258422851,486.2918701171875,480.839111328125,22.756576538085938,22.15753555297852,314636.0158920288,1213012.5999450684,1211181.5452575684,1217040.9202575684,12.022704124450684,12.021483421325684,374511.6949081421,322265.6011581421,307.68569412231443,259.23886051177976,302.8187088012695,308.4805511474609,7.042500019073486,35.0,29.89999961853028,5.7273067898220485e-05,1966.45556640625,24.38653564453125,23.720212936401367,5.432000160217285,2.30244255065918,4.078009128570557,1.0135691165924072,0.8481289744377136,0.6461124420166016,5.863207340240479,265.66619873046875,24.36944580078125,636.9100952148438,285.331787109375,2.430051803588867,1.28984797000885,599.212890625,672.7047729492188,20.92,8.14
2025-01-23 14:49:44+01:00,2.0,530.5167236328125,30.014028549194336,1.3640615940093994,1.6527206897735596,1.375788688659668,2.576112985610962,3.121263265609741,280.07787981033323,275.2855299949646,283.63567008972166,337.64108123779295,320.48275604248045,305.4893516540527,30.3177490234375,28.7237548828125,28.45874786376953,264.48032035827634,270.6423701286316,0.0047057304382324,0.0046349258422851,486.2918701171875,480.839111328125,22.756576538085938,22.15753555297852,314636.0158920288,1213012.5999450684,1211181.5452575684,1217040.9202575684,12.022704124450684,12.021483421325684,374511.6949081421,322265.6011581421,307.68569412231443,259.23886051177976,302.8187088012695,308.4805511474609,7.034999847412109,34.959999084472656,29.89999961853028,5.6815291510687934e-05,2015.6680908203125,24.38653564453125,23.720212936401367,5.432000160217285,2.30244255065918,4.078009128570557,1.0135691165924072,0.8481289744377136,0.6461124420166016,5.863207340240479,265.66619873046875,24.36944580078125,636.9100952148438,285.331787109375,2.430051803588867,1.28984797000885,599.212890625,,20.92,8.14
