_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 14:57:46+01:00,2.0,541.8641357421875,30.03915977478028,1.7529445886611938,2.01000714302063,1.617332100868225,3.2568588256835938,3.7247154712677,279.6378797531128,268.85553016662595,279.4856699943542,335.871076965332,321.9327568054199,305.44935073852537,31.537750244140625,29.93539428710937,29.798748016357425,267.950320148468,267.6423701286316,0.0056710467338562,0.0045081048011779,484.0569458007813,480.8782653808594,22.530555725097656,22.5754508972168,356368.7801361084,1214599.5140075684,1215331.9358825684,1212646.3890075684,11.970213890075684,11.961668968200684,418701.1241912842,357543.9214706421,307.85925140380857,263.91957607269285,302.9387096405029,308.4305519104004,6.744999885559082,35.16999816894531,29.92999839782715,7.629627651638454e-05,2029.8623046875,15.549067497253418,15.76619815826416,5.432000160217285,2.5536980628967285,2.78292202949524,0.795254111289978,0.853970468044281,0.8181279897689819,4.4650726318359375,251.3809509277344,15.81218147277832,639.6542358398438,285.2210998535156,2.4380404949188232,1.289544701576233,590.5723266601562,,20.92,8.95
2025-01-23 14:57:48+01:00,2.0,541.8641357421875,30.03915977478028,1.7529445886611938,2.01000714302063,1.617332100868225,3.2568588256835938,3.7247154712677,279.6378797531128,268.85553016662595,279.4856699943542,335.871076965332,321.9327568054199,305.44935073852537,31.537750244140625,29.93539428710937,29.798748016357425,267.950320148468,267.6423701286316,0.0056710467338562,0.0045081048011779,484.0569458007813,480.8782653808594,22.530555725097656,22.5754508972168,356368.7801361084,1214599.5140075684,1215331.9358825684,1212646.3890075684,11.970213890075684,11.961668968200684,418701.1241912842,357543.9214706421,307.85925140380857,263.91957607269285,302.9387096405029,308.4305519104004,6.747499465942383,35.15999984741211,29.92999839782715,7.624540540907118e-05,2006.1905517578125,15.549067497253418,15.76619815826416,5.432000160217285,2.5536980628967285,2.78292202949524,0.795254111289978,0.853970468044281,0.8181279897689819,4.4650726318359375,251.3809509277344,15.81218147277832,639.6542358398438,285.2210998535156,2.4380404949188232,1.289544701576233,590.5723266601562,668.5728759765625,20.92,8.95
2025-01-23 14:57:50+01:00,2.0,539.651611328125,29.94964599609375,1.76870596408844,2.0211758613586426,1.6238030195236206,3.231065511703491,3.7279574871063232,279.68787994384763,268.85553016662595,279.4556697845459,335.84107818603513,322.282755279541,305.4293502807617,31.52775001525879,29.92889404296875,29.788747787475582,267.94031991958616,267.6623701095581,0.0056877026557922,0.0045144729614257,484.1174926757813,480.8900146484375,22.63402938842773,22.496410369873047,352782.9647064209,1220458.8890075684,1211547.7561950684,1207519.4358825684,11.987303733825684,11.976317405700684,410156.2023162842,351074.1949081421,308.17966690063474,264.12203922271726,302.9387096405029,308.390550994873,6.739999771118164,35.15999984741211,29.94999885559082,7.670318603515625e-05,1954.70849609375,16.15671730041504,16.123476028442383,5.432000160217285,2.217123031616211,2.8112261295318604,0.8010085821151733,0.8565004467964172,0.8196372985839844,4.641009330749512,252.4325256347656,15.92487907409668,640.9884643554688,285.11151123046875,2.4442009925842285,1.2892414331436155,590.8627319335938,669.1063842773438,20.92,8.95
2025-01-23 14:57:52+01:00,2.0,539.5816040039062,29.918046951293945,1.7657915353775024,2.004091262817383,1.613741397857666,3.270679473876953,3.712068796157837,279.73787965774534,268.8855303764343,279.4856699943542,335.84107818603513,322.1227554321289,305.3993515014648,31.537750244140625,29.93505859375,29.798748016357425,267.92031993865965,267.6623701095581,0.0056517128944396,0.004533453464508,484.0474243164063,480.9478759765625,22.57061004638672,22.20629119873047,348357.9158782959,1217895.4124450684,1209228.4202575684,1212158.1077575684,11.989745140075684,11.979979515075684,409423.7804412842,349365.2105331421,307.8465751647949,264.0828966140747,302.9387096405029,308.4205497741699,6.742500305175781,35.15999984741211,29.92999839782715,7.629627651638454e-05,2004.989013671875,15.756442070007324,16.067075729370117,5.432000160217285,2.4881691932678223,2.778852701187134,0.8046537637710571,0.8551927208900452,0.8162674307823181,4.510632991790772,251.13510131835932,15.75669288635254,639.7086181640625,285.1097106933594,2.440112829208374,1.2891229391098022,590.8364868164062,669.0276489257812,20.92,8.95
2025-01-23 14:57:54+01:00,2.0,539.687255859375,29.9488172531128,1.7534185647964478,2.0060430765151978,1.61624938249588,3.245436668395996,3.713002443313599,279.74287977218626,268.8955303668976,279.4856699943542,335.8310779571533,321.92775573730466,305.3993515014648,31.52775001525879,29.93505859375,29.788747787475582,267.9353200435638,267.6623701095581,0.0056573195457458,0.0045297422409057,484.0369262695313,480.9447479248047,22.54867553710937,22.32363510131836,349044.5613861084,1213867.0921325684,1207885.6468200684,1209472.5608825684,11.986083030700684,11.968382835388184,417724.5616912842,352355.9331893921,307.6918128967285,263.65082492828367,302.92870941162107,308.4005493164062,6.732500076293945,35.15999984741211,29.939998626708984,7.649972703721789e-05,1992.57470703125,16.02152967453003,16.30906867980957,5.432000160217285,2.3130364418029785,2.7723711729049683,0.8096818923950195,0.8628167510032654,0.8161129653453827,4.4189159870147705,250.7049102783203,15.951794624328612,639.6537780761719,285.0963897705078,2.439604640007019,1.2891294360160828,590.8062438964844,,20.92,8.95
2025-01-23 14:57:56+01:00,2.0,539.7929077148438,29.97958755493164,1.741045594215393,2.0079948902130127,1.6187573671340942,3.220193862915039,3.71393609046936,279.7478798866272,268.9055303573608,279.4856699943542,335.82107772827146,321.73275604248045,305.3993515014648,31.51774978637696,29.93505859375,29.77874755859375,267.950320148468,267.6623701095581,0.005662926197052,0.0045260310173034,484.02642822265625,480.9416198730469,22.52674102783203,22.44097900390625,349731.2068939209,1209838.7718200684,1206542.8733825684,1206787.0140075684,11.982420921325684,11.956786155700684,426025.3429412842,355346.6558456421,307.5370506286621,263.21875324249265,302.91870918273924,308.38054885864256,6.740000247955322,35.13999938964844,29.94999885559082,7.675404866536459e-05,1987.279541015625,16.286617279052734,16.551061630249023,5.432000160217285,2.1379036903381348,2.7658896446228027,0.8147100210189819,0.8704407811164856,0.8159584999084473,4.3271989822387695,250.27471923828125,16.146896362304688,639.5989379882812,285.08306884765625,2.439096450805664,1.2891359329223633,590.7760009765625,668.6948852539062,20.92,8.95
2025-01-23 14:57:58+01:00,2.0,540.5695190429688,29.967891693115234,1.7532496452331543,2.016237497329712,1.6205991506576538,3.275928735733032,3.725080966949463,279.7678798675537,268.94553031921384,279.4556697845459,335.7710784912109,322.092756652832,305.3993515014648,31.52775001525879,29.9410400390625,29.788747787475582,267.9703201293945,267.6823700904846,0.0056737070083618,0.0045044479370117,484.0888977050781,480.97509765625,22.550106048583984,22.46722412109375,354614.0193939209,1211425.6858825684,1210815.3343200684,1213256.7405700684,11.966551780700684,11.951903343200684,410034.1320037842,360717.7495956421,307.68569412231443,263.34549751281736,302.8987087249756,308.38054885864256,6.740000247955322,35.15999984741211,29.939998626708984,7.772047254774306e-05,1983.719970703125,15.772786140441896,15.55595874786377,5.432000160217285,2.2356109619140625,2.7899491786956787,0.8173535466194153,0.8569856286048889,0.8180631995201111,4.568950176239014,251.9545288085937,15.752982139587402,640.4485473632812,285.0834350585937,2.442003011703491,1.2890666723251345,590.6956787109375,668.7230224609375,20.92,8.95
2025-01-23 14:58:00+01:00,2.0,541.6641235351562,29.98942947387696,1.741906762123108,2.0183444023132324,1.6209620237350464,3.219193458557129,3.7300736904144287,279.7478798866272,268.9855302810669,279.4556697845459,335.7810768127441,322.4327568054199,305.409349822998,31.537750244140625,29.91839599609375,29.768749237060547,267.9703201293945,267.6823700904846,0.0056737070083618,0.0045044479370117,484.0888977050781,480.9172973632813,22.550106048583984,22.33714485168457,349578.6190032959,1214965.7249450684,1209472.5608825684,1212158.1077575684,11.987303733825684,11.956786155700684,414428.6632537842,352661.1089706421,308.20908584594724,263.9327205657959,302.8987087249756,308.390550994873,6.747499942779541,35.13999938964844,29.92999839782715,7.665232340494792e-05,1986.34521484375,15.835125923156738,16.18996238708496,5.432000160217285,2.3458621501922607,2.8084611892700195,0.8053638339042664,0.8603522777557373,0.8180648684501648,4.490973949432373,251.77700805664065,15.451488494873049,640.6895141601562,285.16534423828125,2.442403554916382,1.2893528938293457,590.5368041992188,668.7947387695312,20.92,8.95
2025-01-23 14:58:02+01:00,2.0,541.7314147949219,29.997981071472168,1.752824306488037,2.016237854957581,1.6220616102218628,3.2419137954711914,3.7290855646133423,279.7528797626495,268.9905301570892,279.4556697845459,335.7760776519775,322.217756652832,305.4043506622314,31.532750129699707,29.9122314453125,29.768749237060547,267.9653200149536,267.6823700904846,0.005675897359848,0.0044997131824493,484.1160736083984,480.9182891845703,22.52507209777832,22.33090591430664,351409.6736907959,1219970.6077575684,1208312.8929138184,1212158.1077575684,11.979979515075684,11.958006858825684,417663.5265350342,356079.0777206421,308.0510677337646,263.6920956611633,302.8987087249756,308.3855499267578,6.744999885559082,35.15999984741211,29.92999839782715,7.705923292371961e-05,2017.67041015625,15.934520244598389,16.126791954040527,5.432000160217285,2.3855013847351074,2.800691723823548,0.8096333146095276,0.862236499786377,0.8177656829357147,4.517834663391113,251.7633514404297,15.678252220153809,640.2178955078125,285.09580993652344,2.4414433240890503,1.2892674803733826,590.6670227050781,,20.92,8.95
2025-01-23 14:58:04+01:00,2.0,541.7987060546875,30.006532669067383,1.7637418508529663,2.0141313076019287,1.6231611967086792,3.264634132385254,3.728097438812256,279.75787963867185,268.99553003311155,279.4556697845459,335.7710784912109,322.0027565002441,305.3993515014648,31.52775001525879,29.90606689453125,29.768749237060547,267.9603199005127,267.6823700904846,0.0056780877113342,0.0044949784278869,484.1432495117188,480.9192810058594,22.500038146972656,22.32466697692871,353240.7283782959,1224975.4905700684,1207153.2249450684,1212158.1077575684,11.972655296325684,11.959227561950684,420898.3898162842,359497.0464706421,307.893049621582,263.45147075653074,302.8987087249756,308.38054885864256,6.737499713897705,35.119998931884766,29.90999984741211,7.741528828938802e-05,2057.98388671875,16.03391456604004,16.063621520996094,5.432000160217285,2.425140619277954,2.792922258377075,0.8139027953147888,0.8641207218170166,0.8174664974212646,4.5446953773498535,251.74969482421875,15.90501594543457,639.7462768554688,285.0262756347656,2.4404830932617188,1.2891820669174194,590.7972412109375,668.7919921875,20.92,8.95
2025-01-23 14:58:06+01:00,2.0,537.4932250976562,29.846725463867188,1.7704623937606812,2.023566961288452,1.6288055181503296,3.25004243850708,3.739548683166504,279.7478798866272,268.99553003311155,279.4756697654724,335.76107635498045,322.1127571105957,305.37935104370115,31.51774978637696,29.927001953125,29.788747787475582,267.9603199005127,267.6623701095581,0.0056986837387084,0.0045166563987731,484.0736389160156,481.016845703125,22.491931915283203,22.629737854003903,353545.9041595459,1208984.2796325684,1205932.5218200684,1211181.5452575684,11.982420921325684,11.960448265075684,419189.4054412842,360351.5386581421,307.9859985351562,263.2721189498901,302.8887084960937,308.3605522155761,6.752499580383301,35.119998931884766,29.92999839782715,7.731355455186632e-05,2017.492431640625,16.010658264160156,15.356805801391602,5.432000160217285,2.327722787857056,2.7077090740203857,0.7947832942008972,0.8455013632774353,0.8216727375984192,4.402590274810791,250.71176147460932,15.602100372314451,640.1206665039062,285.02691650390625,2.4397902488708496,1.288948655128479,590.7994384765625,668.3637084960938,20.92,8.95
2025-01-23 14:58:08+01:00,2.0,540.1611328125,29.983154296875,1.7526609897613523,2.0169947147369385,1.6184113025665283,3.2519781589508057,3.742436647415161,279.7778800964355,268.9855302810669,279.4556697845459,335.7710784912109,322.3827575683593,305.37935104370115,31.52775001525879,29.908935546875,29.768749237060547,267.9603199005127,267.7023700714111,0.0056698966026306,0.0045309634208679,484.0993957519531,481.0425415039063,22.505760192871094,22.539201736450195,346908.3309173584,1201293.8499450684,1203002.8343200684,1209838.7718200684,11.961668968200684,11.894530296325684,419799.7570037842,357299.7808456421,307.7958740234375,263.78155651092527,302.8887084960937,308.3605522155761,6.732500076293945,35.099998474121094,29.90999984741211,7.731355455186632e-05,2010.906982421875,15.330737113952637,15.483941078186035,5.432000160217285,2.674779176712036,2.7758898735046387,0.7915418744087219,0.844704270362854,0.8216180205345154,4.502114295959473,250.4385986328125,15.77955436706543,640.4251708984375,284.91522216796875,2.4410016536712646,1.2885937690734863,590.7590942382812,668.4666748046875,20.92,8.95
2025-01-23 14:58:10+01:00,2.0,539.0948486328125,29.89488983154297,1.7593615055084229,2.0190508365631104,1.6264973878860474,3.257037878036499,3.737790584564209,279.7678798675537,269.0055302619934,279.4756697654724,335.7310775756836,321.98275604248045,305.3393501281738,31.49774932861328,29.912139892578125,29.768749237060547,267.950320148468,267.7023700714111,0.0056912369728088,0.0045062208175659,484.0865173339844,481.052001953125,22.50385284423828,22.343788146972656,345611.3338470459,1211791.8968200684,1210815.3343200684,1204955.9593200684,11.970213890075684,11.917723655700684,417846.6320037842,346435.5230331421,307.8001007080078,263.6829704284668,302.8987087249756,308.3405517578125,6.747499465942383,35.119998931884766,29.89999961853028,7.746615091959635e-05,1951.949951171875,15.68695831298828,16.00740623474121,5.432000160217285,2.445508480072021,2.817179918289185,0.804984450340271,0.8581313490867615,0.8203421235084534,4.392828464508057,251.13510131835932,15.687257766723633,639.6512451171875,284.88641357421875,2.4405980110168457,1.2885185480117798,590.810546875,668.6694946289062,20.92,8.95
2025-01-23 14:58:12+01:00,2.0,539.1007080078125,29.951963424682617,1.7590438723564148,2.020386338233948,1.6264344453811646,3.2590540647506714,3.743256807327272,279.7628797531128,269.020530128479,279.4806698799133,335.72607650756834,321.9927562713623,305.3343509674072,31.49774932861328,29.912139892578125,29.768749237060547,267.950320148468,267.7023700714111,0.0056912369728088,0.0045062208175659,484.0865173339844,481.0459289550781,22.50385284423828,22.25260639190674,350265.2645111084,1216674.7093200684,1207092.1897888184,1203735.2561950684,11.968382835388184,11.938475608825684,416625.9288787842,353820.7769393921,307.8296760559082,263.75855293273924,302.88870944976804,308.3405517578125,6.727499961853027,35.119998931884766,29.90999984741211,7.695750766330294e-05,2010.7735595703125,15.940144538879396,16.02892303466797,5.432000160217285,2.3160746097564697,2.784575819969177,0.8029298484325409,0.8581705093383789,0.8215703070163727,4.509170293807983,252.18670654296875,15.67754077911377,639.9620056152344,284.88726806640625,2.441051363945008,1.2885250449180603,590.8508605957031,,20.92,8.95
2025-01-23 14:58:14+01:00,2.0,539.1065673828125,30.009037017822266,1.7587262392044067,2.021721839904785,1.6263715028762815,3.261070251464844,3.748723030090332,279.75787963867185,269.0355299949646,279.4856699943542,335.7210754394531,322.0027565002441,305.3293518066406,31.49774932861328,29.912139892578125,29.768749237060547,267.950320148468,267.7023700714111,0.0056912369728088,0.0045062208175659,484.0865173339844,481.0398559570313,22.50385284423828,22.16142463684082,354919.1951751709,1221557.5218200684,1203369.0452575684,1202514.5530700684,11.966551780700684,11.959227561950684,415405.2257537842,361206.0308456421,307.85925140380857,263.8341354370117,302.8787101745605,308.3405517578125,6.710000038146973,35.099998474121094,29.90999984741211,7.787306043836806e-05,1958.8468017578125,16.193330764770508,16.050439834594727,5.432000160217285,2.186640739440918,2.75197172164917,0.8008752465248108,0.8582096695899963,0.822798490524292,4.62551212310791,253.23831176757807,15.667823791503906,640.2727661132812,284.8881225585937,2.441504716873169,1.2885315418243408,590.8911743164062,668.6458740234375,20.92,8.95
2025-01-23 14:58:16+01:00,2.0,539.8538818359375,30.011981964111328,1.759205937385559,2.020446538925171,1.626133918762207,3.260418176651001,3.744587421417236,279.75787963867185,269.01553001403806,279.4856699943542,335.7110771179199,322.31275405883787,305.3293518066406,31.467750549316406,29.908203125,29.768749237060547,267.9603199005127,267.7023700714111,0.0056832165718078,0.0045205960273742,484.1065368652344,481.1001281738281,22.51005172729492,22.58254623413086,349883.7947845459,1215331.9358825684,1198242.0921325684,1206664.9436950684,11.962889671325684,11.937254905700684,414062.4523162842,353881.8120956421,307.6771987915039,263.88014163970945,302.8687099456787,308.3405517578125,6.704999923706055,35.099998474121094,29.88999938964844,7.807651943630642e-05,2042.0987548828125,16.15667724609375,15.693805694580078,5.432000160217285,2.168134927749634,2.8131113052368164,0.8246044516563416,0.8708711862564087,0.8152405023574829,4.460973262786865,251.69503784179688,16.662179946899414,640.3991088867188,284.8847351074219,2.440216541290283,1.2884190082550049,590.4537963867188,668.27294921875,20.92,8.95
2025-01-23 14:58:18+01:00,2.0,539.2271728515625,29.95452117919922,1.761286973953247,2.017854690551758,1.6278815269470217,3.263368368148804,3.738745450973511,279.75787963867185,269.0055302619934,279.4856699943542,335.681078338623,322.08275451660154,305.3293518066406,31.4377498626709,29.897186279296875,29.77874755859375,267.92031993865965,267.7023700714111,0.0056893401145935,0.0045149836540222,484.1361083984375,481.087646484375,22.45378494262696,22.74431800842285,349120.8553314209,1207275.2952575684,1211303.6155700684,1187866.1155700684,11.976317405700684,11.909178733825684,405151.3195037842,344604.4683456421,308.0619873046875,263.25210704803465,302.8887084960937,308.3205513000488,6.702499866485596,35.07999801635742,29.88999938964844,7.787306043836806e-05,1998.537109375,16.203285217285156,15.595295906066896,5.432000160217285,2.203651666641236,2.789023876190185,0.825171172618866,0.8691511154174805,0.8158440589904785,4.418447971343994,252.09109497070312,15.32753562927246,639.5609130859375,284.88800048828125,2.4358832836151123,1.2884448766708374,590.6177368164062,668.095703125,20.92,8.95
2025-01-23 14:58:20+01:00,2.0,540.2013549804688,29.96793937683105,1.7677595615386963,2.0150461196899414,1.6220040321350098,3.2698845863342285,3.7400543689727774,279.7778800964355,268.9855302810669,279.4756697654724,335.6910766601562,321.842756652832,305.3293518066406,31.45775032043457,29.901275634765625,29.768749237060547,267.950320148468,267.6823700904846,0.0056769986152648,0.0045024356842041,484.0965270996094,481.0586853027344,22.430896759033203,22.516572952270508,347137.2127532959,1212158.1077575684,1214721.5843200684,1211913.9671325684,11.956786155700684,11.975096702575684,420043.8976287842,359619.1167831421,307.520059967041,263.65010871887205,302.8687099456787,308.330549621582,6.707499980926514,35.06999969482422,29.89999961853028,7.772047254774306e-05,2029.7734375,15.674084663391112,16.080347061157227,5.432000160217285,2.580841064453125,2.690907716751098,0.8248600959777832,0.8747456073760986,0.8161678314208984,4.505071640014648,250.08352661132807,15.53325080871582,639.8347778320312,284.8855285644531,2.4399237632751465,1.2884457111358645,590.65234375,668.40966796875,20.92,8.95
2025-01-23 14:58:22+01:00,2.0,539.8263244628906,29.979097366333008,1.7645232677459717,2.014550805091858,1.6210028529167175,3.265985131263733,3.735146760940552,279.8028799533844,268.9855302810669,279.4756697654724,335.6860774993896,322.0027565002441,305.3293518066406,31.442749977111816,29.894302368164062,29.76374912261963,267.950320148468,267.70736994743345,0.0056738517284393,0.0045138626098632,484.100341796875,481.0595703125,22.411346435546875,22.539766311645508,350494.1463470459,1211181.5452575684,1211791.8968200684,1211669.8265075684,11.951903343200684,11.965331077575684,420654.2491912842,359558.0816268921,307.77626647949216,263.77827014923093,302.8687099456787,308.3255504608154,6.704999923706055,35.119998931884766,29.89999961853028,7.741528828938802e-05,1968.90283203125,15.628131866455078,15.831263065338137,5.432000160217285,2.641241431236267,2.7143807411193848,0.817391961812973,0.8628828823566437,0.8150772750377655,4.421175956726074,249.7216186523437,15.587533950805664,640.0731506347656,284.8851318359375,2.44027066230774,1.2884323596954346,590.5468444824219,,20.92,8.95
2025-01-23 14:58:24+01:00,2.0,539.4512939453125,29.99025535583496,1.761286973953247,2.0140554904937744,1.6200016736984253,3.2620856761932373,3.730239152908325,279.82787981033323,268.9855302810669,279.4756697654724,335.681078338623,322.1627563476562,305.3293518066406,31.427749633789062,29.8873291015625,29.75874900817871,267.950320148468,267.7323698043823,0.0056707048416137,0.0045252895355224,484.1041564941406,481.0604553222656,22.391796112060547,22.562959671020508,353851.0799407959,1210204.9827575684,1208862.2093200684,1211425.6858825684,11.947020530700684,11.955565452575684,421264.6007537842,359497.0464706421,308.03247299194334,263.9064315795898,302.8687099456787,308.3205513000488,6.715000152587891,35.06999969482422,29.8799991607666,7.711010403103299e-05,2060.253173828125,15.582179069519045,15.582179069519045,5.432000160217285,2.701641798019409,2.737853765487671,0.8099238276481628,0.8510201573371887,0.8139867186546326,4.3372802734375,249.35971069335932,15.641817092895508,640.3115234375,284.8847351074219,2.440617561340332,1.2884190082550049,590.4413452148438,668.2603149414062,20.92,8.95
2025-01-23 14:58:26+01:00,2.0,539.8117065429688,30.005226135253903,1.7352138757705688,2.0193707942962646,1.6246910095214844,3.210211753845215,3.735912799835205,279.8778800010681,269.01553001403806,279.4856699943542,335.6510757446289,322.2627548217773,305.29934921264646,31.467750549316406,29.8873291015625,29.768749237060547,267.92031993865965,267.7323698043823,0.0056861052513122,0.0045070514678955,484.1427917480469,481.0667114257813,22.382259368896484,22.28469657897949,350188.9705657959,1204589.7483825684,1199829.0061950684,1202636.6233825684,11.944579124450684,11.921385765075684,409789.9913787842,350830.0542831421,307.58376541137693,264.1546586990356,302.848709487915,308.28055038452146,6.71999979019165,35.06999969482422,29.88999938964844,7.741528828938802e-05,1976.6895751953125,15.59906768798828,15.835525512695312,5.432000160217285,2.5977351665496826,2.813286304473877,0.8039897680282593,0.8515148758888245,0.816791296005249,4.508025646209717,252.93783569335932,16.153514862060547,640.0660400390625,284.8868103027344,2.441258668899536,1.2884881496429443,590.723388671875,668.5933227539062,20.92,8.95
2025-01-23 14:58:28+01:00,2.0,539.4888916015625,30.01851463317871,1.7531856298446655,2.015695333480835,1.626183271408081,3.251737117767334,3.738629102706909,279.9078797340393,269.05553045272825,279.4756697654724,335.6310752868652,321.8527549743652,305.3293518066406,31.427749633789062,29.879058837890625,29.718748092651367,267.9603199005127,267.7523697853088,0.0056861052513122,0.0045256533622741,484.1570739746094,481.1204833984375,22.382259368896484,22.34127616882324,352554.0828704834,1206298.7327575684,1202148.3421325684,1212646.3890075684,11.922606468200684,11.933592796325684,416015.5773162842,357543.9214706421,308.0787986755371,263.4978202819824,302.8687099456787,308.28055038452146,6.730000019073486,35.06999969482422,29.90999984741211,7.655059814453125e-05,1969.61474609375,15.961212158203123,15.432049751281738,5.432000160217285,2.4243338108062744,2.774916172027588,0.8231402039527893,0.8630766868591309,0.8137696385383606,4.401369571685791,252.14572143554688,15.503677368164062,640.0321044921875,284.8027038574219,2.441105842590332,1.288210153579712,590.7273559570312,668.4789428710938,20.92,8.95
2025-01-23 14:58:30+01:00,2.0,541.1121215820312,29.972171783447266,1.7380025386810305,2.019272804260254,1.6238315105438232,3.228832721710205,3.7513718605041504,279.95787992477415,269.05553045272825,279.4956697463989,335.621076965332,322.1627563476562,305.3293518066406,31.4377498626709,29.871826171875,29.728748321533203,267.950320148468,267.7323698043823,0.0056794128417968,0.0045256533622741,484.1570739746094,481.0631408691406,22.409915924072266,22.458972930908203,354461.4315032959,1213622.9515075684,1208373.9280700684,1191284.0843200684,11.939696311950684,11.927489280700684,411376.9054412842,360717.7495956421,307.61774291992185,263.6170028686523,302.848709487915,308.28055038452146,6.724999904632568,35.06999969482422,29.89999961853028,7.761873881022135e-05,1980.4718017578125,15.631542205810549,16.216644287109375,5.432000160217285,2.522067785263061,2.65674090385437,0.8030516505241394,0.8533481955528259,0.8195537328720093,4.377198219299316,251.462890625,15.529804229736328,640.4743041992188,284.88702392578125,2.4415624141693115,1.2884955406188965,590.7035522460938,668.2634887695312,20.92,8.95
2025-01-23 14:58:32+01:00,2.0,539.2452697753906,29.93869686126709,1.7393634915351868,2.0158379077911377,1.6237276792526243,3.221853256225586,3.7339988946914673,279.9478799343109,269.0755304336548,279.48566975593565,335.6110767364502,322.0577568054199,305.3293518066406,31.4377498626709,29.87544250488281,29.723748207092285,267.9353200435638,267.7323698043823,0.0056764242649078,0.0045194520950317,484.1458740234375,481.0719757080078,22.40753173828125,22.42603302001953,351676.70249938965,1215026.7601013184,1205749.4163513184,1194091.7015075684,11.934203147888184,11.949461936950684,412902.7843475342,360900.8550643921,307.4708885192871,263.60376062393186,302.8437093734741,308.28055038452146,6.71750020980835,35.029998779296875,29.8799991607666,7.670318603515625e-05,1987.146240234375,15.899129867553713,15.794984817504885,5.432000160217285,2.362974762916565,2.699496626853943,0.8114489018917084,0.8594652414321899,0.8152876198291779,4.416359901428223,250.9234313964844,15.679396629333496,639.8625183105469,284.84608459472656,2.440032839775085,1.2883938550949097,590.8892822265625,,20.92,8.95
2025-01-23 14:58:34+01:00,2.0,537.37841796875,29.90522193908692,1.7407244443893433,2.012403011322021,1.6236238479614258,3.214873790740967,3.716625928878784,279.93787994384763,269.0955304145813,279.4756697654724,335.60107650756834,321.9527572631836,305.3293518066406,31.4377498626709,29.879058837890625,29.718748092651367,267.92031993865965,267.7323698043823,0.0056734356880187,0.0045132508277893,484.1346740722656,481.080810546875,22.405147552490234,22.39309310913086,348891.9734954834,1216430.5686950684,1203124.9046325684,1196899.3186950684,11.928709983825684,11.971434593200684,414428.6632537842,361083.9605331421,307.3240341186523,263.5905183792114,302.8387092590332,308.28055038452146,6.727499961853027,35.029998779296875,29.8799991607666,7.741528828938802e-05,2016.2020263671875,16.166717529296875,15.37332534790039,5.432000160217285,2.2038817405700684,2.742252349853516,0.8198461532592773,0.865582287311554,0.8110215067863464,4.455521583557129,250.38397216796875,15.828989028930664,639.250732421875,284.8051452636719,2.43850326538086,1.2882921695709229,591.0750122070312,668.312744140625,20.92,8.95
2025-01-23 14:58:36+01:00,2.0,539.31982421875,29.95736122131348,1.7580509185791016,2.0151922702789307,1.6250548362731934,3.262657642364502,3.736127376556397,279.9078797340393,269.10553016662595,279.4956697463989,335.58107604980466,321.6127571105957,305.28935089111326,31.40774917602539,29.868682861328125,29.68874931335449,267.92031993865965,267.7323698043823,0.005683940410614,0.0045241160392761,484.1599426269531,481.1097717285156,22.42898941040039,22.62822151184082,350188.9705657959,1199951.0765075684,1201415.9202575684,1202636.6233825684,11.934813499450684,11.940917015075684,411743.1163787842,354614.2339706421,307.68993988037107,264.22642078399656,302.848709487915,308.2405494689941,6.727499961853027,35.02000045776367,29.8799991607666,7.716096666124133e-05,1995.155517578125,15.838929176330566,16.027406692504883,5.432000160217285,2.40738844871521,2.740787506103516,0.811496913433075,0.859488308429718,0.8172677159309387,4.415639877319336,251.667724609375,15.838988304138184,639.4281005859375,284.8866577148437,2.437135934829712,1.2882323265075684,590.8444213867188,668.0372924804688,20.92,8.95
2025-01-23 14:58:38+01:00,2.0,539.3855590820312,29.958154678344727,1.7444368600845337,2.0144643783569336,1.621860384941101,3.2315680980682373,3.731793880462648,279.9078797340393,269.1155303955078,279.4956697463989,335.57107772827146,321.9527572631836,305.28935089111326,31.40774917602539,29.86590576171875,29.70874786376953,267.92031993865965,267.7323698043823,0.0056692657470703,0.0045311708450317,484.1708984375,481.17724609375,22.441864013671875,22.587879180908203,350570.4402923584,1200805.5686950684,1205322.1702575684,1213012.5999450684,11.953124046325684,11.937254905700684,415283.1554412842,356323.2183456421,307.4648498535156,262.9915117263794,302.82870903015134,308.2605499267578,6.739999771118164,35.02000045776367,29.88999938964844,7.741528828938802e-05,2036.937255859375,15.78937530517578,15.631855964660645,5.432000160217285,2.673069953918457,2.709556818008423,0.809482216835022,0.8576251864433289,0.8138517737388611,4.361555576324463,253.3475646972656,16.50415802001953,640.0316772460938,284.7453918457031,2.439952850341797,1.2879834175109863,590.6140747070312,668.0330200195312,20.92,8.95
2025-01-23 14:58:40+01:00,2.0,539.01171875,30.00117492675781,1.7698020935058594,2.0177481174468994,1.625788927078247,3.277348518371582,3.7364988327026367,279.9178799629211,269.1155303955078,279.50566997528074,335.57107772827146,322.1227554321289,305.2793487548828,31.417749404907227,29.84429931640625,29.73874855041504,267.9003199577332,267.77236976623533,0.0056739406585693,0.0045176529884338,484.1780700683594,481.17523193359375,22.397994995117188,22.47707939147949,346984.6248626709,1215454.0061950684,1212890.5296325684,1215209.8655700684,11.934813499450684,11.933592796325684,419067.3351287842,349609.3511581421,307.49033203125,263.4647134780884,302.848709487915,308.2405494689941,6.727499961853027,35.02000045776367,29.8799991607666,7.833084106445313e-05,2014.7781982421875,16.40680694580078,16.243284225463867,5.432000160217285,2.1203742027282715,2.711014032363892,0.820010781288147,0.8751727938652039,0.8138307929039001,4.553762435913086,251.59945678710932,16.170185089111328,639.4160766601562,284.6916198730469,2.4377901554107666,1.2878745794296265,590.7554321289062,668.1616821289062,20.92,8.95
2025-01-23 14:58:42+01:00,2.0,538.5095825195312,29.951635360717773,1.7669196724891665,2.0128573179244995,1.6238625049591064,3.278826236724853,3.7351999282836914,279.94287981987,269.1155303955078,279.50566997528074,335.5610774993896,321.8677562713623,305.284349822998,31.41274929046631,29.84429931640625,29.728748321533203,267.9003199577332,267.77236976623533,0.0056688117980957,0.0045127172470092,484.1766357421875,481.1666564941406,22.411346435546875,22.52903175354004,350150.82359313965,1208129.7874450684,1205993.5569763184,1213134.6702575684,11.934203147888184,11.924437522888184,415039.0148162842,353942.8472518921,307.66845359802244,263.41174306869505,302.8387092590332,308.25054969787595,6.724999904632568,35.02000045776367,29.85999870300293,7.716096666124133e-05,2051.576416015625,16.276819229125977,15.94413137435913,5.432000160217285,2.211893081665039,2.686784267425537,0.82122802734375,0.8718168139457703,0.8133257627487183,4.470520973205566,251.6677398681641,15.963580131530762,639.3207702636719,284.6916809082031,2.4368155002593994,1.2879478931427002,590.71630859375,,20.92,8.95
2025-01-23 14:58:44+01:00,2.0,538.0074462890625,29.90209579467773,1.7640372514724731,2.0079665184021,1.6219360828399658,3.280303955078125,3.733901023864746,279.9678796768188,269.1155303955078,279.50566997528074,335.5510772705078,321.6127571105957,305.28935089111326,31.40774917602539,29.84429931640625,29.718748092651367,267.9003199577332,267.77236976623533,0.005663682937622,0.0045077815055847,484.1752014160156,481.1580810546875,22.42469787597656,22.580984115600582,353317.0223236084,1200805.5686950684,1199096.5843200684,1211059.4749450684,11.933592796325684,11.915282249450684,411010.6945037842,358276.3433456421,307.8465751647949,263.35877265930174,302.82870903015134,308.2605499267578,6.717499732971191,35.0,29.8799991607666,7.751701354980468e-05,1976.6007080078125,16.146831512451172,15.644978523254396,5.432000160217285,2.303411960601806,2.6625545024871826,0.822445273399353,0.8684608340263367,0.8128207325935364,4.387279510498047,251.73602294921875,15.756975173950195,639.2254638671875,284.6917419433594,2.435840845108032,1.288021206855774,590.6771850585938,667.9258422851562,20.92,8.95
2025-01-23 14:58:46+01:00,2.0,536.3917846679688,37.140724182128906,1.7475894689559937,2.0112085342407227,1.620160698890686,3.221280097961426,3.734971284866333,279.97787990570066,269.145530128479,279.4956697463989,335.51107635498045,321.89275588989256,305.2693504333496,31.40774917602539,29.8502197265625,29.70874786376953,267.89032020568845,267.77236976623533,0.005663682937622,0.0045077815055847,484.1752014160156,481.1643371582031,22.42469787597656,22.50177955627441,355529.5467376709,1214965.7249450684,1207641.5061950684,1202880.7640075684,11.928709983825684,11.926268577575684,406982.3741912842,351318.3355331421,307.6092475891113,264.11551609039304,302.8387092590332,308.2305511474609,6.722499847412109,35.0,29.88999938964844,7.746615091959635e-05,1985.455322265625,15.71751308441162,15.664978981018066,5.432000160217285,2.646620273590088,2.773714780807495,0.8052612543106079,0.8504417538642883,0.8144297003746033,4.350178718566895,249.7284545898437,16.140411376953125,639.795654296875,284.6895446777344,2.4391260147094727,1.2878046035766602,590.734130859375,667.9148559570312,20.92,8.95
2025-01-23 14:58:48+01:00,2.0,539.4114990234375,29.94593048095703,1.750836730003357,2.010068416595459,1.6162749528884888,3.248751163482666,3.729766368865967,279.98787965774534,269.22552981376646,279.50566997528074,335.50107803344724,322.22275390625,305.2793487548828,31.417749404907227,29.848114013671875,29.678749084472656,267.89032020568845,267.77236976623533,0.0056466403007507,0.0045054364204406,484.1604309082031,481.1734313964844,22.380828857421875,22.45106506347656,351104.4979095459,1212036.0374450684,1206054.5921325684,1201293.8499450684,11.937254905700684,11.942137718200684,416259.7179412842,356689.4292831421,307.44358291625974,263.68954315185545,302.8387092590332,308.21055068969724,6.720000267028809,35.0,29.8799991607666,7.716096666124133e-05,1993.5537109375,16.299945831298828,15.852123260498049,5.432000160217285,2.216860771179199,2.719557046890259,0.8107976913452148,0.8645416498184204,0.8120117783546448,4.438448429107666,250.6297912597656,16.24687957763672,640.342529296875,284.7202453613281,2.441516160964966,1.287987470626831,590.9623413085938,667.990966796875,20.92,8.95
2025-01-23 14:58:50+01:00,2.0,539.4113159179688,29.95770835876465,1.7306339740753174,1.997428178787232,1.612010836601257,3.217334985733032,3.7133185863494873,280.00787963867185,269.3955298900604,279.50566997528074,335.50107803344724,321.83275451660154,305.2393516540527,31.4377498626709,29.8319091796875,29.678749084472656,267.89032020568845,267.77236976623533,0.0056328177452087,0.0044842791557312,484.22955322265625,481.2325134277344,22.36557006835937,22.28172874450684,347289.8006439209,1207763.5765075684,1204711.8186950684,1203735.2561950684,11.923827171325684,11.899413108825684,407714.7960662842,347290.0152206421,307.5412963867187,263.4382280349731,302.848709487915,308.22054901123045,6.737500190734863,35.0,29.8799991607666,7.741528828938802e-05,2042.0986328125,15.915125846862791,15.862123489379885,5.432000160217285,2.422284841537476,2.699556589126587,0.8142591714859009,0.8530530333518982,0.8086380958557129,4.387279510498047,252.9241943359375,16.203514099121094,639.5220336914062,284.6073303222656,2.4391887187957764,1.2875893115997314,590.7666015625,668.2677612304688,20.92,8.95
2025-01-23 14:58:52+01:00,2.0,539.7970581054688,29.96592140197754,1.7329189777374268,2.0052558183670044,1.6178027987480164,3.2107917070388794,3.724437594413757,280.0128797531128,269.445529961586,279.50566997528074,335.4810775756836,321.86775436401365,305.2393516540527,31.43274974822998,29.831863403320312,29.68374919891357,267.87032022476194,267.7823697566986,0.0056475219726562,0.0045061101913452,484.221923828125,481.2337951660156,22.387266159057617,22.371606826782227,346412.42027282715,1208068.7522888184,1203124.9046325684,1200073.1468200684,11.923216819763184,11.930541038513184,406616.1632537842,346923.8042831421,307.53492584228513,263.6033200263977,302.8387092590332,308.22054901123045,6.729999542236328,34.96999740600586,29.8799991607666,7.746615091959635e-05,2000.5394287109373,16.23973512649536,15.746989727020264,5.432000160217285,2.290592193603516,2.695285081863404,0.8221230208873749,0.865543782711029,0.8086213767528534,4.405054330825806,253.05392456054688,16.384079933166504,639.8297729492188,284.6081085205078,2.439244151115417,1.2876144647598269,590.9149169921875,,20.92,8.95
2025-01-23 14:58:54+01:00,2.0,540.1828002929688,29.97413444519043,1.735203981399536,2.0130834579467773,1.6235947608947754,3.2042484283447266,3.7355566024780273,280.0178798675537,269.49553003311155,279.50566997528074,335.4610771179199,321.90275421142576,305.2393516540527,31.427749633789062,29.831817626953125,29.68874931335449,267.8503202438354,267.79236974716184,0.0056622262001037,0.0045279412269592,484.21429443359375,481.2350769042969,22.40896224975586,22.461484909057617,345535.0399017334,1208373.9280700684,1201537.9905700684,1196411.0374450684,11.922606468200684,11.961668968200684,405517.5304412842,346557.5933456421,307.52855529785154,263.76841201782224,302.82870903015134,308.22054901123045,6.752499580383301,35.0,29.88999938964844,7.726269192165798e-05,2001.829833984375,16.56434440612793,15.631855964660645,5.432000160217285,2.158899545669556,2.69101357460022,0.8299868702888489,0.8780345320701599,0.8086046576499939,4.4228291511535645,253.18365478515625,16.564645767211914,640.1375122070312,284.60888671875,2.4392995834350586,1.287639617919922,591.063232421875,668.0274047851562,20.92,8.95
2025-01-23 14:58:56+01:00,2.0,538.7207641601562,29.983104705810547,1.7386311292648315,2.021173477172852,1.6264944076538086,3.2241601943969727,3.748113632202149,280.04788007736204,269.6055299282074,279.4956697463989,335.4510787963867,322.17275466918943,305.22934951782224,31.427749633789062,29.841796875,29.70874786376953,267.8603199958801,267.79236974716184,0.0056756763458251,0.0045139789581298,484.1933288574219,481.2379760742188,22.475719451904297,22.281219482421875,344238.0428314209,1194702.0530700684,1193969.6311950684,1194579.9827575684,11.929930686950684,11.912840843200684,419311.4757537842,346069.3120956421,307.8465751647949,263.6566814422607,302.848709487915,308.20055236816404,6.747499465942383,35.0,29.8799991607666,7.787306043836806e-05,2006.2349853515625,16.22667694091797,16.200023651123047,5.432000160217285,2.2893993854522705,2.696741819381714,0.8199775815010071,0.8741670250892639,0.8136962652206421,4.429910182952881,250.343017578125,15.921772956848145,640.7738647460938,284.635986328125,2.4440600872039795,1.2877031564712524,590.9559326171875,668.2296752929688,20.92,8.95
2025-01-23 14:58:58+01:00,2.0,537.10498046875,29.879438400268555,1.7317770719528198,2.013549566268921,1.6233203411102295,3.215317726135254,3.7384729385375977,280.0178798675537,269.6455298900604,279.52566995620725,335.4510787963867,321.8527549743652,305.2393516540527,31.38775062561035,29.841796875,29.70874786376953,267.8503202438354,267.79236974716184,0.0056692895889282,0.0045079579353332,484.2252807617188,481.172119140625,22.55392074584961,22.32797622680664,350646.7342376709,1209106.3499450684,1207641.5061950684,1203613.1858825684,11.929930686950684,11.926268577575684,416992.1398162842,355590.7964706421,307.79165115356443,263.3985008239746,302.848709487915,308.1805519104004,6.752499580383301,34.959999084472656,29.8799991607666,7.690664503309462e-05,2040.541259765625,15.915125846862791,15.234150886535645,5.432000160217285,2.2753705978393555,2.722468376159668,0.8010076284408569,0.8603267669677734,0.8170395493507385,4.354454517364502,250.24740600585932,15.842416763305664,639.3273315429688,284.6918029785156,2.4388680458068848,1.2878810167312622,590.9674072265625,668.2059326171875,20.92,8.95
2025-01-23 14:59:00+01:00,2.0,537.1312255859375,29.955379486083984,1.7503677606582642,2.0109691619873047,1.6226563453674316,3.2533299922943115,3.748131513595581,280.0178798675537,269.6255299091339,279.52566995620725,335.4810775756836,321.6227554321289,305.2393516540527,31.36775016784668,29.837615966796875,29.70874786376953,267.8503202438354,267.79236974716184,0.0056692895889282,0.0045079579353332,484.2252807617188,481.2529602050781,22.55392074584961,22.5467529296875,342635.8699798584,1199096.5843200684,1195678.6155700684,1195068.2640075684,11.903075218200684,11.912840843200684,411132.7648162842,351440.4058456421,307.7958740234375,262.8570951461792,302.8387092590332,308.1805519104004,6.737499713897705,34.95000076293945,29.8799991607666,7.807651943630642e-05,2018.3824462890625,15.829375267028809,15.619067192077637,5.432000160217285,2.465005397796631,2.7139227390289307,0.8140391111373901,0.8570924401283264,0.812820553779602,4.489788055419922,250.98489379882807,15.829553604125977,639.3196411132812,284.6069030761719,2.438332319259644,1.287546992301941,590.6908569335938,667.855224609375,20.92,8.95
2025-01-23 14:59:02+01:00,2.0,537.2708740234375,29.98124885559082,1.7384178638458252,2.010517716407776,1.6198844909667969,3.2387359142303467,3.735605478286743,280.0228799819946,269.610529923439,279.52566995620725,335.4610771179199,321.80275573730466,305.2393516540527,31.3727502822876,29.8402099609375,29.70874786376953,267.8503202438354,267.7873698711395,0.0056589016914367,0.0045125992298126,484.2040557861328,481.22509765625,22.52459526062012,22.47691440582276,346984.6248626709,1200012.1116638184,1195861.7210388184,1196838.2835388184,11.918334007263184,11.920775413513184,414001.4171600342,354186.9878768921,307.7895378112793,263.3423289299011,302.8437093734741,308.1805519104004,6.749999523162842,34.95000076293945,29.8799991607666,7.761873881022135e-05,1997.602783203125,15.930145740509031,15.921218395233154,5.432000160217285,2.402705430984497,2.74741530418396,0.8089154064655304,0.8536865413188934,0.8117206990718842,4.432809352874756,251.7769927978516,15.878973960876465,639.9064331054688,284.62127685546875,2.440744638442993,1.2876195311546326,590.7872619628906,,20.92,8.95
2025-01-23 14:59:04+01:00,2.0,537.4105224609375,30.007118225097656,1.7264679670333862,2.010066270828247,1.617112636566162,3.224141836166382,3.723079442977905,280.0278800964355,269.5955299377441,279.52566995620725,335.4410766601562,321.98275604248045,305.2393516540527,31.37775039672852,29.842803955078125,29.70874786376953,267.8503202438354,267.7823699951172,0.0056485137939453,0.0045172405242919,484.1828308105469,481.1972351074219,22.495269775390625,22.407075881958008,351333.3797454834,1200927.6390075684,1196044.8265075684,1198608.3030700684,11.933592796325684,11.928709983825684,416870.0695037842,356933.5699081421,307.78320159912107,263.827562713623,302.848709487915,308.1805519104004,6.75499963760376,34.91999816894531,29.8799991607666,7.726269192165798e-05,1992.708251953125,16.030916213989258,16.223369598388672,5.432000160217285,2.340405464172364,2.7809078693389893,0.8037917017936707,0.8502806425094604,0.8106208443641663,4.37583065032959,252.569091796875,15.928394317626951,640.4932250976562,284.6356506347656,2.4431569576263428,1.2876920700073242,590.8836669921875,668.4059448242188,20.92,8.95
2025-01-23 14:59:06+01:00,2.0,537.2280883789062,29.919151306152344,1.732487440109253,2.010934829711914,1.6179578304290771,3.226727247238159,3.745330333709717,280.04788007736204,269.54552998542783,279.535669708252,335.431078338623,322.1627563476562,305.22934951782224,31.36775016784668,29.83749389648437,29.678749084472656,267.8303202629089,267.7823699951172,0.0056493206024169,0.0045089211463928,484.21240234375,481.24908447265625,22.439956665039062,22.251388549804688,350036.3826751709,1207763.5765075684,1210204.9827575684,1207153.2249450684,11.925047874450684,11.927489280700684,411498.9757537842,353881.8120956421,307.85925140380857,263.1787284851074,302.8387092590332,308.1605514526367,6.747499465942383,34.939998626708984,29.85999870300293,7.716096666124133e-05,2035.8248291015625,16.017677307128906,15.98459815979004,5.432000160217285,2.3319077491760254,2.7879834175109863,0.8013331294059753,0.8604909777641296,0.8169240355491638,4.503918170928955,252.8695678710937,16.170276641845703,640.0203857421875,284.5793762207031,2.441180229187012,1.2874994277954102,590.897705078125,668.1726684570312,20.92,8.95
2025-01-23 14:59:08+01:00,2.0,539.150146484375,29.986068725585938,1.7281063795089722,1.997199535369873,1.6148804426193235,3.210487604141236,3.7104105949401855,280.04788007736204,269.49553003311155,279.54566993713377,335.3910774230957,321.64275588989256,305.22934951782224,31.36775016784668,29.827606201171875,29.66874885559082,267.8103202819824,267.79236974716184,0.0056323313713073,0.0045125365257263,484.2095336914063,481.2396240234375,22.42422103881836,22.39740753173828,347518.6824798584,1211181.5452575684,1206054.5921325684,1212768.4593200684,11.905516624450684,11.923827171325684,414428.6632537842,352783.1792831421,307.2898773193359,263.5044416427612,302.8387092590332,308.1805519104004,6.749999523162842,34.91999816894531,29.8799991607666,7.716096666124133e-05,1976.4671630859373,16.557363510131836,16.30327606201172,5.432000160217285,2.1503729820251465,2.7510130405426025,0.8367590308189392,0.8743177652359009,0.8026434779167175,4.441470146179199,252.132080078125,16.153789520263672,639.2044677734375,284.60894775390625,2.439038276672364,1.2875745296478271,590.8516235351562,667.8998413085938,20.92,8.95
2025-01-23 14:59:10+01:00,2.0,539.3165283203125,29.98119354248047,1.7473459243774414,2.003408670425415,1.614901423454285,3.2399163246154785,3.7311723232269287,280.0678800582885,269.6255299091339,279.54566993713377,335.371076965332,321.8527549743652,305.20934906005857,31.38775062561035,29.820068359375,29.678749084472656,267.8303202629089,267.8223699569702,0.0056439776420593,0.0045074639320373,484.2162170410156,481.1829833984375,22.41373062133789,22.31294822692871,352401.4949798584,1208129.7874450684,1202758.6936950684,1207031.1546325684,11.923827171325684,11.905516624450684,416381.7882537842,358398.4136581421,307.57102432250974,263.8604244232177,302.8387092590332,308.1705497741699,6.75499963760376,34.91999816894531,29.88999938964844,7.873775058322482e-05,1969.2587890625,15.658737182617188,16.47356605529785,5.432000160217285,2.6259028911590576,2.706828117370605,0.8137894868850708,0.8470116853713989,0.8053985834121704,4.330277919769287,250.97122192382807,16.18689727783203,639.56982421875,284.6058654785156,2.4419867992401123,1.2877473831176758,591.08740234375,668.0128173828125,20.92,8.95
