_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 14:59:12+01:00,2.0,538.8433532714844,29.986438751220703,1.7404053807258606,2.0037946701049805,1.615040957927704,3.226237177848816,3.7270240783691406,280.0428799629211,269.69052996635435,279.54566993713377,335.371076965332,321.98775520324705,305.2193492889404,31.3727502822876,29.820068359375,29.67374897003174,267.82032027244566,267.8223699569702,0.0056445062160491,0.004524385690689,484.21978759765625,481.2002410888672,22.411108016967773,22.2330322265625,349960.0887298584,1206848.0491638184,1203918.3616638184,1205749.4163513184,11.925658226013184,11.918944358825684,417968.7023162842,358276.3433456421,307.54554214477537,263.77169742584226,302.83370914459226,308.1705497741699,6.749999523162842,34.90999984741211,29.88999938964844,7.909380594889323e-05,1990.83935546875,15.62752103805542,16.318593978881836,5.432000160217285,2.59705650806427,2.7353276014328003,0.8151493668556213,0.8519299924373627,0.8057717382907867,4.345256805419922,250.9575653076172,16.43265438079834,639.5911865234375,284.59210205078125,2.440131068229676,1.28765606880188,590.890380859375,,20.92,8.95
2025-01-23 14:59:14+01:00,2.0,538.3701782226562,29.991683959960938,1.7334648370742798,2.004180669784546,1.615180492401123,3.2125580310821533,3.722875833511353,280.0178798675537,269.7555300235748,279.54566993713377,335.371076965332,322.1227554321289,305.22934951782224,31.357749938964844,29.820068359375,29.66874885559082,267.8103202819824,267.8223699569702,0.005645034790039,0.0045413074493408,484.2233581542969,481.2174987792969,22.408485412597656,22.15311622619629,347518.6824798584,1205566.3108825684,1205078.0296325684,1204467.6780700684,11.927489280700684,11.932372093200684,419555.6163787842,358154.2730331421,307.520059967041,263.6829704284668,302.82870903015134,308.1705497741699,6.752500057220459,34.89999771118164,29.8799991607666,7.716096666124133e-05,2004.41064453125,15.596304893493652,16.16362190246582,5.432000160217285,2.5682101249694824,2.763827085494995,0.8165092468261719,0.8568482995033264,0.8061448931694031,4.360235691070557,250.94390869140625,16.67841148376465,639.612548828125,284.5783386230469,2.4382753372192383,1.287564754486084,590.693359375,667.5558471679688,20.92,8.95
2025-01-23 14:59:16+01:00,2.0,536.8646240234375,29.94652938842773,1.7424010038375854,2.0087506771087646,1.6159405708312988,3.244837045669556,3.726346731185913,279.93787994384763,269.6455298900604,279.55566968917844,335.33107604980466,321.6027549743652,305.20934906005857,31.33774948120117,29.816070556640625,29.678749084472656,267.80032005310056,267.8223699569702,0.005645034790039,0.0045413074493408,484.2233581542969,481.2075805664063,22.408485412597656,22.006668090820312,345611.3338470459,1195556.5452575684,1199584.8655700684,1203246.9749450684,11.915282249450684,11.885985374450684,418456.9835662842,355957.0074081421,307.9690994262695,263.1186918258667,302.8387092590332,308.1705497741699,6.759999752044678,34.89999771118164,29.8799991607666,7.787306043836806e-05,1986.0782470703125,16.570655822753906,16.143709182739258,5.432000160217285,2.0052289962768555,2.7382795810699463,0.8075465559959412,0.8518988490104675,0.8104453086853027,4.374514102935791,252.10476684570312,15.577154159545898,639.3540649414062,284.60986328125,2.439125299453736,1.287674903869629,591.1416625976562,667.8883056640625,20.92,8.95
2025-01-23 14:59:18+01:00,2.0,538.2181396484375,30.060688018798828,1.734601616859436,2.0112218856811523,1.623587965965271,3.229583978652954,3.744611978530884,279.9278797149658,269.58552994728086,279.55566968917844,335.33107604980466,321.83275451660154,305.2393516540527,31.3177490234375,29.812957763671875,29.66874885559082,267.76032009124754,267.8423699378967,0.0056625332832336,0.0045096220970153,484.2414855957031,481.2335205078125,22.39990234375,22.29398536682129,343780.2791595459,1211059.4749450684,1202026.2718200684,1202758.6936950684,11.909178733825684,11.877440452575684,406249.9523162842,346923.8042831421,307.5667785644531,263.70926036834715,302.8187088012695,308.1605514526367,6.742499828338623,34.89999771118164,29.8799991607666,7.746615091959635e-05,1998.359375,16.537137985229492,16.140439987182617,5.432000160217285,2.214290142059326,2.766829490661621,0.8372246623039246,0.8779500722885132,0.8073933124542236,4.434378147125244,252.7193298339844,16.054607391357422,640.1398315429688,284.5803527832031,2.4418370723724365,1.2875316143035889,591.0184936523438,667.9413452148438,20.92,8.95
2025-01-23 14:59:20+01:00,2.0,537.7484436035156,30.00916576385498,1.7242324352264404,2.0066112279891968,1.6183900833129885,3.207534670829773,3.732823133468628,279.8878797531128,269.54552998542783,279.5656699180603,335.33107604980466,322.04275741577146,305.22934951782224,31.33774948120117,29.82171630859375,29.658748626708984,267.78032007217405,267.8423699378967,0.0056328797340393,0.0044948997497558,484.2085876464844,481.2299499511719,22.3541259765625,22.33051109313965,344543.2186126709,1195312.4046325684,1195556.5452575684,1199340.7249450684,11.923827171325684,11.927489280700684,410644.4835662842,353637.6714706421,307.5965065002441,263.3067006111145,302.82870903015134,308.13054885864256,6.734999656677246,34.86000061035156,29.88999938964844,7.746615091959635e-05,2016.55810546875,16.31889820098877,15.906309604644775,5.432000160217285,2.304950475692749,2.773240327835083,0.8263426721096039,0.8672052025794983,0.8068554103374481,4.4251039028167725,252.3096160888672,16.004947662353516,639.8200988769531,284.58056640625,2.440439820289612,1.287539005279541,591.0398864746094,,20.92,8.95
2025-01-23 14:59:22+01:00,2.0,537.2787475585938,29.957643508911133,1.7138632535934448,2.002000570297241,1.6131922006607056,3.185485363006592,3.721034288406372,279.897879743576,269.5255300045013,279.5656699180603,335.311075592041,321.7727569580078,305.22934951782224,31.33274936676025,29.810516357421875,29.64874839782715,267.76032009124754,267.83236994743345,0.0056357479095458,0.0045057575702667,484.2202606201172,481.2263793945313,22.35746383666992,22.367036819458008,347594.9764251709,1204833.8890075684,1202392.4827575684,1207885.6468200684,11.918334007263184,11.887816429138184,411926.2218475342,354614.2339706421,307.62623443603513,262.9041408538818,302.82870903015134,308.1405490875244,6.729999542236328,34.86000061035156,29.85999870300293,7.741528828938802e-05,1992.9306640625,16.100658416748047,15.672179222106934,5.432000160217285,2.395610809326172,2.779651165008545,0.8154606819152832,0.8564603328704834,0.8063175082206726,4.415829658508301,251.89990234375,15.95528793334961,639.5003662109375,284.5807800292969,2.439042568206787,1.2875463962554932,591.061279296875,667.8048095703125,20.92,8.95
2025-01-23 14:59:24+01:00,2.0,538.4986572265625,30.00263214111328,1.719211220741272,1.9980595111846924,1.615350365638733,3.187638759613037,3.704659223556519,279.9078797340393,269.5055300235748,279.5656699180603,335.2910751342773,321.5027565002441,305.22934951782224,31.327749252319336,29.79931640625,29.638748168945312,267.740320110321,267.8223699569702,0.0056386160850524,0.0045166153907775,484.23193359375,481.2713012695313,22.360801696777344,22.59488677978516,350646.7342376709,1214355.3733825684,1209228.4202575684,1216430.5686950684,11.912840843200684,11.848143577575684,413207.9601287842,355590.7964706421,307.7578491210937,263.444849395752,302.82870903015134,308.1505493164062,6.732500076293945,34.880001068115234,29.8799991607666,7.746615091959635e-05,2034.178466796875,16.233476638793945,16.054296493530273,5.432000160217285,2.4607651233673096,2.842252731323242,0.8306789994239807,0.8621397018432617,0.7997321486473083,4.5269856452941895,250.6161499023437,16.233518600463867,638.9597778320312,284.60693359375,2.4365227222442627,1.2874534130096436,590.9315185546875,667.4805908203125,20.92,8.95
2025-01-23 14:59:26+01:00,2.0,537.8978271484375,30.007049560546875,1.7460933923721311,2.0118637084960938,1.6229368448257446,3.242517232894897,3.7342453002929688,279.9178799629211,269.44553008079527,279.5656699180603,335.2910751342773,321.7627548217773,305.22934951782224,31.33774948120117,29.787261962890625,29.658748626708984,267.740320110321,267.8423699378967,0.0056580505371093,0.0045178389549255,484.25531005859375,481.2887878417969,22.32885360717773,22.48389434814453,345306.1580657959,1206664.9436950684,1198852.4436950684,1195678.6155700684,11.914061546325684,11.874999046325684,413818.3116912842,354370.0933456421,307.7069267272949,263.2921308517456,302.8187088012695,308.13054885864256,6.729999542236328,34.880001068115234,29.89999961853028,7.690664503309462e-05,2000.673095703125,16.563949584960938,15.632855415344238,5.432000160217285,1.998127102851868,2.739729166030884,0.8143588304519653,0.8636611700057983,0.8089367151260376,4.403070449829102,251.87258911132807,16.193790435791016,640.1574096679688,284.5819702148437,2.4425766468048096,1.287361741065979,591.1387939453125,668.203369140625,20.92,8.95
2025-01-23 14:59:28+01:00,2.0,537.194091796875,29.907207489013672,1.721740484237671,1.9950473308563232,1.6113004684448242,3.2106454372406006,3.7191431522369385,279.9278797149658,269.4255298614502,279.5856698989868,335.2810768127441,321.98275604248045,305.20934906005857,31.327749252319336,29.78656005859375,29.638748168945312,267.740320110321,267.8223699569702,0.0056199855804443,0.0045253701210021,484.2720031738281,481.35589599609375,22.31884002685547,22.53920555114746,353469.6102142334,1192748.9280700684,1197021.3890075684,1190917.8733825684,11.915282249450684,11.942137718200684,416015.5773162842,358886.6949081421,307.82544937133787,263.15204563140867,302.8187088012695,308.13054885864256,6.714999675750732,34.849998474121094,29.89999961853028,7.782219780815972e-05,2003.03125,16.286623001098633,15.869611740112305,5.576000213623047,2.471075296401977,2.755377054214477,0.8127962350845337,0.8599904179573059,0.806227445602417,4.427348136901856,252.6783447265625,15.784112930297852,639.4866943359375,284.4951477050781,2.438873767852783,1.2870004177093506,591.0070190429688,667.5694580078125,20.92,8.95
2025-01-23 14:59:30+01:00,2.0,537.3219604492188,29.94416046142578,1.7188578844070437,1.9947587251663208,1.6113874316215515,3.19683301448822,3.715540170669556,279.94287981987,269.3955300092697,279.5856698989868,335.26107635498045,321.7127555847168,305.18935050964353,31.33274936676025,29.78656005859375,29.62874794006348,267.83032002449033,267.8223699569702,0.0056206760406494,0.0048061175346374,484.27581787109375,481.3294067382813,22.321224212646484,22.498767852783203,349731.2068939209,1198181.0569763184,1198791.4085388184,1194152.7366638184,11.900023460388184,11.909789085388184,421508.7413787842,354553.1988143921,307.6770023345947,263.06505765914915,302.8187088012695,308.13054885864256,6.709999561309815,34.849998474121094,29.88999938964844,7.705923292371961e-05,1985.27734375,16.216898918151855,16.031617164611816,5.576000213623047,2.4003498554229736,2.768923401832581,0.8140232861042023,0.8565370738506317,0.805343896150589,4.353116512298584,252.132064819336,16.128887176513672,639.3642883300781,284.4676818847656,2.4391188621521,1.2870339751243591,591.0020141601562,,20.92,8.95
2025-01-23 14:59:32+01:00,2.0,537.4498291015625,29.98111343383789,1.715975284576416,1.9944701194763184,1.6114743947982788,3.18302059173584,3.711937189102173,279.95787992477415,269.3655301570892,279.5856698989868,335.2410758972168,321.4427551269531,305.1693519592285,31.33774948120117,29.78656005859375,29.61874771118164,267.92031993865965,267.8223699569702,0.0056213665008544,0.0050868649482727,484.2796325683594,481.3029174804688,22.3236083984375,22.458330154418945,345992.8035736084,1203613.1858825684,1200561.4280700684,1197387.5999450684,11.884764671325684,11.877440452575684,427001.9054412842,350219.7027206421,307.52855529785154,262.9780696868896,302.8187088012695,308.13054885864256,6.71999979019165,34.849998474121094,29.90999984741211,7.772047254774306e-05,1998.314697265625,16.147174835205078,16.193622589111328,5.576000213623047,2.3296244144439697,2.782469749450684,0.8152503371238708,0.8530837297439575,0.804460346698761,4.2788848876953125,251.58578491210932,16.473661422729492,639.2418823242188,284.4402160644531,2.439363956451416,1.2870675325393677,590.9970092773438,667.78076171875,20.92,8.95
2025-01-23 14:59:34+01:00,2.0,538.5770874023438,30.01006507873535,1.7182300090789795,1.9990848302841189,1.6134803295135498,3.153727054595948,3.7136638164520255,279.95787992477415,269.33552994728086,279.55566968917844,335.2210754394531,321.6827568054199,305.1693519592285,31.3177490234375,29.78338623046875,29.66874885559082,268.19031991958616,267.8423699378967,0.0056213665008544,0.0050868649482727,484.2796325683594,481.2980346679688,22.3236083984375,22.215227127075195,347213.5066986084,1204589.7483825684,1200561.4280700684,1200683.4983825684,11.909178733825684,11.874999046325684,427246.0460662842,355102.5152206421,307.57102432250974,263.01167430877683,302.8187088012695,308.1005500793457,6.709999561309815,34.80999755859375,29.88999938964844,7.746615091959635e-05,1998.5372314453125,16.061058044433594,16.173709869384766,5.576000213623047,2.466832637786865,2.7311770915985107,0.8284097909927368,0.8638384342193604,0.8006696105003357,4.407279968261719,250.6434631347656,15.889270782470703,639.505615234375,284.49517822265625,2.438696384429932,1.2871757745742798,590.9595947265625,667.4232788085938,20.92,8.95
2025-01-23 14:59:36+01:00,2.0,537.6041259765625,30.022994995117188,1.717240333557129,2.00010347366333,1.6127641201019287,3.1991755962371826,3.727503538131714,279.93787994384763,269.2655297756195,279.59567012786863,335.2210754394531,322.0027565002441,305.1893486022949,31.327749252319336,29.77841186523437,29.678749084472656,268.37032022476194,267.8223699569702,0.0056310591697692,0.0051047472953796,484.3406677246094,481.3193664550781,22.33552932739257,22.2893180847168,346984.6248626709,1209350.4905700684,1203369.0452575684,1200927.6390075684,11.925047874450684,11.870116233825684,421752.8820037842,351318.3355331421,307.68993988037107,263.20541133880613,302.8187088012695,308.1205505371093,6.707499980926514,34.82999801635742,29.90999984741211,7.822911580403646e-05,2023.9443359375,15.82038116455078,16.140544891357422,5.576000213623047,2.6109108924865723,2.67839789390564,0.8228095769882202,0.8486803770065308,0.8001039028167725,4.435742378234863,251.59945678710932,16.097850799560547,639.6856079101562,284.4942626953125,2.440714359283448,1.287131667137146,590.994140625,667.6957397460938,20.92,8.95
2025-01-23 14:59:38+01:00,2.0,538.0476989746094,30.00540828704834,1.7038243412971497,1.999420940876007,1.6134846806526184,3.170386791229248,3.721064209938049,279.95787992477415,269.2355298042297,279.5906700134277,335.20607604980466,321.7527565002441,305.19934883117674,31.34274959564209,29.786453247070312,29.68374919891357,268.4353202819824,267.83236994743345,0.0056354932785034,0.0051005787849426,484.3196868896485,481.3009033203125,22.349119186401367,22.42368030548096,347823.8582611084,1203308.0101013184,1194030.6663513184,1199218.6546325684,11.914671897888184,11.870726585388184,422607.3741912842,350158.6675643921,307.7281211853027,263.5427764892578,302.8137086868286,308.1105503082275,6.697499752044678,34.80999755859375,29.959999084472656,7.685578240288629e-05,2034.6234130859373,15.792232990264893,16.04133415222168,5.576000213623047,2.603026747703552,2.668397665023804,0.8195180594921112,0.8488924205303192,0.8013774454593658,4.333026170730591,251.25802612304688,15.893261909484863,639.3201293945312,284.5358123779297,2.4388017654418945,1.2872810363769531,590.8576049804688,,20.92,8.95
2025-01-23 14:59:40+01:00,2.0,538.4912719726562,29.98782157897949,1.6904083490371704,1.998738408088684,1.614205241203308,3.141597986221313,3.7146248817443848,279.97787990570066,269.20552983283994,279.5856698989868,335.1910766601562,321.5027565002441,305.20934906005857,31.357749938964844,29.79449462890625,29.68874931335449,268.50032033920286,267.8423699378967,0.0056399273872375,0.0050964102745056,484.2987060546875,481.2824401855469,22.36270904541016,22.55804252624512,348663.0916595459,1197265.5296325684,1184692.2874450684,1197509.6702575684,11.904295921325684,11.871336936950684,423461.8663787842,348998.9995956421,307.76630249023435,263.88014163970945,302.8087085723877,308.1005500793457,6.712499618530273,34.82999801635742,29.92999839782715,7.716096666124133e-05,1986.211669921875,15.764084815979004,15.942123413085938,5.576000213623047,2.595142602920532,2.658397436141968,0.8162265419960022,0.8491044640541077,0.8026509881019592,4.230309963226318,250.9165954589844,15.68867301940918,638.9546508789062,284.5773620605469,2.436889171600342,1.2874304056167605,590.7210693359375,667.316650390625,20.92,8.95
2025-01-23 14:59:42+01:00,2.0,537.8096923828125,30.000253677368164,1.7103385925292969,1.9999293088912964,1.613906741142273,3.171005725860596,3.707913398742676,280.00787963867185,269.15553011894224,279.5656699180603,335.1610778808593,321.73275604248045,305.20934906005857,31.33774948120117,29.80035400390625,29.70874786376953,268.5903200149536,267.8423699378967,0.0056286482810974,0.0050837907791137,484.282958984375,481.3425903320313,22.39418029785156,22.62055969238281,352706.6707611084,1203735.2561950684,1198242.0921325684,1194702.0530700684,11.896971702575684,11.885985374450684,422973.5851287842,351928.6870956421,307.349649810791,263.8604244232177,302.8087085723877,308.1105522155761,6.7049994468688965,34.80999755859375,29.94999885559082,7.782219780815972e-05,2028.4384765625,16.339941024780273,15.757804870605469,5.576000213623047,2.3236544132232666,2.6612770557403564,0.8292137980461121,0.8641225695610046,0.798253059387207,4.320236682891846,250.2200927734375,16.26018524169922,639.502197265625,284.54937744140625,2.438292980194092,1.2873395681381226,590.7355346679688,667.1942138671875,20.92,8.95
2025-01-23 14:59:44+01:00,2.0,537.8096923828125,30.000253677368164,1.7103385925292969,1.9999293088912964,1.613906741142273,3.171005725860596,3.707913398742676,280.00787963867185,269.15553011894224,279.5656699180603,335.1610778808593,321.73275604248045,305.20934906005857,31.33774948120117,29.80035400390625,29.70874786376953,268.5903200149536,267.8423699378967,0.0056286482810974,0.0050837907791137,484.282958984375,481.3425903320313,22.39418029785156,22.62055969238281,352706.6707611084,1203735.2561950684,1198242.0921325684,1194702.0530700684,11.896971702575684,11.885985374450684,422973.5851287842,351928.6870956421,307.349649810791,263.8604244232177,302.8087085723877,308.1105522155761,6.702499866485596,34.80999755859375,29.959999084472656,7.766960991753472e-05,2020.5181884765625,16.339941024780273,15.757804870605469,5.576000213623047,2.3236544132232666,2.6612770557403564,0.8292137980461121,0.8641225695610046,0.798253059387207,4.320236682891846,250.2200927734375,16.26018524169922,639.502197265625,284.54937744140625,2.438292980194092,1.2873395681381226,590.7355346679688,,20.92,8.95
