_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 11:34:52+01:00,2.0,790.0887451171875,44.95672607421875,2.1071937084198,2.36968207359314,1.8541206121444704,2.663703203201294,2.9955146312713623,279.2778800964355,270.74553003311155,276.8956700801849,341.4610809326172,327.30275573730466,305.1693519592285,31.02775001525879,29.71932983398437,29.678749084472656,264.9903205871582,265.65236988067625,0.0064619717597961,0.0054170517921447,484.3564147949219,481.27532958984375,21.887779235839844,21.53100776672364,266265.6784057617,1206542.8733825684,1207763.5765075684,1210815.3343200684,11.912840843200684,11.910399436950684,381225.5382537842,273193.3355331421,307.7578491210937,256.4406799316406,302.8987087249756,308.2305511474609,6.929999828338623,34.84000015258789,29.939998626708984,9.414960225423178e-05,1969.6591796875,22.210588455200195,21.95380401611328,5.732800006866455,1.975393772125244,2.9841175079345703,0.8909449577331543,0.8941767811775208,0.7399282455444336,4.328838348388672,266.512939453125,21.59257698059082,651.57763671875,284.4711303710937,2.477759599685669,1.2872586250305176,589.8309936523438,,20.92,10.83
2025-01-27 11:34:54+01:00,2.0,790.0887451171875,44.95672607421875,2.1071937084198,2.36968207359314,1.8541206121444704,2.663703203201294,2.9955146312713623,279.2778800964355,270.74553003311155,276.8956700801849,341.4610809326172,327.30275573730466,305.1693519592285,31.02775001525879,29.71932983398437,29.678749084472656,264.9903205871582,265.65236988067625,0.0064619717597961,0.0054170517921447,484.3564147949219,481.27532958984375,21.887779235839844,21.53100776672364,266265.6784057617,1206542.8733825684,1207763.5765075684,1210815.3343200684,11.912840843200684,11.910399436950684,381225.5382537842,273193.3355331421,307.7578491210937,256.4406799316406,302.8987087249756,308.2305511474609,6.929999828338623,34.84000015258789,29.939998626708984,9.414960225423178e-05,1969.6591796875,22.210588455200195,21.95380401611328,5.732800006866455,1.975393772125244,2.9841175079345703,0.8909449577331543,0.8941767811775208,0.7399282455444336,4.328838348388672,266.512939453125,21.59257698059082,651.57763671875,284.4711303710937,2.477759599685669,1.2872586250305176,589.8309936523438,680.9030151367188,20.92,10.83
2025-01-27 11:34:56+01:00,2.0,790.361328125,45.02882766723633,2.103785753250122,2.351527690887451,1.8436427116394043,2.6740355491638184,2.980159282684326,279.3078798294067,270.76553001403806,276.8956700801849,341.4510787963867,326.8527549743652,305.1893486022949,31.02775001525879,29.7391357421875,29.678749084472656,265.0203203201294,265.6623701095581,0.006437241077423,0.0054237823486328,484.2877502441406,481.28466796875,21.863460540771484,21.54399681091309,267410.0875854492,1208373.9280700684,1201660.0608825684,1201660.0608825684,11.896971702575684,11.883543968200684,378539.9913787842,276855.4449081421,307.2215637207031,255.4191249847412,302.8987087249756,308.2305511474609,6.927500247955322,34.84000015258789,29.939998626708984,9.501429239908854e-05,1995.73388671875,21.64961814880371,21.429197311401367,5.732800006866455,2.4641005992889404,2.9883973598480225,0.8595155477523804,0.8592007160186768,0.7423572540283203,4.337398052215576,265.160888671875,21.53916931152344,649.767822265625,284.46728515625,2.470664978027344,1.2872034311294556,589.6922607421875,680.4698486328125,20.92,10.83
2025-01-27 11:34:58+01:00,2.0,789.7513122558594,45.02048110961914,2.106057643890381,2.354904532432556,1.8451095819473269,2.6689438819885254,2.97991156578064,279.29787983894346,270.76553001403806,276.90067007541654,341.456079864502,326.80275573730466,305.1893486022949,31.02775001525879,29.73739624023437,29.678749084472656,265.0153206825256,265.67237010002134,0.0064422242641448,0.0054251570701599,484.2815399169922,481.2819519042969,21.88277244567871,21.6137170791626,265884.2086791992,1207092.1897888184,1203918.3616638184,1200805.5686950684,11.898802757263184,11.884764671325684,379577.5890350342,272216.7730331421,307.29201164245603,255.4924682617188,302.8987087249756,308.2355503082275,6.942500114440918,34.82999801635742,29.939998626708984,9.470910814073351e-05,2027.4150390625,21.458187103271484,21.16749382019043,5.732800006866455,2.450612425804138,2.9734150171279907,0.8589337468147278,0.8597305119037628,0.7424997389316559,4.329556703567505,266.0895690917969,21.40714931488037,650.0232849121094,284.4813232421875,2.471769332885742,1.2872368097305298,589.6510620117188,,20.92,10.83
2025-01-27 11:35:00+01:00,2.0,789.1412963867188,45.01213455200195,2.10832953453064,2.358281373977661,1.846576452255249,2.6638522148132324,2.979663848876953,279.2878798484802,270.76553001403806,276.90567007064817,341.4610809326172,326.7527565002441,305.1893486022949,31.02775001525879,29.73565673828125,29.678749084472656,265.01032104492185,265.6823700904846,0.0064472074508666,0.005426531791687,484.27532958984375,481.27923583984375,21.902084350585938,21.68343734741211,264358.3297729492,1205810.4515075684,1206176.6624450684,1199951.0765075684,11.900633811950684,11.885985374450684,380615.1866912842,267578.1011581421,307.36245956420896,255.56581153869627,302.8987087249756,308.2405494689941,6.934999942779541,34.84000015258789,29.939998626708984,9.491256713867188e-05,1972.1510009765625,21.26675605773925,20.90579032897949,5.732800006866455,2.437124252319336,2.958432674407959,0.8583519458770752,0.8602603077888489,0.7426422238349915,4.321715354919434,267.01824951171875,21.275129318237305,650.2787475585938,284.495361328125,2.4728736877441406,1.287270188331604,589.60986328125,680.72314453125,20.92,10.83
2025-01-27 11:35:02+01:00,2.0,791.563720703125,45.0318717956543,2.1094892024993896,2.355753421783448,1.8416261672973635,2.6701102256774902,2.9886960983276367,279.257880115509,270.7855299949646,276.90567007064817,341.47108306884763,327.1027549743652,305.20934906005857,31.02775001525879,29.7176513671875,29.66874885559082,264.98032035827634,265.65236988067625,0.0064311294555664,0.0054231896400451,484.3349609375,481.2192687988281,21.865367889404297,21.6906852722168,272140.3121948242,1216796.7796325684,1200683.4983825684,1202514.5530700684,11.900633811950684,11.900633811950684,384399.3663787842,279663.0620956421,307.82544937133787,255.57390251159663,302.8787101745605,308.2605499267578,6.934999942779541,34.82999801635742,29.939998626708984,9.42004648844401e-05,2014.82275390625,21.34164810180664,21.955551147460938,5.732800006866455,2.4128785133361816,2.934150457382202,0.8445233702659607,0.8442656397819519,0.7451023459434509,4.333118438720703,266.3627014160156,21.21039772033692,650.8561401367188,284.5513916015625,2.4768521785736084,1.287561058998108,589.8104248046875,680.6744995117188,20.92,10.83
2025-01-27 11:35:04+01:00,2.0,790.2821350097656,45.00650215148926,2.105761408805847,2.358220338821411,1.8424206376075745,2.671690821647644,2.9852432012557983,279.2478798866272,270.7805299997329,276.9106700658798,341.47108306884763,327.23275604248045,305.20934906005857,31.02775001525879,29.715347290039062,29.678749084472656,264.98532047271726,265.65236988067625,0.0064278435707092,0.0054274578094482,484.35498046875,481.26080322265625,21.888256072998047,21.67613887786865,269546.3180541992,1211303.6155700684,1197997.9515075684,1195922.7561950684,11.904906272888184,11.897582054138184,382934.5226287842,275329.5660018921,307.39279022216795,255.76764717102049,302.88870944976804,308.2605499267578,6.929999828338623,34.80999755859375,29.94999885559082,9.34375e-05,2038.8504638671875,21.744604110717773,21.60400104522705,5.732800006866455,2.073311448097229,2.9741095304489136,0.8553606271743774,0.8643893599510193,0.7440150380134583,4.372336626052856,265.7617950439453,21.67914295196533,651.3877563476562,284.5116577148437,2.476724147796631,1.287391722202301,589.6889038085938,,20.92,10.83
2025-01-27 11:35:06+01:00,2.0,789.0005493164062,44.98113250732422,2.1020336151123047,2.360687255859375,1.8432151079177856,2.673271417617798,2.98179030418396,279.23787965774534,270.7755300045013,276.9156700611114,341.47108306884763,327.3627571105957,305.20934906005857,31.02775001525879,29.713043212890625,29.68874931335449,264.9903205871582,265.65236988067625,0.006424557685852,0.0054317259788513,484.375,481.3023376464844,21.9111442565918,21.661592483520508,266952.3239135742,1205810.4515075684,1195312.4046325684,1189330.9593200684,11.909178733825684,11.894530296325684,381469.6788787842,270996.0699081421,306.960131072998,255.9613918304443,302.8987087249756,308.2605499267578,6.9375,34.80999755859375,30.0,9.501429239908854e-05,2021.363525390625,22.147560119628903,21.252450942993164,5.732800006866455,1.7337443828582764,3.014068603515625,0.8661978840827942,0.8845130801200867,0.7429277300834656,4.41155481338501,265.160888671875,22.14788818359375,651.9193725585938,284.471923828125,2.4765961170196533,1.287222385406494,589.5673828125,680.7713012695312,20.92,10.83
2025-01-27 11:35:08+01:00,2.0,788.8703002929688,44.972110748291016,2.1270251274108887,2.366659164428711,1.852011799812317,2.69739842414856,3.001291513442993,279.20787992477415,270.70552983283994,276.9156700611114,341.4810775756836,327.40275421142576,305.1793502807617,31.02775001525879,29.741912841796875,29.678749084472656,264.9703210830688,265.6623701095581,0.006455617904663,0.0054225544929504,484.2720031738281,481.30023193359375,21.866321563720703,21.52120018005371,266189.3844604492,1210693.2640075684,1203369.0452575684,1203613.1858825684,11.896971702575684,11.888426780700684,375976.5148162842,271606.4214706421,307.4563583374023,255.61435928344724,302.8787101745605,308.2305511474609,6.9375,34.80999755859375,29.959999084472656,9.460738288031684e-05,1993.0640869140625,22.05471611022949,21.60782814025879,5.732800006866455,1.9825173616409304,2.9698691368103027,0.8760442733764648,0.8889334797859192,0.745369553565979,4.343118667602539,265.8027648925781,21.004413604736328,650.4265747070312,284.4685363769531,2.473804235458374,1.2871711254119873,589.6424560546875,680.9549560546875,20.92,10.83
2025-01-27 11:35:10+01:00,2.0,789.9412536621094,44.98892402648926,2.1222214698791504,2.3556618690490723,1.8453397750854488,2.696988582611084,2.981344223022461,279.1678799629211,270.6655298709869,276.9306700468063,341.4960807800293,327.02775421142576,305.16935005187986,31.02775001525879,29.73568725585937,29.67374897003174,264.9803208351135,265.6623701095581,0.0064355192184448,0.0054242534637451,484.2953643798828,481.3100738525391,21.87418937683105,21.624740600585938,265846.06170654297,1207763.5765075684,1202453.5179138184,1202819.7288513184,11.893309593200684,11.891478538513184,377746.5343475342,271667.4566268921,307.71484222412107,255.5085863113403,302.8837093353271,308.2455505371093,6.937499523162842,34.79999923706055,29.979999542236328,9.481083340115018e-05,1978.38037109375,21.484265327453613,21.44513893127441,5.732800006866455,2.3307523131370544,2.9812729358673096,0.8698627948760986,0.8734010457992554,0.7416814565658569,4.32241678237915,265.8096008300781,20.83433437347412,650.0321044921875,284.4393005371094,2.4715341329574585,1.287036657333374,589.5454406738281,,20.92,10.83
2025-01-27 11:35:12+01:00,2.0,791.01220703125,45.0057373046875,2.117417812347412,2.3446645736694336,1.838667750358581,2.6965787410736084,2.9613969326019287,279.1278800010681,270.6255299091339,276.9456700325012,341.511083984375,326.65275421142576,305.159349822998,31.02775001525879,29.729461669921875,29.66874885559082,264.9903205871582,265.6623701095581,0.0064154205322265,0.0054259524345397,484.3187255859375,481.3199157714844,21.882057189941406,21.728281021118164,265502.7389526367,1204833.8890075684,1201537.9905700684,1202026.2718200684,11.889647483825684,11.894530296325684,379516.5538787842,271728.4917831421,307.9733261108398,255.40281333923332,302.8887084960937,308.2605499267578,6.947499752044678,34.79999923706055,29.979999542236328,9.450564914279512e-05,2055.26953125,20.91381454467773,21.28244972229004,5.732800006866455,2.6789872646331787,2.9926767349243164,0.8636813163757324,0.8578686118125916,0.7379933595657349,4.301714897155762,265.8164367675781,20.66425514221192,649.6376342773438,284.4100646972656,2.469264030456543,1.2869021892547607,589.4484252929688,680.314208984375,20.92,10.83
2025-01-27 11:35:14+01:00,2.0,790.2013549804688,44.90163803100586,2.1043827533721924,2.3643760681152344,1.8486196994781487,2.666740894317627,2.996212959289551,279.1678799629211,270.5755299568176,276.9456700325012,341.5210784912109,326.9627555847168,305.159349822998,31.02775001525879,29.71697998046875,29.66874885559082,264.960320854187,265.6923698425293,0.0064597854614257,0.0054330697059631,484.3602294921875,481.34124755859375,21.9111442565918,21.41859436035156,268020.4391479492,1198364.1624450684,1209228.4202575684,1210082.9124450684,11.900633811950684,11.899413108825684,387939.4054412842,273925.7574081421,307.72816314697263,256.3053039550781,302.8987087249756,308.2405494689941,6.947499752044678,34.79999923706055,30.01000022888184,9.455651177300349e-05,1996.8017578125,20.620037078857425,21.47362518310547,5.732800006866455,2.913769721984864,3.014068603515625,0.8489663004875183,0.842869222164154,0.7457548975944519,4.347398281097412,267.9742431640625,21.567325592041016,651.2640380859375,284.43914794921875,2.4773037433624268,1.2870306968688965,589.48388671875,681.1674194335938,20.92,10.83
2025-01-27 11:35:16+01:00,2.0,790.5201416015625,45.01901245117188,2.114552497863769,2.3602094650268555,1.8421216011047363,2.675654888153076,2.986497402191162,279.1678799629211,270.5055300235748,276.9456700325012,341.5210784912109,327.29275741577146,305.1793502807617,31.02775001525879,29.7177734375,29.678749084472656,265.01032104492185,265.6623701095581,0.0064320683479309,0.0054158692359924,484.3459167480469,481.3003540039063,21.9268798828125,21.75648307800293,266799.7360229492,1210937.4046325684,1208984.2796325684,1197997.9515075684,11.896971702575684,11.912840843200684,376953.0773162842,273315.4058456421,307.3667282104492,255.4762195587158,302.8887084960937,308.2305511474609,6.947499752044678,34.79999923706055,30.0,9.49634297688802e-05,1996.9798583984373,21.23579788208008,21.929584503173828,5.732800006866455,2.3749096393585205,3.056828498840332,0.8538327217102051,0.8570199012756348,0.7432057857513428,4.330277919769287,265.39306640625,21.642576217651367,651.1165161132812,284.46728515625,2.474087715148926,1.28712797164917,589.685791015625,680.4352416992188,20.92,10.83
2025-01-27 11:35:18+01:00,2.0,790.4407348632812,44.99780464172363,2.116270899772644,2.3648946285247803,1.8453791737556453,2.677625060081482,2.9921975135803223,279.1678799629211,270.48053004741666,276.95567002296445,341.5210784912109,327.3727573394775,305.1743511199951,31.02775001525879,29.708786010742188,29.67374897003174,265.00032081604,265.6573699951172,0.0064408297538757,0.0054159655570983,484.3723754882813,481.3014068603516,21.958351135253903,21.68907928466797,264968.6813354492,1211486.7210388184,1209228.4202575684,1196472.0726013184,11.900633811950684,11.906737327575684,376769.9718475342,270935.0347518921,307.42640724182127,255.34968986511228,302.89370861053465,308.2355503082275,6.947499752044678,34.790000915527344,30.0,9.552293565538196e-05,1979.181396484375,21.43815994262696,21.88111114501953,5.732800006866455,2.3174699544906616,3.011912107467652,0.8579280078411102,0.8636496663093567,0.7441277801990509,4.330277919769287,265.93934631347656,21.51621723175049,651.4459838867188,284.4540100097656,2.475950837135315,1.287106454372406,589.7289123535156,,20.92,10.83
2025-01-27 11:35:20+01:00,2.0,790.361328125,44.97659683227539,2.1179893016815186,2.369579792022705,1.8486367464065552,2.679595232009888,2.9978976249694824,279.1678799629211,270.4555300712585,276.9656700134277,341.5210784912109,327.4527572631836,305.1693519592285,31.02775001525879,29.69979858398437,29.66874885559082,264.9903205871582,265.65236988067625,0.0064495911598205,0.0054160618782043,484.3988342285156,481.3024597167969,21.989822387695312,21.621675491333008,263137.6266479492,1212036.0374450684,1209472.5608825684,1194946.1936950684,11.904295921325684,11.900633811950684,376586.8663787842,268554.6636581421,307.48608627319334,255.2231601715088,302.8987087249756,308.2405494689941,6.94249963760376,34.80999755859375,30.0,9.470910814073351e-05,1985.989501953125,21.640522003173828,21.832637786865234,5.732800006866455,2.2600302696228027,2.9669957160949707,0.8620232939720154,0.8702794313430786,0.745049774646759,4.330277919769287,266.4856262207031,21.38985824584961,651.7754516601562,284.44073486328125,2.477813959121704,1.287084937095642,589.7720336914062,680.94091796875,20.92,10.83
2025-01-27 11:35:22+01:00,2.0,790.7694702148438,44.97960662841797,2.089118719100952,2.363831281661988,1.8455002307891848,2.640645742416382,2.987882375717163,279.1578797340393,270.4455298423767,276.9456700325012,341.5210784912109,327.532755279541,305.1693519592285,31.00774955749512,29.714599609375,29.68874931335449,264.9903205871582,265.6923698425293,0.0064378190040588,0.0054307413101196,484.3521118164063,481.2783508300781,21.96216583251953,21.71898460388184,265807.9147338867,1203246.9749450684,1199218.6546325684,1205078.0296325684,11.900633811950684,11.894530296325684,379028.2726287842,271972.6324081421,307.51581420898435,255.57390251159663,302.8887084960937,308.2305511474609,6.942500114440918,34.79999923706055,30.01000022888184,9.389528062608508e-05,2014.600341796875,21.542526245117188,20.969871520996094,5.732800006866455,2.278546094894409,2.9641170501708984,0.86500483751297,0.8670368790626526,0.7414811253547668,4.328838348388672,266.1851501464844,21.824731826782227,651.6771850585938,284.496826171875,2.4769508838653564,1.2872720956802368,589.7692260742188,680.7940673828125,20.92,10.83
2025-01-27 11:35:24+01:00,2.0,790.142333984375,45.05043029785156,2.0975797176361084,2.3562679290771484,1.8437740802764893,2.6549863815307617,2.9799680709838867,279.1278800010681,270.4155298709869,276.9456700325012,341.54108276367185,327.092756652832,305.20934906005857,31.02775001525879,29.714599609375,29.68874931335449,265.01032104492185,265.6823700904846,0.0064391193389892,0.0054196491241455,484.3788146972656,481.2327270507813,21.95405960083008,21.634233474731445,264739.7994995117,1215576.0765075684,1206542.8733825684,1198486.2327575684,11.914061546325684,11.900633811950684,379882.7648162842,274658.1792831421,307.349649810791,255.7761863708496,302.8987087249756,308.2305511474609,6.94249963760376,34.790000915527344,30.0,9.409873962402344e-05,2010.862548828125,21.9872989654541,21.64234733581543,5.732800006866455,2.030869483947754,3.0824689865112305,0.8602307438850403,0.8596755862236023,0.7423598170280457,4.400177955627441,267.4416198730469,21.69151306152344,650.2719116210938,284.6097106933594,2.4728803634643555,1.2876694202423096,589.8736572265625,680.9035034179688,20.92,10.83
2025-01-27 11:35:26+01:00,2.0,791.1836242675781,45.04025650024414,2.0958234071731567,2.360353946685791,1.847550094127655,2.6533031463623047,2.986974120140076,279.1378799915313,270.4105298757553,276.95567002296445,341.5560821533203,326.98775520324705,305.20934906005857,31.01774978637696,29.712722778320312,29.67374897003174,265.00032081604,265.68736996650694,0.0064506027698516,0.0054206838607788,484.3664093017578,481.2340698242188,21.946430206298828,21.60037517547608,264129.4479370117,1215698.1468200684,1208618.0686950684,1195800.6858825684,11.900023460388184,11.892088890075684,382873.4874725342,271606.4214706421,307.3795379638672,255.67099895477293,302.9087089538574,308.2355503082275,6.934999942779541,34.79999923706055,30.0,9.42004648844401e-05,1972.5068359375,21.688532829284668,21.47739887237549,5.732800006866455,2.219886541366577,3.07040798664093,0.8611977100372314,0.8624039590358734,0.743878573179245,4.3566741943359375,266.062255859375,21.69743537902832,650.4984436035156,284.5814971923828,2.47368586063385,1.2875707745552063,589.7960205078125,,20.92,10.83
2025-01-27 11:35:28+01:00,2.0,792.2249145507812,45.03008270263672,2.094067096710205,2.3644399642944336,1.8513261079788208,2.651619911193848,2.9939801692962646,279.1478799819946,270.40552988052366,276.9656700134277,341.5710815429687,326.8827537536621,305.20934906005857,31.00774955749512,29.710845947265625,29.658748626708984,264.9903205871582,265.6923698425293,0.0064620862007141,0.0054217185974121,484.35400390625,481.23541259765625,21.93880081176757,21.566516876220703,263519.0963745117,1215820.2171325684,1210693.2640075684,1193115.1390075684,11.885985374450684,11.883543968200684,385864.2101287842,268554.6636581421,307.40942611694334,255.56581153869627,302.91870918273924,308.2405494689941,6.94249963760376,34.79999923706055,30.0,9.440392388237848e-05,2015.5345458984373,21.389766693115234,21.312450408935547,5.732800006866455,2.4089035987854004,3.05834698677063,0.8621646761894226,0.8651323318481445,0.7453973293304443,4.313170433044434,264.6828918457031,21.703357696533203,650.7249755859375,284.55328369140625,2.4744913578033447,1.287472128868103,589.7183837890625,680.9739379882812,20.92,10.83
2025-01-27 11:35:30+01:00,2.0,791.271728515625,45.03532409667969,2.117417097091675,2.3675928115844727,1.850049614906311,2.6830427646636963,3.0000479221343994,279.1578797340393,270.40552988052366,276.9656700134277,341.54108276367185,327.1827568054199,305.1893486022949,31.02775001525879,29.714263916015625,29.66874885559082,264.9903205871582,265.6923698425293,0.0064620862007141,0.0054217185974121,484.35400390625,481.3126831054688,21.93880081176757,21.577486038208008,266952.3239135742,1213622.9515075684,1207885.6468200684,1209594.6311950684,11.918944358825684,11.885985374450684,384887.6476287842,273071.2652206421,307.5880111694336,255.9052051544189,302.8887084960937,308.2605499267578,6.947500228881836,34.779998779296875,30.0,9.36918216281467e-05,1982.5631103515625,21.06025695800781,20.86762046813965,5.732800006866455,2.701265811920166,3.025513172149658,0.8616422414779663,0.8538453578948975,0.7443831562995911,4.330277919769287,266.6904602050781,21.29085350036621,650.847900390625,284.4657592773437,2.476433515548706,1.2871453762054443,589.5740966796875,680.9987182617188,20.92,10.83
2025-01-27 11:35:32+01:00,2.0,790.8002014160156,45.0363826751709,2.1114325523376465,2.363638997077942,1.846298635005951,2.675434947013855,2.995010256767273,279.1428798675537,270.38552989959715,276.9606700181961,341.54108276367185,327.2877563476562,305.1843494415283,31.00774955749512,29.714370727539062,29.66874885559082,264.9903205871582,265.6923698425293,0.0064463365077972,0.0054107251167297,484.343994140625,481.2881774902344,21.918296813964844,21.595681190490723,262565.4339790344,1215454.0061950684,1206420.8030700684,1200622.4632263184,11.918334007263184,11.893309593200684,384216.2609100342,275817.8472518921,307.54554214477537,255.69886817932127,302.89370861053465,308.2405494689941,6.945000171661377,34.790000915527344,29.979999542236328,9.414960225423178e-05,1951.1044921875,21.291013717651367,20.733033180236816,5.732800006866455,2.4976792335510254,3.023373961448669,0.8626988530158997,0.8592490255832672,0.7437052428722382,4.363778829574585,266.3353881835937,21.471714973449707,651.3240966796875,284.4817352294922,2.4775500297546387,1.2872239351272583,589.7236633300781,,20.92,10.83
2025-01-27 11:35:34+01:00,2.0,790.3286743164062,45.03744125366211,2.105448007583618,2.359685182571411,1.8425476551055908,2.6678271293640137,2.9899725914001465,279.1278800010681,270.36552991867063,276.95567002296445,341.54108276367185,327.39275588989256,305.1793502807617,30.987749099731445,29.7144775390625,29.66874885559082,264.9903205871582,265.6923698425293,0.0064305868148803,0.0053997316360473,484.333984375,481.263671875,21.89779281616211,21.61387634277344,258178.54404449463,1217285.0608825684,1204955.9593200684,1191650.2952575684,11.917723655700684,11.900633811950684,383544.8741912842,278564.4292831421,307.5030731201172,255.4925312042236,302.8987087249756,308.22054901123045,6.9524993896484375,34.79999923706055,29.979999542236328,9.389528062608508e-05,2015.356689453125,21.52177047729492,20.598445892333984,5.732800006866455,2.2940926551818848,3.0212347507476807,0.863755464553833,0.864652693271637,0.7430273294448853,4.397279739379883,265.9803161621094,21.652576446533203,651.80029296875,284.4977111816406,2.478666543960572,1.2873024940490725,589.8732299804688,680.9511108398438,20.92,10.83
2025-01-27 11:35:36+01:00,2.0,792.5224609375,44.97516632080078,2.10832953453064,2.365976333618164,1.846613049507141,2.6669511795043945,2.992863655090332,279.09787979125974,270.2855299949646,276.9656700134277,341.5710815429687,327.48275604248045,305.1893486022949,30.987749099731445,29.7203369140625,29.66874885559082,265.01032104492185,265.6923698425293,0.006449065208435,0.0054524149894714,484.3273315429688,481.3321228027344,21.90542221069336,21.91049766540528,268935.9664916992,1204345.6077575684,1195556.5452575684,1200439.3577575684,11.884764671325684,11.917723655700684,391479.4445037842,274169.8980331421,307.1318077087402,255.2478260040283,302.8887084960937,308.2405494689941,6.954999923706055,34.790000915527344,29.979999542236328,9.399700588650174e-05,1955.9544677734373,20.98790168762207,22.12955093383789,5.732800006866455,2.701265811920166,3.093923807144165,0.8596581220626831,0.8497742414474487,0.7419337630271912,4.388729095458984,266.2397766113281,20.849796295166016,651.0811767578125,284.4935302734375,2.474170684814453,1.2871607542037964,589.5108642578125,680.6219482421875,20.92,10.83
2025-01-27 11:35:38+01:00,2.0,792.4436645507812,45.05111312866211,2.098105907440185,2.356135845184326,1.8457310199737549,2.652299642562866,2.978485345840454,279.0678800582885,270.19553008079527,276.97567000389097,341.54108276367185,326.9127563476562,305.20934906005857,31.00774955749512,29.7177734375,29.70874786376953,265.01032104492185,265.6923698425293,0.0064445214271545,0.0054348530769348,484.3397216796875,481.314453125,21.915435791015625,21.68366241455078,268020.4391479492,1200195.2171325684,1211303.6155700684,1210204.9827575684,11.892088890075684,11.904295921325684,378539.9913787842,272094.7027206421,307.3667282104492,255.3049377441406,302.8987087249756,308.2405494689941,6.960000038146973,34.779998779296875,29.939998626708984,9.389528062608508e-05,2012.864990234375,21.23962783813477,22.078170776367188,5.732800006866455,2.5558650493621826,3.069650173187256,0.8621658086776733,0.8552889227867126,0.7417285442352295,4.303151607513428,266.3763732910156,21.80184364318848,650.3447875976562,284.4676818847656,2.4728946685791016,1.2871417999267578,589.5599365234375,680.9185180664062,20.92,10.83
2025-01-27 11:35:40+01:00,2.0,790.9544677734375,45.07415008544922,2.094698905944824,2.3666491508483887,1.850831866264344,2.663243770599365,2.992678165435791,279.0678800582885,270.1255299091339,276.9656700134277,341.5710815429687,326.98275604248045,305.1893486022949,31.00774955749512,29.70321655273437,29.658748626708984,264.9903205871582,265.7123698234558,0.0064655709266662,0.0054307036399841,484.3826293945313,481.3165588378906,21.90637588500977,21.824357986450195,267944.1452026367,1210082.9124450684,1195434.4749450684,1206176.6624450684,11.903075218200684,11.904295921325684,379882.7648162842,268188.4527206421,307.64747085571287,255.26415672302244,302.8887084960937,308.2305511474609,6.957499504089356,34.790000915527344,29.959999084472656,9.389528062608508e-05,2026.080078125,20.90965843200684,21.10857009887696,5.732800006866455,2.65744686126709,3.03267765045166,0.8551257848739624,0.8496066927909851,0.7434874773025513,4.296020984649658,264.6692199707031,21.3936767578125,650.5326538085938,284.49395751953125,2.4731814861297607,1.287192940711975,589.5250244140625,680.6151123046875,20.92,10.83
2025-01-27 11:35:42+01:00,2.0,791.0903015136719,45.06011962890625,2.09861958026886,2.365752458572388,1.8495737314224243,2.655601501464844,2.988415837287903,279.08788003921507,270.0755299568176,276.97067000865934,341.5710815429687,327.1177562713623,305.1893486022949,30.99774932861328,29.7059326171875,29.663748741149902,265.0053204536438,265.70736994743345,0.0064572327136993,0.005432951927185,484.3728485107422,481.2792663574219,21.924972534179688,21.68382167816162,269164.8483276367,1211120.5101013184,1201232.8147888184,1198303.1272888184,11.904295921325684,11.909789085388184,376464.80798721313,269103.9800643921,307.60499992370603,255.47566928863523,302.8837093353271,308.2355503082275,6.965000152587891,34.79999923706055,29.94999885559082,9.42004648844401e-05,1984.12060546875,20.980934143066406,21.144864082336422,5.732800006866455,2.5586516857147217,3.0761635303497314,0.8633857071399689,0.8586550354957581,0.7417134940624237,4.335267543792725,265.38621520996094,21.28157997131348,650.8535766601562,284.4806365966797,2.4741700887680054,1.2871609330177307,589.5436706542969,,20.92,10.83
2025-01-27 11:35:44+01:00,2.0,791.2261352539062,45.04608917236328,2.1025402545928955,2.3648557662963867,1.8483155965805047,2.6479592323303223,2.984153509140014,279.1078800201416,270.0255300045013,276.97567000389097,341.5710815429687,327.2527565002441,305.1893486022949,30.987749099731445,29.708648681640625,29.66874885559082,265.0203203201294,265.7023700714111,0.0064488945007324,0.0054352002143859,484.3630676269531,481.2419738769531,21.94356918334961,21.543285369873047,270385.5514526367,1212158.1077575684,1207031.1546325684,1190429.5921325684,11.905516624450684,11.915282249450684,373046.8511581421,270019.5074081421,307.5625289916992,255.687181854248,302.8787101745605,308.2405494689941,6.964999198913574,34.779998779296875,29.94999885559082,9.37935553656684e-05,2016.6026611328125,21.052209854125977,21.1811580657959,5.732800006866455,2.459856510162353,3.1196494102478027,0.8716456294059753,0.867703378200531,0.7399395108222961,4.374514102935791,266.10321044921875,21.169483184814453,651.1744995117188,284.4673156738281,2.47515869140625,1.2871289253234863,589.5623168945312,680.8251953125,20.92,10.83
2025-01-27 11:35:46+01:00,2.0,788.7988891601562,44.98923873901367,2.113316297531128,2.369298219680786,1.848771333694458,2.6738407611846924,2.997718095779419,279.1478799819946,270.01553001403806,276.9656700134277,341.54108276367185,327.40275421142576,305.1893486022949,30.987749099731445,29.708648681640625,29.66874885559082,264.9903205871582,265.7123698234558,0.0064552903175354,0.0054282631874084,484.3616333007813,481.2623291015625,21.890640258789062,21.60087776184082,266341.9723510742,1214477.4436950684,1212158.1077575684,1187988.1858825684,11.907958030700684,11.910399436950684,372192.3589706421,274047.8277206421,307.63048400878904,255.2478260040283,302.8887084960937,308.2605499267578,6.980000019073486,34.79999923706055,29.92999839782715,9.430219014485678e-05,1989.993896484375,21.42601203918457,21.50547981262207,5.732800006866455,2.238548994064331,3.140908479690552,0.8584962487220764,0.8649016618728638,0.745722770690918,4.408729553222656,265.9256896972656,20.82769012451172,651.7093505859375,284.497802734375,2.477935314178467,1.287305235862732,589.80029296875,680.9680786132812,20.92,10.83
2025-01-27 11:35:48+01:00,2.0,790.7195434570312,44.94659423828125,2.113316297531128,2.3676421642303467,1.848050236701965,2.6767139434814453,2.9988417625427246,279.1078800201416,269.9855300426483,276.9656700134277,341.5710815429687,327.5027565002441,305.20934906005857,30.987749099731445,29.708953857421875,29.66874885559082,265.0203203201294,265.7023700714111,0.0064552903175354,0.0054282631874084,484.3616333007813,481.3112487792969,21.890640258789062,21.48618698120117,264434.6237182617,1198852.4436950684,1196533.1077575684,1195312.4046325684,11.896971702575684,11.917723655700684,381225.5382537842,270141.5777206421,307.58376541137693,255.2231601715088,302.8687099456787,308.27055206298826,6.979999542236328,34.790000915527344,29.939998626708984,9.399700588650174e-05,1982.919189453125,20.99593544006348,20.941722869873047,5.732800006866455,2.56010103225708,3.055453062057495,0.856263279914856,0.8520275950431824,0.7450217008590698,4.373069763183594,264.5872802734375,21.20757484436035,651.2700805664062,284.4945983886719,2.475775718688965,1.287204027175903,589.536376953125,681.1768188476562,20.92,10.83
2025-01-27 11:35:50+01:00,2.0,791.385009765625,44.98363494873047,2.1270251274108887,2.356200933456421,1.8455595970153809,2.668933391571045,2.976890563964844,279.1078800201416,269.97553005218504,276.9956699848175,341.5710815429687,326.7727569580078,305.1793502807617,30.987749099731445,29.71588134765625,29.66874885559082,265.0203203201294,265.7123698234558,0.0064350223541259,0.0054246969223022,484.323974609375,481.2445373535156,21.91019058227539,21.800886154174805,266570.8541870117,1211425.6858825684,1198852.4436950684,1198486.2327575684,11.907958030700684,11.888426780700684,382080.0304412842,271484.3511581421,307.2685302734375,256.4327167510986,302.8787101745605,308.2605499267578,6.977499485015869,34.79999923706055,29.90999984741211,9.389528062608508e-05,1983.6309814453125,21.82158660888672,22.483905792236328,5.732800006866455,2.0537779331207275,3.03555679321289,0.8832372426986694,0.8798807263374329,0.7389112710952759,4.35595703125,266.5265808105469,21.99451065063477,650.6505737304688,284.4978332519531,2.475980997085572,1.2873061895370483,589.8692016601562,681.478271484375,20.92,10.83
2025-01-27 11:35:52+01:00,2.0,791.3162841796875,45.026885986328125,2.102540969848633,2.363948106765747,1.851467251777649,2.663047313690185,2.9941415786743164,279.1278800010681,269.97553005218504,276.97567000389097,341.5710815429687,326.9327568054199,305.20934906005857,30.97775077819824,29.705322265625,29.66874885559082,265.0203203201294,265.7023700714111,0.0064589853286743,0.0054368977546691,484.3640441894531,481.3038024902344,21.928787231445312,21.79306411743164,264053.1539916992,1202514.5530700684,1201049.7093200684,1201537.9905700684,11.910399436950684,11.907958030700684,373046.8511581421,266479.4683456421,307.4775909423828,254.96826972961424,302.8787101745605,308.2605499267578,6.979999542236328,34.790000915527344,29.90999984741211,9.35392337375217e-05,2042.187744140625,21.670522689819336,21.65782928466797,5.732800006866455,2.207425594329834,3.126742124557495,0.8743046522140503,0.8739701509475708,0.7434937357902527,4.350235462188721,265.77545166015625,22.21788787841797,650.738525390625,284.46832275390625,2.4744203090667725,1.2871638536453247,589.8861083984375,680.7754516601562,20.92,10.83
2025-01-27 11:35:54+01:00,2.0,791.3430786132812,45.06188201904297,2.111092448234558,2.366488814353943,1.85124534368515,2.673132061958313,2.996525287628174,279.1428798675537,269.98053004741666,276.9856699943542,341.5710815429687,327.06775703430174,305.19934883117674,30.97775077819824,29.70281982421875,29.66874885559082,265.0203203201294,265.7023700714111,0.0064582049846649,0.0054360425472259,484.3771514892578,481.3151397705078,21.87991142272949,21.712634086608887,263480.94940185547,1201904.2015075684,1199035.5491638184,1198242.0921325684,11.907347679138184,11.899413108825684,376464.80798721313,269775.3667831421,307.5965065002441,255.1325258255005,302.8837093353271,308.265550994873,6.977499961853027,34.790000915527344,29.92999839782715,9.374268425835504e-05,2019.9398193359373,21.684611320495605,21.38209247589112,5.732800006866455,2.2060306072235107,3.107511043548584,0.8683203458786011,0.8734128773212433,0.7449427545070648,4.365929841995239,265.154052734375,21.65917587280273,651.0382690429688,284.4686279296875,2.4752248525619507,1.2871403694152832,589.7532653808594,,20.92,10.83
2025-01-27 11:35:56+01:00,2.0,791.369873046875,45.09687805175781,2.1196439266204834,2.3690295219421387,1.851023435592652,2.6832168102264404,2.9989089965820312,279.1578797340393,269.9855300426483,276.9956699848175,341.5710815429687,327.2027572631836,305.1893486022949,30.97775077819824,29.7003173828125,29.66874885559082,265.0203203201294,265.7023700714111,0.0064574246406555,0.0054351873397827,484.3902587890625,481.3264770507813,21.831035614013672,21.632204055786133,262908.7448120117,1201293.8499450684,1197021.3890075684,1194946.1936950684,11.904295921325684,11.890868186950684,379882.7648162842,273071.2652206421,307.71542205810545,255.2967819213867,302.8887084960937,308.27055206298826,6.979999542236328,34.790000915527344,29.939998626708984,9.42004648844401e-05,1947.9453125,21.698699951171875,21.10635566711425,5.732800006866455,2.2046356201171875,3.088279962539673,0.8623360395431519,0.8728556036949158,0.746391773223877,4.381624221801758,264.5326538085937,21.1004638671875,651.3380126953125,284.46893310546875,2.476029396057129,1.2871168851852417,589.6204223632812,681.0249633789062,20.92,10.83
2025-01-27 11:35:58+01:00,2.0,791.48828125,45.05958557128906,2.1280641555786133,2.366302490234375,1.849545121192932,2.6773362159729004,2.9865529537200928,279.1678799629211,269.9655300617218,276.9656700134277,341.59107818603513,327.40275421142576,305.1893486022949,30.97775077819824,29.699615478515625,29.66874885559082,265.0203203201294,265.7023700714111,0.0064494366645812,0.0054005813598632,484.37689208984375,481.2698974609375,21.93212509155273,21.49455451965332,267867.8512573242,1203124.9046325684,1201904.2015075684,1194091.7015075684,11.909178733825684,11.921385765075684,375366.1632537842,273803.6870956421,307.3069557189941,255.81664314270017,302.8987087249756,308.2605499267578,6.982499599456787,34.790000915527344,29.92999839782715,9.440392388237848e-05,1993.820556640625,21.42164802551269,21.801586151123047,5.732800006866455,2.430139541625977,3.106827735900879,0.8696936368942261,0.8755754828453064,0.7415555715560913,4.434454441070557,265.8027648925781,21.96162223815918,651.3681640625,284.4674987792969,2.475606203079224,1.287135362625122,589.7307739257812,680.7286376953125,20.92,10.83
2025-01-27 11:36:00+01:00,2.0,790.3665771484375,45.0495491027832,2.10832953453064,2.359605312347412,1.84863805770874,2.662534713745117,2.9798619747161865,279.20787992477415,269.93552985191343,276.9656700134277,341.59107818603513,327.2027572631836,305.1693519592285,30.987749099731445,29.699615478515625,29.658748626708984,264.9903205871582,265.6823700904846,0.0064494366645812,0.0054005813598632,484.37689208984375,481.3005676269531,21.93212509155273,21.79361915588379,260925.10223388672,1199218.6546325684,1195434.4749450684,1208495.9983825684,11.923827171325684,11.900633811950684,369995.0933456421,264770.4839706421,307.2685302734375,255.4435943603516,302.91870918273924,308.27055206298826,6.982500076293945,34.790000915527344,29.92999839782715,9.455651177300349e-05,1993.687255859375,21.703245162963867,21.523624420166016,5.732800006866455,2.272806167602539,3.064067840576172,0.8710952401161194,0.8713186383247375,0.7415735125541687,4.338838577270508,266.3080749511719,21.36703491210937,649.8068237304688,284.4954528808594,2.470608711242676,1.2872260808944702,589.6241455078125,680.8139038085938,20.92,10.83
2025-01-27 11:36:02+01:00,2.0,792.3955688476562,45.0316276550293,2.102372407913208,2.3585236072540283,1.849876284599304,2.656010389328003,2.979616165161133,279.22787990570066,269.8955298900604,276.97567000389097,341.59107818603513,326.6027549743652,305.1693519592285,30.97775077819824,29.6959228515625,29.658748626708984,265.0203203201294,265.6623701095581,0.006455593585968,0.0054329576492309,484.3869323730469,481.3384704589844,21.881103515625,21.806655883789062,268554.4967651367,1212768.4593200684,1202758.6936950684,1192870.9983825684,11.923827171325684,11.910399436950684,377075.1476287842,269165.0152206421,307.349649810791,255.517000579834,302.8887084960937,308.28055038452146,6.96999979019165,34.790000915527344,29.90999984741211,9.389528062608508e-05,2049.30712890625,21.503623962402344,21.263887405395508,5.732800006866455,2.561626672744751,3.04551362991333,0.8659843802452087,0.8678243160247803,0.7432815432548523,4.377346992492676,265.597900390625,20.950063705444336,649.8123779296875,284.4662170410156,2.4699149131774902,1.2870920896530151,589.3973388671875,680.796875,20.92,10.83
2025-01-27 11:36:04+01:00,2.0,792.09423828125,45.04639625549317,2.105472683906555,2.3583861589431763,1.8473703265190125,2.6514581441879272,2.978127241134644,279.24288001060484,269.8755299091339,276.97567000389097,341.5960792541504,326.7527545928955,305.1693519592285,30.97775077819824,29.69642639160156,29.64874839782715,265.0203203201294,265.6523701190948,0.006446453332901,0.0054297642707824,484.3812103271485,481.3346862792969,21.900177001953125,21.75794506072998,266761.58905029297,1205993.5569763184,1200805.5686950684,1194824.1233825684,11.906737327575684,11.901854515075684,375488.24548721313,269165.0152206421,307.3987506866455,255.6223196029663,302.9037088394165,308.28055038452146,6.962499618530273,34.779998779296875,29.89999961853028,9.389528062608508e-05,1972.907470703125,21.52177143096924,21.18720054626465,5.732800006866455,2.40517807006836,3.077582359313965,0.8614768385887146,0.8615754842758179,0.7433251440525055,4.40803861618042,266.1168670654297,21.11927604675293,650.2968139648438,284.45347595214844,2.472401976585388,1.2870998978614807,589.5715637207031,,20.92,10.83
2025-01-27 11:36:06+01:00,2.0,791.7929077148438,45.06116485595703,2.1085729598999023,2.358248710632324,1.8448643684387207,2.646905899047852,2.9766383171081543,279.257880115509,269.8555299282074,276.97567000389097,341.6010803222656,326.90275421142576,305.1693519592285,30.97775077819824,29.696929931640625,29.638748168945312,265.0203203201294,265.6423701286316,0.0064373130798339,0.0054265708923339,484.37548828125,481.3309020996094,21.91925048828125,21.7092342376709,264968.6813354492,1199218.6546325684,1198852.4436950684,1196777.2483825684,11.889647483825684,11.893309593200684,373901.3433456421,269165.0152206421,307.4478515625,255.7276386260986,302.91870918273924,308.28055038452146,6.965000152587891,34.790000915527344,29.8799991607666,9.430219014485678e-05,1999.560546875,21.539918899536133,21.11051368713379,5.732800006866455,2.248729467391968,3.1096510887146,0.8569692969322205,0.8553266525268555,0.7433687448501587,4.438730239868164,266.6358337402344,21.288488388061523,650.78125,284.44073486328125,2.474889039993286,1.2871077060699463,589.7457885742188,681.1715698242188,20.92,10.83
2025-01-27 11:36:08+01:00,2.0,791.6439208984375,45.06383514404297,2.1183948516845703,2.355794906616211,1.8417327404022217,2.676175355911255,2.976083755493164,279.23787965774534,269.81552996635435,276.97567000389097,341.6010803222656,327.2127555847168,305.1893486022949,30.97775077819824,29.69439697265625,29.658748626708984,264.9903205871582,265.60237016677854,0.0064296321868896,0.0054342284202575,484.3888244628906,481.2594299316406,21.89350128173828,21.673933029174805,269622.6119995117,1207031.1546325684,1187377.8343200684,1188476.4671325684,11.914061546325684,11.921385765075684,374511.6949081421,266479.4683456421,307.3411125183105,255.45175018310545,302.9387096405029,308.2605499267578,6.964999675750732,34.790000915527344,29.92999839782715,9.460738288031684e-05,2040.1854248046875,21.67870140075684,21.658700942993164,5.732800006866455,2.310896635055542,3.092554807662964,0.8740176558494568,0.8685836791992188,0.7386565208435059,4.471470832824707,266.1578369140625,22.22761917114257,651.2138061523438,284.55181884765625,2.4755194187164307,1.2874224185943604,589.7090454101562,681.0682373046875,20.92,10.83
2025-01-27 11:36:10+01:00,2.0,789.6158447265625,44.99372100830078,2.119105815887451,2.370155572891236,1.8507084846496584,2.682526111602783,3.000324249267578,279.2678798675537,269.79552998542783,276.97567000389097,341.6010803222656,327.40275421142576,305.1793502807617,30.987749099731445,29.687469482421875,29.658748626708984,265.0203203201294,265.5923699378967,0.0064578189849853,0.0054049258232116,484.4083862304688,481.3376770019531,21.921157836914062,21.631759643554688,265579.0328979492,1198608.3030700684,1205688.3811950684,1202636.6233825684,11.923827171325684,11.923827171325684,382690.3820037842,270507.7886581421,307.81277694702146,255.17382659912107,302.8987087249756,308.27055206298826,6.959999561309815,34.79999923706055,29.90999984741211,9.34375e-05,1992.9306640625,21.834423065185547,21.775177001953125,5.732800006866455,2.3381330966949463,3.055511951446533,0.8723850846290588,0.8778386116027832,0.745183527469635,4.471470832824707,264.6282653808594,20.694255828857425,651.6016845703125,284.4393615722656,2.476752281188965,1.2870380878448486,589.6912231445312,681.084228515625,20.92,10.83
2025-01-27 11:36:12+01:00,2.0,792.5728759765625,45.032989501953125,2.083522319793701,2.3717498779296875,1.8525042533874512,2.632852554321289,2.990135669708252,279.3078798294067,269.79552998542783,276.97567000389097,341.64108123779295,327.47275390625,305.1793502807617,30.95775032043457,29.687469482421875,29.658748626708984,265.04032077789304,265.582370185852,0.0064680294990539,0.0054386558532714,484.4164733886719,481.233642578125,21.934032440185547,21.54660987854004,261153.98406982425,1215942.2874450684,1211547.7561950684,1199584.8655700684,11.909178733825684,11.905516624450684,380126.9054412842,265136.6949081421,307.7958740234375,255.4435943603516,302.92870941162107,308.28055038452146,6.964999675750732,34.7599983215332,29.939998626708984,9.399700588650174e-05,1972.996337890625,21.650522232055664,21.96430778503418,5.732800006866455,2.1831626892089844,3.169555902481079,0.8603017926216125,0.8730576038360596,0.7460760474205017,4.340278148651123,267.851318359375,21.272306442260746,651.2410278320312,284.5528564453125,2.476213932037353,1.287475824356079,589.7579345703125,681.1633911132812,20.92,10.83
2025-01-27 11:36:14+01:00,2.0,792.4459838867188,45.12822723388672,2.096343278884888,2.3654322624206543,1.851412773132324,2.649460554122925,2.9895482063293457,279.3078798294067,269.76553001403806,276.9656700134277,341.64108123779295,326.8527549743652,305.20934906005857,30.97775077819824,29.684234619140625,29.638748168945312,265.04032077789304,265.582370185852,0.0064680294990539,0.0054386558532714,484.4164733886719,481.220947265625,21.934032440185547,21.468786239624023,263137.6266479492,1218017.4827575684,1200805.5686950684,1213256.7405700684,11.909178733825684,11.938475608825684,373779.2730331421,268554.6636581421,307.48183670043943,255.9132312774658,302.92870941162107,308.27055206298826,6.970000267028809,34.779998779296875,29.94999885559082,9.34375e-05,2007.16943359375,21.43413543701172,21.79158592224121,5.732800006866455,2.500438690185547,3.095452070236206,0.8622116446495056,0.8668630123138428,0.746074914932251,4.445742607116699,265.4203796386719,21.442358016967773,650.5213623046875,284.6080322265625,2.4742231369018555,1.2876132726669312,589.6609497070312,681.3364868164062,20.92,10.83
2025-01-27 11:36:16+01:00,2.0,791.7873229980469,45.059696197509766,2.091222047805786,2.359379768371582,1.84616768360138,2.6418371200561523,2.9806004762649536,279.29787983894346,269.7505300283432,276.97067000865934,341.64108123779295,326.92775573730466,305.20934906005857,30.97775077819824,29.679595947265625,29.653748512268063,265.0153206825256,265.5923701763153,0.0064496774673461,0.0054314110279083,484.4436645507813,481.2499084472656,21.9268798828125,21.59217643737793,263862.419128418,1214599.5140075684,1207702.5413513184,1209045.3147888184,11.906737327575684,11.915892601013184,375366.17517471313,271179.1753768921,307.636743927002,255.58052864074705,302.9237092971801,308.265550994873,6.972499847412109,34.790000915527344,29.959999084472656,9.313231574164496e-05,1960.8935546875,21.3854455947876,21.969709396362305,5.732800006866455,2.4354233741760254,3.1296393871307373,0.8618527352809906,0.8622693121433258,0.7434816062450409,4.501299381256104,264.9628601074219,21.28450965881348,650.7065734863281,284.5928039550781,2.4744032621383667,1.2875255346298218,589.5580139160156,,20.92,10.83
