_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 11:36:18+01:00,2.0,791.128662109375,44.99116516113281,2.086100816726685,2.3533272743225098,1.8409225940704343,2.63421368598938,2.971652746200561,279.2878798484802,269.7355300426483,276.97567000389097,341.64108123779295,327.0027565002441,305.20934906005857,30.97775077819824,29.674957275390625,29.66874885559082,264.9903205871582,265.60237016677854,0.0064313254356384,0.0054241662025451,484.4708557128906,481.2788696289063,21.919727325439453,21.71556663513184,264587.2116088867,1211181.5452575684,1214599.5140075684,1204833.8890075684,11.904295921325684,11.893309593200684,376953.0773162842,273803.6870956421,307.79165115356443,255.2478260040283,302.91870918273924,308.2605499267578,6.980000019073486,34.80999755859375,29.959999084472656,9.35392337375217e-05,2024.52294921875,21.33675575256348,22.1478328704834,5.732800006866455,2.370408058166504,3.163826704025269,0.8614938259124756,0.8576756119728088,0.7408882975578308,4.556856155395508,264.5053405761719,21.12666130065918,650.8917846679688,284.5775756835937,2.474583387374878,1.2874377965927124,589.455078125,681.0137939453125,20.92,10.83
2025-01-27 11:36:20+01:00,2.0,790.43212890625,44.979434967041016,2.0938973426818848,2.371053457260132,1.851349115371704,2.6523025035858154,2.999406576156616,279.2878798484802,269.74553003311155,276.97567000389097,341.64108123779295,327.2727569580078,305.20934906005857,30.967750549316406,29.69003295898437,29.638748168945312,265.0303205490112,265.5923699378967,0.0064639301300048,0.0054091777801513,484.3840637207031,481.2566528320313,21.91734313964844,21.811946868896484,266570.8541870117,1211669.8265075684,1203002.8343200684,1185546.7796325684,11.928709983825684,11.893309593200684,377929.6398162842,271850.5620956421,307.4307731628418,255.15738143920896,302.91870918273924,308.28055038452146,6.982500076293945,34.790000915527344,29.959999084472656,9.35392337375217e-05,1989.237548828125,21.6605224609375,21.280067443847656,5.732800006866455,2.083576440811157,3.116827964782715,0.8716968894004822,0.8733855485916138,0.7467812299728394,4.477198600769043,267.1548156738281,21.57917022705078,651.3944091796875,284.5814208984375,2.476376533508301,1.287483811378479,589.7744750976562,681.1837768554688,20.92,10.83
2025-01-27 11:36:22+01:00,2.0,792.8545532226562,45.13153076171875,2.09798002243042,2.3671770095825195,1.846747875213623,2.6504476070404053,2.990532875061035,279.2778800964355,269.76553001403806,276.97567000389097,341.621076965332,327.48275604248045,305.22934951782224,30.967750549316406,29.69000244140625,29.62874794006348,265.01032104492185,265.582370185852,0.0064511904716491,0.0054291539192199,484.3893127441406,481.25531005859375,21.942138671875,21.76708984375,265807.9147338867,1198120.0218200684,1193969.6311950684,1198974.5140075684,11.922606468200684,11.932372093200684,376464.7960662842,271484.3511581421,307.8465751647949,255.87309684753416,302.91870918273924,308.290552520752,6.987499713897705,34.779998779296875,29.979999542236328,9.34375e-05,2027.3260498046875,21.36918830871582,21.668701171875,5.732800006866455,2.266860008239746,3.163826704025269,0.8587952256202698,0.8627971410751343,0.744512677192688,4.421625137329102,266.4309997558594,21.272306442260746,651.4974975585938,284.5790100097656,2.4760172367095947,1.287486553192139,589.61328125,680.9072875976562,20.92,10.83
2025-01-27 11:36:24+01:00,2.0,790.5440673828125,45.07836532592773,2.090226173400879,2.3543944358825684,1.8374183177948,2.6415350437164307,2.975379228591919,279.2778800964355,269.8055299758911,276.9656700134277,341.64108123779295,327.532755279541,305.20934906005857,30.97775077819824,29.67929077148437,29.62874794006348,265.01032104492185,265.582370185852,0.0064197731018066,0.0054068140983581,484.4207763671875,481.2375183105469,21.93021774291992,21.66613006591797,266723.4420776367,1212158.1077575684,1193603.4202575684,1198242.0921325684,11.905516624450684,11.927489280700684,376831.0070037842,268920.8745956421,307.6644577026367,255.37834396362305,302.91870918273924,308.290552520752,6.982499599456787,34.79999923706055,29.94999885559082,9.35392337375217e-05,2013.1317138671875,21.37541389465332,21.58884048461914,5.732800006866455,2.3036539554595947,3.1709072589874268,0.8631730079650879,0.858108639717102,0.7399798035621643,4.494287014007568,264.1775817871094,21.228031158447266,651.1455688476562,284.5801086425781,2.475038290023804,1.28752338886261,589.5906372070312,681.0784301757812,20.92,10.83
2025-01-27 11:36:26+01:00,2.0,790.8172912597656,45.05387115478516,2.099972128868103,2.34939181804657,1.83544260263443,2.648342251777649,2.974751591682434,279.25787987709043,269.85052993297575,276.97067000865934,341.6610816955566,327.2727550506592,305.2193492889404,30.972750663757324,29.67929077148437,29.633748054504395,265.02532091140745,265.5923701763153,0.0064197731018066,0.0054068140983581,484.4207763671875,481.22727966308594,21.93021774291992,21.609543800354004,268592.64373779297,1212158.1077575684,1200683.4983825684,1195068.2640075684,11.914671897888184,11.915282249450684,379272.4132537842,273559.5464706421,307.7808670043945,255.37834396362305,302.9087089538574,308.290552520752,6.977499961853027,34.779998779296875,30.0,9.35392337375217e-05,2027.281494140625,21.32774066925049,21.636951446533203,5.732800006866455,2.263230443000793,3.152415037155152,0.8577048480510712,0.8562511503696442,0.7409850656986237,4.491422414779663,265.65936279296875,21.40452289581299,650.8959045410156,284.5942840576172,2.4752405881881714,1.2875445485115051,589.6229553222656,,20.92,10.83
2025-01-27 11:36:28+01:00,2.0,791.0905151367188,45.02937698364258,2.109718084335327,2.344389200210572,1.83346688747406,2.655149459838867,2.974123954772949,279.23787965774534,269.8955298900604,276.97567000389097,341.6810821533203,327.0127548217773,305.22934951782224,30.967750549316406,29.67929077148437,29.638748168945312,265.04032077789304,265.60237016677854,0.0064197731018066,0.0054068140983581,484.4207763671875,481.217041015625,21.93021774291992,21.55295753479004,270461.8453979492,1212158.1077575684,1207763.5765075684,1191894.4358825684,11.923827171325684,11.903075218200684,381713.8195037842,278198.2183456421,307.8972763061523,255.37834396362305,302.8987087249756,308.290552520752,6.977499961853027,34.80999755859375,29.94999885559082,9.282713148328992e-05,1999.20458984375,21.280067443847656,21.685062408447266,5.732800006866455,2.222806930541992,3.133922815322876,0.8522366881370544,0.8543936610221863,0.741990327835083,4.488557815551758,267.1411437988281,21.58101463317871,650.646240234375,284.60845947265625,2.475442886352539,1.2875657081604004,589.6552734375,681.2188110351562,20.92,10.83
2025-01-27 11:36:30+01:00,2.0,792.3523559570312,45.06385040283203,2.1051316261291504,2.347253561019897,1.834160327911377,2.6570358276367188,2.962635040283203,279.257880115509,269.9555300712585,276.97567000389097,341.64108123779295,327.1227554321289,305.21935119628904,30.967750549316406,29.684356689453125,29.62874794006348,265.01032104492185,265.6423701286316,0.0064047741889953,0.0054353847503662,484.4026489257813,481.2909851074219,21.921634674072266,21.67766571044922,269317.4362182617,1209228.4202575684,1202392.4827575684,1200805.5686950684,11.944579124450684,11.914061546325684,378417.9210662842,275878.8824081421,307.5412963867187,255.13271560668943,302.8987087249756,308.290552520752,6.974999904632568,34.790000915527344,29.94999885559082,9.27762688530816e-05,1995.9564208984373,21.442262649536133,20.907670974731445,5.732800006866455,2.3561573028564453,3.161012887954712,0.8588237762451172,0.8592327833175659,0.7390753626823425,4.41734790802002,266.56756591796875,21.132843017578125,651.0635986328125,284.5796813964844,2.4750444889068604,1.287509560585022,589.675537109375,681.1416625976562,20.92,10.83
2025-01-27 11:36:32+01:00,2.0,792.6025390625,45.0009765625,2.1260693073272705,2.359973907470703,1.842281699180603,2.685300827026367,2.9807302951812744,279.2878798484802,269.93552985191343,276.95567002296445,341.6610778808593,327.342756652832,305.21935119628904,30.967750549316406,29.68295288085937,29.62874794006348,265.01032104492185,265.6823700904846,0.0064416069984436,0.0054259533882141,484.4026489257813,481.2267150878906,21.92974090576172,21.88868522644043,265960.5026245117,1205078.0296325684,1200195.2171325684,1213867.0921325684,11.944579124450684,11.905516624450684,379394.4835662842,272949.1949081421,307.6007522583008,255.7519134521484,302.8787101745605,308.290552520752,6.980000019073486,34.790000915527344,29.959999084472656,9.297972785101997e-05,2005.478515625,20.889657974243164,21.237712860107425,5.732800006866455,2.5905261039733887,3.2037150859832764,0.8543407320976257,0.847189724445343,0.7424924373626709,4.428730010986328,264.2322082519531,21.536544799804688,651.34326171875,284.607666015625,2.4755141735076904,1.2876012325286863,589.605224609375,680.8658447265625,20.92,10.83
2025-01-27 11:36:34+01:00,2.0,791.4880981445312,45.04441833496094,2.101893663406372,2.3665900230407715,1.846866011619568,2.6682558059692383,2.995164632797241,279.3078798294067,269.9655300617218,276.9656700134277,341.6610778808593,327.48275604248045,305.22934951782224,30.95775032043457,29.6689453125,29.61874771118164,265.0303205490112,265.6423701286316,0.0064531869888305,0.0054294157028198,484.4508056640625,481.1867980957031,21.891117095947266,21.880311965942383,267333.7936401367,1201782.1311950684,1201293.8499450684,1204345.6077575684,11.910399436950684,11.905516624450684,383056.5929412842,273193.3355331421,307.85925140380857,255.45175018310545,302.8987087249756,308.290552520752,6.982500076293945,34.79999923706055,29.959999084472656,9.37935553656684e-05,2050.552978515625,21.21346473693848,20.88164520263672,5.732800006866455,2.353149890899658,3.1097280979156494,0.8603938817977905,0.8590031266212463,0.7446047067642212,4.430178642272949,266.1578369140625,21.213756561279297,651.3675537109375,284.63555908203125,2.4753336906433105,1.2878506183624268,589.4890747070312,680.837646484375,20.92,10.83
2025-01-27 11:36:36+01:00,2.0,791.5958862304688,45.06637573242188,2.1069531440734863,2.3632514476776123,1.8466514945030208,2.670159816741944,2.9904327392578125,279.29787983894346,269.9605300664901,276.9606700181961,341.6610778808593,327.3727554321289,305.2343505859375,30.95775032043457,29.67547607421875,29.62374782562256,265.02032079696653,265.62237014770506,0.0064539330005645,0.0054269130229949,484.4234008789063,481.18011474609375,21.91376686096192,21.87900733947754,267143.05877685547,1203124.9046325684,1201843.1663513184,1207946.6819763184,11.923827171325684,11.928099632263184,379211.3780975342,272766.0894393921,307.9732269287109,255.49660911560056,302.89370861053465,308.3055519104004,6.984999656677246,34.790000915527344,29.94999885559082,9.34375e-05,1946.9217529296875,21.402478218078613,21.22432327270508,5.819999933242798,2.2744598388671875,3.1011754274368286,0.8638125360012054,0.8570998311042786,0.7435570359230042,4.4522788524627686,266.21929931640625,21.07894992828369,650.8915100097656,284.6360778808594,2.474238395690918,1.2877870202064514,589.6067810058594,,20.92,10.83
2025-01-27 11:36:38+01:00,2.0,791.7036743164062,45.08833312988281,2.1120126247406006,2.359912872314453,1.8464369773864744,2.6720638275146484,2.985700845718384,279.2878798484802,269.9555300712585,276.95567002296445,341.6610778808593,327.2627548217773,305.2393516540527,30.95775032043457,29.6820068359375,29.62874794006348,265.01032104492185,265.60237016677854,0.0064546790122985,0.0054244103431701,484.39599609375,481.1734313964844,21.93641662597656,21.87770271301269,266952.3239135742,1204467.6780700684,1202392.4827575684,1211547.7561950684,11.937254905700684,11.950682640075684,375366.1632537842,272338.8433456421,308.08720245361326,255.54146804809568,302.8887084960937,308.3205513000488,6.984999656677246,34.790000915527344,29.94999885559082,9.27762688530816e-05,2006.4129638671875,21.59149169921875,21.56700134277344,5.907199859619141,2.195769786834717,3.092622756958008,0.8672311902046204,0.8551965355873108,0.7425093650817871,4.474379062652588,266.28076171875,20.94414329528809,650.4154663085938,284.6365966796875,2.4731431007385254,1.287723422050476,589.7244873046875,681.0726318359375,20.92,10.83
2025-01-27 11:36:40+01:00,2.0,791.988525390625,44.99889373779297,2.0979795455932617,2.3744897842407227,1.858781099319458,2.6450819969177246,2.993699312210083,279.34787979125974,269.9555300712585,276.95567002296445,341.64108123779295,326.81275405883787,305.2393516540527,30.967750549316406,29.6820068359375,29.62874794006348,265.18032064437864,265.6423701286316,0.0064956717491149,0.0063242988586425,484.4198303222656,481.2414245605469,21.88873291015625,21.60431671142578,267333.7936401367,1214965.7249450684,1211303.6155700684,1197875.8811950684,11.905516624450684,11.933592796325684,391845.6554412842,273193.3355331421,307.4945777893066,255.7519134521484,302.8787101745605,308.31054916381834,6.984999656677246,34.80999755859375,29.939998626708984,9.409873962402344e-05,2000.717529296875,21.146947860717773,21.8226375579834,5.907199859619141,2.5073907375335693,3.108278512954712,0.8578704595565796,0.8611317873001099,0.747472882270813,4.464378833770752,264.64190673828125,21.38985824584961,650.430908203125,284.6067810058594,2.473334550857544,1.287570834159851,589.5792846679688,681.1984252929688,20.92,10.83
2025-01-27 11:36:42+01:00,2.0,791.052001953125,44.99448394775391,2.109488010406494,2.379549980163574,1.8603185415267944,2.664937973022461,2.9992332458496094,279.3778800010681,270.0055300235748,276.9456700325012,341.64108123779295,327.07275619506834,305.2393516540527,30.987749099731445,29.67510986328125,29.658748626708984,265.7203201293945,265.65236988067625,0.0064956717491149,0.0063242988586425,484.4198303222656,481.1679992675781,21.88873291015625,21.858890533447266,266876.0299682617,1215576.0765075684,1210204.9827575684,1194457.9124450684,11.904295921325684,11.890868186950684,401245.0695037842,271850.5620956421,307.49033203125,255.9132312774658,302.8887084960937,308.31054916381834,6.977499485015869,34.790000915527344,29.94999885559082,9.35392337375217e-05,1981.85107421875,21.52806663513184,21.316755294799805,5.907199859619141,2.229834794998169,3.055453062057495,0.8621336817741394,0.8740277886390686,0.7499597668647766,4.407347679138184,266.0212707519531,21.518388748168945,650.9649047851562,284.6363525390625,2.4736716747283936,1.2879451513290403,589.6420288085938,680.8264770507812,20.92,10.83
2025-01-27 11:36:44+01:00,2.0,795.9658203125,45.04991912841797,2.1273977756500244,2.364107131958008,1.8440635204315183,2.668363094329834,2.9810550212860107,279.3978799819946,270.0055300235748,276.95567002296445,341.64108123779295,327.3527549743652,305.2593482971191,30.987749099731445,29.6990966796875,29.66874885559082,266.25032033920286,265.65236988067625,0.0064435367584228,0.006412181854248,484.4069519042969,481.2230529785156,21.964073181152344,21.77396774291992,268707.0846557617,1194946.1936950684,1192993.0686950684,1199340.7249450684,11.904295921325684,11.893309593200684,398315.3820037842,268066.3824081421,307.8043273925781,255.8490089416504,302.8887084960937,308.330549621582,6.964999675750732,34.790000915527344,29.959999084472656,9.303059048122832e-05,1986.96826171875,21.61599922180176,20.980043411254883,5.907199859619141,2.1870639324188232,3.1651785373687744,0.845909059047699,0.8548398613929749,0.7458266615867615,4.408650875091553,266.3217468261719,20.984277725219727,651.3994140625,284.720458984375,2.475909948348999,1.2879940271377563,589.7329711914062,681.0181884765625,20.92,10.83
2025-01-27 11:36:46+01:00,2.0,793.3786010742188,44.93914794921875,2.123919725418091,2.381320238113404,1.85636043548584,2.6830432415008545,3.008204698562622,279.4278797149658,269.97553005218504,276.9256700515747,341.6610778808593,327.5027565002441,305.2593482971191,31.00774955749512,29.70135498046875,29.70874786376953,266.5903200149536,265.6923698425293,0.0064930958747863,0.006377408504486,484.43792724609375,481.1560668945313,21.93307876586914,21.47673225402832,274734.3063354492,1205200.0999450684,1197265.5296325684,1202758.6936950684,11.917723655700684,11.910399436950684,409667.9210662842,276000.9527206421,307.9183982849121,255.3130935668945,302.8887084960937,308.3405517578125,6.972499847412109,34.80999755859375,29.939998626708984,9.292886522081164e-05,1984.031494140625,20.49285888671875,20.46906089782715,5.907199859619141,2.549375057220459,3.119556665420532,0.842580258846283,0.841759443283081,0.75065678358078,4.298839569091797,264.4507141113281,20.52480697631836,651.8739624023438,284.6928100585937,2.478260040283203,1.287914156913757,589.673583984375,681.4239501953125,20.92,10.83
2025-01-27 11:36:48+01:00,2.0,794.7442321777344,44.98680877685547,2.120601534843445,2.381465673446656,1.8572101593017576,2.670299410820008,2.9987688064575195,279.4278797149658,269.92552998065946,276.9256700515747,341.6710800170898,327.5227569580078,305.2593482971191,31.01774978637696,29.70960998535156,29.71374797821045,266.72532000541685,265.6973699569702,0.0064930982589721,0.0063794512748718,484.4188537597656,481.1620788574219,21.95596694946289,21.71874713897705,273704.33807373047,1199706.9358825684,1197204.4944763184,1200622.4632263184,11.920165061950684,11.907958030700684,408691.3585662842,277343.7261581421,307.6297554016113,255.66132297515867,302.89370861053465,308.3155521392822,6.962499618530273,34.84000015258789,29.94999885559082,9.35392337375217e-05,2029.10595703125,20.694324493408203,20.85575580596924,5.907199859619141,2.430643081665039,3.102466821670532,0.8449516892433167,0.8482637107372284,0.7487367987632751,4.331609010696411,265.2564849853516,20.985285758972168,651.6783447265625,284.6922607421875,2.4758700132369995,1.287901759147644,589.6122131347656,,20.92,10.83
2025-01-27 11:36:50+01:00,2.0,796.10986328125,45.03446960449219,2.117283344268799,2.3816111087799072,1.858059883117676,2.65755558013916,2.989332914352417,279.4278797149658,269.8755299091339,276.9256700515747,341.6810821533203,327.54275741577146,305.2593482971191,31.02775001525879,29.71786499023437,29.718748092651367,266.8603199958801,265.7023700714111,0.0064931006431579,0.0063814940452575,484.3997802734375,481.1680908203125,21.97885513305664,21.96076202392578,272674.3698120117,1194213.7718200684,1197143.4593200684,1198486.2327575684,11.922606468200684,11.905516624450684,407714.7960662842,278686.4995956421,307.3411125183105,256.00955238342283,302.8987087249756,308.290552520752,6.965000152587891,34.790000915527344,29.94999885559082,9.34375e-05,2003.476318359375,20.895790100097656,21.242450714111328,5.907199859619141,2.311911106109619,3.085376977920532,0.8473231196403503,0.8547679781913757,0.7468168139457703,4.364378452301025,266.062255859375,21.445764541625977,651.4827270507812,284.69171142578125,2.473479986190796,1.2878893613815308,589.5508422851562,680.791259765625,20.92,10.83
2025-01-27 11:36:51+01:00,2.0,795.9661254882812,45.02462005615234,2.124652862548828,2.3936591148376465,1.870930433273316,2.6420540809631348,3.004523277282715,279.3878797531128,269.74553003311155,276.88567008972166,341.6910842895508,326.8827537536621,305.22934951782224,31.04775047302246,29.7357177734375,29.73874855041504,267.0203203201294,265.7123698234558,0.0065440878868103,0.0063936710357666,484.3587951660156,481.2470703125,21.99649810791016,21.913753509521484,277786.0641479492,1201049.7093200684,1199462.7952575684,1202880.7640075684,11.927489280700684,11.909178733825684,403320.2648162842,286621.0699081421,307.82544937133787,256.0898193359375,302.8687099456787,308.28055038452146,6.962499618530273,34.82999801635742,29.939998626708984,9.31831783718533e-05,2005.7900390625,21.32788848876953,20.321928024291992,5.907199859619141,2.084918260574341,3.0995562076568604,0.8266785144805908,0.8426249027252197,0.7560033798217773,4.320236682891846,263.3445129394531,20.16261100769043,650.5396728515625,284.6372985839844,2.4741017818450928,1.2877473831176758,589.5546264648438,681.4002075195312,20.92,10.83
