_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 11:45:22+01:00,2.0,815.4244384765625,45.01647186279297,2.48436975479126,2.701998233795166,2.0663232803344727,3.0331242084503174,3.3129806518554688,279.2678798675537,265.80553045272825,273.23567002415655,339.0210784912109,327.40275421142576,305.3493522644043,31.6877498626709,30.41131591796875,30.44874763488769,268.700320148468,262.9123701095581,0.0073786220550537,0.0063459973335266,483.13714599609375,481.0724182128906,21.928787231445312,22.34684562683105,298461.6994857788,1211913.9671325684,1206664.9436950684,1217773.3421325684,11.990965843200684,11.970213890075684,429321.2413787842,307006.8120956421,307.9606498718261,259.01695289611814,302.94870986938474,308.5005516052246,6.762499809265137,35.16999816894531,29.94999885559082,0.0001069165123833,2019.3167724609373,14.38935661315918,14.17170524597168,5.907199859619141,2.6130685806274414,2.6073718070983887,0.7618695497512817,0.8675432801246643,0.8420701026916504,3.8548903465271,256.2838134765625,14.518960952758787,651.1060791015625,284.91326904296875,2.4733266830444336,1.2885318994522097,582.2882690429688,,20.92,11.92
2025-01-27 11:45:24+01:00,2.0,815.4244384765625,45.01647186279297,2.48436975479126,2.701998233795166,2.0663232803344727,3.0331242084503174,3.3129806518554688,279.2678798675537,265.80553045272825,273.23567002415655,339.0210784912109,327.40275421142576,305.3493522644043,31.6877498626709,30.41131591796875,30.44874763488769,268.700320148468,262.9123701095581,0.0073786220550537,0.0063459973335266,483.13714599609375,481.0724182128906,21.928787231445312,22.34684562683105,298461.6994857788,1211913.9671325684,1206664.9436950684,1217773.3421325684,11.990965843200684,11.970213890075684,429321.2413787842,307006.8120956421,307.9606498718261,259.01695289611814,302.94870986938474,308.5005516052246,6.772500038146973,35.15999984741211,29.959999084472656,0.0001065095943874,2022.16455078125,14.38935661315918,14.17170524597168,5.907199859619141,2.6130685806274414,2.6073718070983887,0.7618695497512817,0.8675432801246643,0.8420701026916504,3.8548903465271,256.2838134765625,14.518960952758787,651.1060791015625,284.91326904296875,2.4733266830444336,1.2885318994522097,582.2882690429688,675.0648803710938,20.92,11.92
2025-01-27 11:45:26+01:00,2.0,814.5846557617188,45.07591247558594,2.4818873405456543,2.715728282928467,2.079900026321411,3.045448064804077,3.3323869705200195,279.2878798484802,265.80553045272825,273.2156700283289,339.011083984375,327.39275588989256,305.3393501281738,31.677749633789062,30.40438842773437,30.43874931335449,268.7203201293945,262.90236988067625,0.0074152741432189,0.0063543348312377,483.1128234863281,481.0523376464844,21.96741104125977,22.31858253479004,300750.5178451538,1217651.2718200684,1212158.1077575684,1220703.0296325684,11.986083030700684,11.947020530700684,432983.3507537842,313110.3277206421,307.871923828125,258.2456592559814,302.9387096405029,308.4905494689941,6.769999980926514,35.13999938964844,29.94999885559082,0.000106407869127,2015.62353515625,15.012669563293455,14.285204887390137,5.907199859619141,2.166640281677246,2.631436586380005,0.7757059335708618,0.8861168622970581,0.8441022038459778,3.789501428604126,258.0592346191406,14.726219177246094,650.9893188476562,284.91461181640625,2.473444938659668,1.2885733842849731,582.3239135742188,675.0826416015625,20.92,11.92
2025-01-27 11:45:28+01:00,2.0,815.0068969726562,45.0113410949707,2.458031177520752,2.7022581100463867,2.068081378936768,3.090019464492798,3.3278958797454834,279.2678798675537,265.8255304336548,273.2156700283289,339.0010818481445,327.3627571105957,305.3393501281738,31.677749633789062,30.39422607421875,30.43874931335449,268.700320148468,262.9223703384399,0.0073835959434509,0.0063661298751831,483.1738586425781,481.036376953125,21.98028564453125,22.12154006958008,298537.9934310913,1206298.7327575684,1204223.5374450684,1203246.9749450684,11.979979515075684,11.989745140075684,420165.9679412842,301147.4370956421,307.85502471923826,258.62940921783445,302.9387096405029,308.53055038452146,6.779999732971191,35.16999816894531,29.92999839782715,0.0001070691002739,1989.10400390625,14.248075485229492,15.022964477539062,5.907199859619141,2.580841064453125,2.658461570739746,0.7614662051200867,0.8699608445167542,0.8389572501182556,3.844892024993897,257.3763732910156,14.726219177246094,650.8668212890625,284.8855285644531,2.47457218170166,1.288550853729248,582.5148315429688,675.3426513671875,20.92,11.92
2025-01-27 11:45:30+01:00,2.0,815.7669067382812,45.04603385925293,2.4735745191574097,2.700597047805786,2.066821932792664,3.07463276386261,3.322509407997132,279.2678798675537,265.8405303001404,273.2256700262427,339.0010818481445,327.342756652832,305.3343509674072,31.6877498626709,30.399200439453125,30.43374919891357,268.70532002449033,262.9123701095581,0.0073825759887695,0.0063561680316925,483.1562042236328,481.0525665283203,21.96192741394043,22.24783134460449,300330.90114593506,1216308.4983825684,1211303.6155700684,1204345.6077575684,11.973265647888184,11.973265647888184,419006.2999725342,306030.2495956421,307.806436920166,258.8454412460327,302.9387096405029,308.53055038452146,6.775000095367432,35.15999984741211,29.92999839782715,0.0001068656497531,2007.16943359375,14.070469379425049,14.644084453582764,5.907199859619141,2.6854597330093384,2.614396452903748,0.7607090473175049,0.8581377863883972,0.8399870097637177,3.792340040206909,257.97727966308594,14.550289630889893,651.0302734375,284.90025329589844,2.474974989891052,1.288568139076233,582.4059143066406,,20.92,11.92
2025-01-27 11:45:32+01:00,2.0,816.5269165039062,45.08072662353516,2.4891178607940674,2.698935985565185,2.06556248664856,3.059246063232422,3.31712293624878,279.2678798675537,265.85553016662595,273.23567002415655,339.0010818481445,327.32275619506834,305.3293518066406,31.69775009155273,30.4041748046875,30.428749084472656,268.7103199005127,262.90236988067625,0.0073815560340881,0.0063462061882019,483.1385498046875,481.0687561035156,21.94356918334961,22.374122619628903,302123.8088607788,1226318.2640075684,1218383.6936950684,1205444.2405700684,11.966551780700684,11.956786155700684,417846.6320037842,310913.0620956421,307.7578491210937,259.06147327423093,302.9387096405029,308.53055038452146,6.772500038146973,35.15999984741211,29.94999885559082,0.0001074760182698,1961.5164794921875,13.892863273620604,14.265204429626465,5.907199859619141,2.790078401565552,2.570331335067749,0.7599518895149231,0.8463147282600403,0.8410167694091797,3.739788055419922,258.57818603515625,14.374360084533691,651.1937255859375,284.9149780273437,2.4753777980804443,1.2885854244232178,582.2969970703125,675.5006103515625,20.92,11.92
2025-01-27 11:45:34+01:00,2.0,815.9719543457031,45.05881118774414,2.4961040019989014,2.706606388092041,2.070797324180603,3.065297365188598,3.323801159858704,279.2728799819946,265.8455301761627,273.23567002415655,339.0010818481445,327.3077568054199,305.33935203552244,31.70275020599365,30.39633178710937,30.43374919891357,268.70532002449033,262.90236988067625,0.0074011983871459,0.0063413214683532,483.15476989746094,481.0743713378906,21.93498611450196,22.18383026123047,302238.2497787476,1223632.7171325684,1213256.7405700684,1212524.3186950684,11.967162132263184,11.949461936950684,421447.7062225342,308044.4097518921,307.827562713623,258.8603967666626,302.95370903015134,308.5105499267578,6.769999980926514,35.13999938964844,29.939998626708984,0.0001072216966417,2020.34033203125,13.812068939208984,14.254063606262209,5.907199859619141,2.7297788858413696,2.580883502960205,0.7551661431789398,0.8459267318248749,0.8439021706581116,3.764644742012024,257.27394104003906,14.36688232421875,651.189697265625,284.9014129638672,2.475558280944824,1.288554310798645,582.3492736816406,,20.92,11.92
2025-01-27 11:45:36+01:00,2.0,815.4169921875,45.036895751953125,2.503090143203736,2.7142767906188965,2.0760321617126465,3.0713486671447754,3.330479383468628,279.2778800964355,265.83553018569944,273.23567002415655,339.0010818481445,327.29275741577146,305.3493522644043,31.70775032043457,30.38848876953125,30.43874931335449,268.700320148468,262.90236988067625,0.0074208407402038,0.0063364367485046,483.1709899902344,481.0799865722656,21.926403045654297,21.99353790283203,302352.6906967163,1220947.1702575684,1208129.7874450684,1219604.3968200684,11.967772483825684,11.942137718200684,425048.7804412842,305175.7574081421,307.8972763061523,258.6593202590942,302.9687084197998,308.4905494689941,6.777500152587891,35.15999984741211,29.94999885559082,0.0001072725592719,1986.567626953125,13.731274604797363,14.24292278289795,5.907199859619141,2.6694793701171875,2.591435670852661,0.7503803968429565,0.8455387353897095,0.8467875719070435,3.789501428604126,255.96969604492188,14.359404563903809,651.1856689453125,284.8878479003906,2.475738763809204,1.2885231971740725,582.4015502929688,675.4725952148438,20.92,11.92
2025-01-27 11:45:38+01:00,2.0,812.7874145507812,45.01084899902344,2.485421895980835,2.695500135421753,2.0625224113464355,3.047226428985596,3.304790496826172,279.3078798294067,265.85553016662595,273.23567002415655,338.97108306884763,327.24275436401365,305.3393501281738,31.72775077819824,30.391326904296875,30.44874763488769,268.7103199005127,262.90236988067625,0.0073651633262634,0.0063480167388916,483.1838684082031,481.1179504394531,21.94404602050781,22.52650260925293,300445.3420639038,1205322.1702575684,1202758.6936950684,1202636.6233825684,11.970213890075684,11.945799827575684,429565.3820037842,309082.0074081421,307.9226249694824,258.25322952270506,302.94870986938474,308.4805511474609,6.78249979019165,35.13999938964844,29.94999885559082,0.0001070691002739,1965.8326416015625,14.235498428344728,13.937049865722656,5.907199859619141,2.618845701217652,2.6001479625701904,0.7585523724555969,0.8538426160812378,0.8392629027366638,3.891718864440918,257.5402526855469,14.781576156616213,650.8070068359375,284.88604736328125,2.473572254180908,1.2884632349014282,582.2763061523438,675.259033203125,20.92,11.92
2025-01-27 11:45:40+01:00,2.0,813.1782531738281,45.04078483581543,2.480827569961548,2.6982277631759644,2.067284107208252,3.0449618101119995,3.311808824539185,279.272879743576,265.8655301570892,273.2256700262427,338.9660820007324,327.157755279541,305.3343509674072,31.692749977111816,30.398361206054688,30.44874763488769,268.7103199005127,262.90236988067625,0.0073775100708007,0.0063413503170013,483.165267944336,481.11126708984375,21.95143699645996,22.35595798492432,301856.78005218506,1208190.8226013184,1204406.6429138184,1200500.3929138184,11.977538108825684,11.957396507263184,427246.0460662842,310668.9214706421,308.00491371154783,258.52357521057127,302.9437097549438,308.4805511474609,6.779999732971191,35.15999984741211,29.939998626708984,0.0001068147871229,1979.0032958984373,14.489567279815674,14.291512489318848,5.907199859619141,2.4516149759292603,2.594500064849853,0.7670598328113556,0.8638179898262024,0.8398678600788116,3.81575345993042,257.7109680175781,14.523536205291748,650.6193237304688,284.88525390625,2.47271192073822,1.2884365320205688,582.1998901367188,,20.92,11.92
2025-01-27 11:45:42+01:00,2.0,813.569091796875,45.07072067260742,2.4762332439422607,2.700955390930176,2.0720458030700684,3.042697191238404,3.3188271522521973,279.23787965774534,265.87553014755247,273.2156700283289,338.9610809326172,327.07275619506834,305.3293518066406,31.65774917602539,30.4053955078125,30.44874763488769,268.7103199005127,262.90236988067625,0.0073898568153381,0.006334683895111,483.1466674804688,481.1045837402344,21.95882797241211,22.185413360595703,303268.2180404663,1211059.4749450684,1206054.5921325684,1198364.1624450684,11.984862327575684,11.968993186950684,424926.7101287842,312255.8355331421,308.08720245361326,258.7939208984375,302.9387096405029,308.4805511474609,6.78000020980835,35.13999938964844,29.94999885559082,0.000106611328125,2045.1689453125,14.74363613128662,14.64597511291504,5.907199859619141,2.284384250640869,2.5888521671295166,0.7755672931671143,0.873793363571167,0.8404728174209595,3.739788055419922,257.8816833496094,14.265496253967283,650.431640625,284.88446044921875,2.471851587295532,1.2884098291397097,582.1234741210938,675.1608276367188,20.92,11.92
2025-01-27 11:45:44+01:00,2.0,813.70849609375,45.0576171875,2.472703456878662,2.702328681945801,2.0704569816589355,3.0370984077453613,3.3191356658935547,279.2178796768188,265.8655303955078,273.1956700325012,338.9510787963867,327.1227554321289,305.3293518066406,31.69775009155273,30.401031494140625,30.43874931335449,268.700320148468,262.90236988067625,0.0073901581764221,0.006344693660736,483.11328125,481.0667114257813,21.964073181152344,22.326160430908203,301055.6936264038,1209594.6311950684,1199706.9358825684,1208618.0686950684,11.984862327575684,11.994627952575684,428222.6085662842,303588.8433456421,307.8508018493652,258.8387874603271,302.9687084197998,308.4805511474609,6.779999732971191,35.13999938964844,29.959999084472656,0.0001078829277886,2011.66357421875,14.481260299682615,14.673479080200195,5.907199859619141,2.371962785720825,2.6001479625701904,0.7675474882125854,0.8649221658706665,0.8415859341621399,3.871922731399536,256.160888671875,14.568872451782228,650.4708862304688,284.8868103027344,2.471796989440918,1.2884881496429443,582.4224243164062,674.9360961914062,20.92,11.92
2025-01-27 11:45:46+01:00,2.0,814.6283264160156,45.0765438079834,2.4695082902908325,2.702646851539612,2.070330142974853,3.028918981552124,3.318129062652588,279.2528797626495,265.8655303955078,273.2156700283289,338.9460815429687,327.1377548217773,305.3293518066406,31.69775009155273,30.397201538085938,30.43874931335449,268.71032013893125,262.9073699951172,0.0073913896083831,0.0063453655242919,483.1399841308594,481.0682220458984,21.97742462158203,22.30990028381348,299987.5783920288,1210204.9827575684,1206359.7679138184,1209899.8069763184,11.983641624450684,11.982420921325684,426513.6241912842,302856.4214706421,307.87826385498045,259.0277799606323,302.9687084197998,308.4805511474609,6.779999732971191,35.15999984741211,29.959999084472656,0.0001070182376437,2026.0802001953125,14.769856929779053,14.677231788635254,5.907199859619141,2.279301762580872,2.603018879890442,0.7628589272499084,0.8636806607246399,0.8421262800693512,3.82431697845459,257.11688232421875,14.487833023071287,650.4945678710938,284.88746643066406,2.471798062324524,1.2885128259658811,582.4692993164062,,20.92,11.92
2025-01-27 11:45:48+01:00,2.0,815.5481567382812,45.0954704284668,2.466313123703003,2.702965021133423,2.0702033042907715,3.0207395553588867,3.317122459411621,279.2878798484802,265.8655303955078,273.23567002415655,338.9410842895508,327.15275421142576,305.3293518066406,31.69775009155273,30.39337158203125,30.43874931335449,268.7203201293945,262.9123701095581,0.0073926210403442,0.0063460373878479,483.1666870117188,481.0697326660156,21.99077606201172,22.29364013671875,298919.4631576538,1210815.3343200684,1213012.5999450684,1211181.5452575684,11.982420921325684,11.970213890075684,424804.6398162842,302123.9995956421,307.9057258605957,259.2167724609375,302.9687084197998,308.4805511474609,6.777499675750732,35.13999938964844,30.0,0.0001068656497531,2022.6094970703125,15.058453559875488,14.680984497070312,5.907199859619141,2.186640739440918,2.6058897972106934,0.7581703662872314,0.8624391555786133,0.8426666259765625,3.776711225509644,258.0728759765625,14.406793594360352,650.5182495117188,284.8881225585937,2.47179913520813,1.2885375022888184,582.5161743164062,674.88720703125,20.92,11.92
2025-01-27 11:45:50+01:00,2.0,815.592529296875,44.984745025634766,2.501920700073242,2.7007763385772705,2.0695505142211914,3.074007987976074,3.318333625793457,279.2678798675537,265.87553014755247,273.2156700283289,338.9110778808593,327.15275421142576,305.3293518066406,31.677749633789062,30.4111328125,30.43874931335449,268.7103199005127,262.9223703384399,0.0073916864395141,0.0063528037071228,483.1399841308594,481.0737609863281,21.918296813964844,22.430923461914062,295181.0598373413,1223144.4358825684,1208862.2093200684,1204955.9593200684,11.976317405700684,11.968993186950684,430908.1554412842,300537.0855331421,308.03669967651365,259.09857311248777,302.9787086486816,308.4805511474609,6.784999847412109,35.119998931884766,30.0,0.0001070691002739,2007.48095703125,14.116900444030762,14.41407871246338,5.907199859619141,2.580841064453125,2.6158900260925293,0.761212944984436,0.8539752960205078,0.8417472839355469,3.835071563720703,256.2838134765625,14.907224655151367,650.2658081054688,284.9132995605469,2.4707205295562744,1.2885291576385498,582.139892578125,674.7393188476562,20.92,11.92
2025-01-27 11:45:52+01:00,2.0,815.3813781738281,45.01357078552246,2.480607390403748,2.7023279666900635,2.071311831474304,3.0467262268066406,3.3190362453460693,279.2878798484802,265.8805302619934,273.2156700283289,338.9110778808593,327.1477550506592,305.3293518066406,31.667749404907227,30.406082153320312,30.43374919891357,268.70532002449033,262.9223703384399,0.0073918857574462,0.0063449671268463,483.1333160400391,481.04498291015625,21.90184593200684,22.35456657409668,293807.78074264526,1212463.2835388184,1203796.2913513184,1209594.6311950684,11.970824241638184,11.983641624450684,429992.6280975342,304748.5113143921,307.7486518859863,258.70227708816526,302.9637092590332,308.4805511474609,6.78249979019165,35.119998931884766,29.979999542236328,0.0001068656497531,2017.848388671875,14.501861095428469,14.705946445465088,5.907199859619141,2.500469446182251,2.600980520248413,0.7687426805496216,0.8659075200557709,0.8408841192722321,3.806626439094544,257.1442108154297,14.863240718841553,650.3734741210938,284.91314697265625,2.4711713790893555,1.288524091243744,582.0927124023438,,20.92,11.92
2025-01-27 11:45:54+01:00,2.0,815.1702270507812,45.04239654541016,2.459294080734253,2.7038795948028564,2.073073148727417,3.019444465637207,3.3197388648986816,279.3078798294067,265.8855303764343,273.2156700283289,338.9110778808593,327.14275588989256,305.3293518066406,31.65774917602539,30.401031494140625,30.428749084472656,268.700320148468,262.9223703384399,0.0073920850753784,0.0063371305465698,483.1266479492188,481.0162048339844,21.885395050048828,22.278209686279297,292434.5016479492,1201782.1311950684,1198730.3733825684,1214233.3030700684,11.965331077575684,11.998290061950684,429077.1007537842,308959.9370956421,307.46060409545896,258.30598106384275,302.94870986938474,308.4805511474609,6.774999618530273,35.119998931884766,29.979999542236328,0.0001058483632405,1992.485595703125,14.886821746826172,14.997814178466797,5.907199859619141,2.420097827911377,2.586071014404297,0.7762724161148071,0.8778397440910339,0.8400209546089172,3.778181314468384,258.0046081542969,14.819256782531738,650.4811401367188,284.9129943847656,2.4716222286224365,1.288519024848938,582.0455322265625,674.90185546875,20.92,11.92
2025-01-27 11:45:56+01:00,2.0,813.3165283203125,44.939788818359375,2.4668214321136475,2.692662000656128,2.0634236335754395,3.0090394020080566,3.303997039794922,279.3178800582885,265.92553033828733,273.23567002415655,338.9010833740234,327.14275588989256,305.3293518066406,31.69775009155273,30.399444580078125,30.428749084472656,268.69031991958616,262.9123701095581,0.0073587045669555,0.0063430285453796,483.1075744628906,481.0907897949219,21.93832397460937,22.192407608032227,299453.5207748413,1218139.5530700684,1210693.2640075684,1207153.2249450684,11.982420921325684,11.966551780700684,419067.3351287842,298095.6792831421,307.8508018493652,258.9798540115356,302.9787086486816,308.4805511474609,6.784999847412109,35.099998474121094,30.0,0.0001071199713812,2002.98681640625,14.80385971069336,13.929681777954102,5.907199859619141,2.203651666641236,2.540330648422241,0.7673051357269287,0.8654534220695496,0.8371865749359131,3.843592643737793,256.4750061035156,14.469049453735352,650.80322265625,284.88800048828125,2.471712350845337,1.2884384393692017,582.4284057617188,674.9761352539062,20.92,11.92
2025-01-27 11:45:58+01:00,2.0,815.3831787109375,45.02668380737305,2.4579036235809326,2.705888032913208,2.0738487243652344,3.01423978805542,3.318354606628418,279.36787977218626,265.92553033828733,273.2156700283289,338.89108123779295,327.1327537536621,305.3393501281738,31.69775009155273,30.39389038085937,30.43874931335449,268.700320148468,262.9123701095581,0.0074067602157592,0.0063336071968078,483.1809997558594,481.1004943847656,21.943092346191406,22.50218772888184,292892.2653198242,1200561.4280700684,1198974.5140075684,1206664.9436950684,11.961668968200684,11.975096702575684,419921.8273162842,307006.8120956421,307.9817756652832,259.07631340026853,302.94870986938474,308.4805511474609,6.78249979019165,35.099998474121094,30.0,0.0001070182376437,1994.4434814453125,14.13910961151123,14.653478622436523,5.907199859619141,2.754822492599488,2.544761657714844,0.7642616629600525,0.8547740578651428,0.8399819135665894,3.8321142196655273,258.14117431640625,14.06516170501709,650.2684936523438,284.91162109375,2.4703876972198486,1.2884738445281982,582.1369018554688,674.5672607421875,20.92,11.92
2025-01-27 11:46:00+01:00,2.0,814.8179016113281,45.02398872375488,2.4631781578063965,2.7047122716903687,2.07276713848114,3.020202159881592,3.31635844707489,279.3778797626495,265.9355303287506,273.2156700283289,338.8710807800293,327.1277545928955,305.34435119628904,31.692749977111816,30.393569946289062,30.43874931335449,268.700320148468,262.9223698616028,0.0073999061584472,0.0063465321063995,483.1759948730469,481.0775451660156,21.918535232543945,22.30471897125244,295791.42332077026,1208434.9632263184,1204284.5726013184,1205078.0296325684,11.964110374450684,11.972655296325684,429382.2765350342,306030.2495956421,307.97121276855466,258.8865112304687,302.9437097549438,308.4655517578125,6.784999847412109,35.119998931884766,29.959999084472656,0.0001069165123833,2033.199462890625,14.293981552124023,14.544969081878662,5.907199859619141,2.7374454736709595,2.568936824798584,0.7654190957546234,0.8594543635845184,0.83956378698349,3.8243314027786255,257.30126953125,13.877706050872805,650.2312927246094,284.8981170654297,2.470210909843445,1.2884445786476135,582.1871643066406,,20.92,11.92
2025-01-27 11:46:02+01:00,2.0,814.2526245117188,45.02129364013672,2.4684526920318604,2.7035365104675293,2.071685552597046,3.026164531707764,3.3143622875213623,279.3878797531128,265.94553031921384,273.2156700283289,338.8510803222656,327.1227554321289,305.3493522644043,31.6877498626709,30.39324951171875,30.43874931335449,268.700320148468,262.93236961364744,0.0073930521011352,0.0063594570159912,483.1709899902344,481.0545959472656,21.893978118896484,22.107250213623047,298690.5813217163,1216308.4983825684,1209594.6311950684,1203491.1155700684,11.966551780700684,11.970213890075684,438842.7257537842,305053.6870956421,307.9606498718261,258.6967090606689,302.9387096405029,308.45055236816404,6.787499904632568,35.119998931884766,29.959999084472656,0.0001075268809,1969.436767578125,14.448853492736816,14.4364595413208,5.907199859619141,2.720068454742432,2.593111991882324,0.7665765285491943,0.864134669303894,0.8391456604003906,3.816548585891724,256.4613647460937,13.690250396728516,650.194091796875,284.8846130371094,2.470034122467041,1.2884153127670288,582.2374267578125,674.4301147460938,20.92,11.92
2025-01-27 11:46:04+01:00,2.0,813.9765625,45.0369987487793,2.472703456878662,2.698314905166626,2.070213079452514,3.039615631103516,3.3169524669647217,279.3778800010681,265.94553031921384,273.23567002415655,338.84107818603513,327.092756652832,305.3293518066406,31.69775009155273,30.38775634765625,30.428749084472656,268.7103199005127,262.93236961364744,0.0073829135894775,0.0063500604629516,483.154296875,481.0604553222656,21.916866302490234,22.360536575317383,298614.2873764038,1215087.7952575684,1212524.3186950684,1213256.7405700684,11.958006858825684,11.942137718200684,427001.9054412842,309570.2886581421,307.42650451660154,258.4039491653442,302.9687084197998,308.4805511474609,6.789999961853027,35.07999801635742,29.959999084472656,0.0001068656497531,2014.3778076171875,14.811394691467283,14.376806259155272,5.907199859619141,2.2249081134796143,2.6044063568115234,0.7758146524429321,0.8754662871360779,0.8388491868972778,3.78818154335022,258.4552917480469,14.52643871307373,650.2083129882812,284.88720703125,2.470377206802368,1.2885010242462158,582.4134521484375,674.6566772460938,20.92,11.92
2025-01-27 11:46:06+01:00,2.0,813.6667175292969,45.00137138366699,2.47387969493866,2.700239300727844,2.06982696056366,3.0383899211883545,3.3181475400924683,279.3778800010681,265.9555303096771,273.2256700262427,338.82107772827146,327.05275573730466,305.30935134887693,31.667750358581543,30.38836669921875,30.43374919891357,268.70532002449033,262.9273699760437,0.0073886413574218,0.0063544046878814,483.1748046875,481.0987091064453,21.897315979003903,22.308226585388184,299720.54958343506,1213012.5999450684,1210449.1233825684,1205932.5218200684,11.959227561950684,11.954344749450684,425659.1320037842,307373.0230331421,307.5030120849609,258.5652851104736,302.95870914459226,308.4805511474609,6.789999961853027,35.07999801635742,29.979999542236328,0.0001069165123833,2030.0849609375,14.34138536453247,14.355869770050049,5.907199859619141,2.5503395795822144,2.632921814918518,0.7645921409130096,0.8608123660087585,0.8404152989387512,3.7995775938034058,257.4924621582031,14.577566623687744,650.2636413574219,284.8444366455078,2.4710824489593506,1.288338541984558,582.3253479003906,,20.92,11.92
2025-01-27 11:46:08+01:00,2.0,813.3568725585938,44.96574401855469,2.475055932998657,2.7021636962890625,2.0694408416748047,3.0371642112731934,3.319342613220215,279.3778800010681,265.9655303001404,273.2156700283289,338.8010772705078,327.0127548217773,305.28935089111326,31.63775062561035,30.38897705078125,30.43874931335449,268.700320148468,262.9223703384399,0.0073943691253662,0.0063587489128112,483.1953125,481.136962890625,21.87776565551757,22.255916595458984,300826.8117904663,1210937.4046325684,1208373.9280700684,1198608.3030700684,11.960448265075684,11.966551780700684,424316.3585662842,305175.7574081421,307.5795196533203,258.726621055603,302.94870986938474,308.4805511474609,6.789999961853027,35.07999801635742,29.979999542236328,0.0001078829277886,2008.548828125,13.871376037597656,14.334933280944824,5.907199859619141,2.8757710456848145,2.6614372730255127,0.7533696293830872,0.8461584448814392,0.8419814109802246,3.810973644256592,256.5296325683594,14.628694534301758,650.3189697265625,284.8016662597656,2.471787691116333,1.2881760597229004,582.2372436523438,674.7557983398438,20.92,11.92
2025-01-27 11:46:10+01:00,2.0,814.3135375976562,45.002519607543945,2.480710983276367,2.70157527923584,2.0698968172073364,3.040280222892761,3.3161182403564453,279.3878799915313,265.9705304145813,273.23567002415655,338.8010772705078,327.04275550842283,305.30935134887693,31.63275051116944,30.386383056640625,30.41874885559082,268.70532002449033,262.9223703384399,0.0073899536132812,0.0063614113330841,483.1807708740234,481.08399963378906,21.89922332763672,22.05652332305908,297012.12644577026,1215515.0413513184,1210815.3343200684,1203308.0101013184,11.967772483825684,11.956175804138184,420959.4249725342,303649.8785018921,307.6241115570068,259.07109251022337,302.9387096405029,308.4805511474609,6.789999961853027,35.07999801635742,29.94999885559082,0.0001068656497531,2033.1995849609373,14.120366096496582,14.071115493774414,5.907199859619141,2.6396281719207764,2.6586631536483765,0.758661299943924,0.8531405031681061,0.8396186530590057,3.802445411682129,256.9052124023437,14.11928939819336,650.4173889160156,284.80226135253906,2.4733344316482544,1.2883689999580383,582.3909301757812,,20.92,11.92
2025-01-27 11:46:12+01:00,2.0,815.2702026367188,45.0392951965332,2.486366033554077,2.700986862182617,2.070352792739868,3.043396234512329,3.312893867492676,279.3978799819946,265.9755305290222,273.2556700199842,338.8010772705078,327.07275619506834,305.3293518066406,31.62775039672852,30.3837890625,30.39874839782715,268.7103199005127,262.9223703384399,0.0073855381011962,0.0063640737533569,483.1662292480469,481.0310363769531,21.92068099975586,21.85713005065918,293197.4411010742,1220092.6780700684,1213256.7405700684,1208007.7171325684,11.975096702575684,11.945799827575684,417602.4913787842,302123.9995956421,307.66870346069334,259.4155639648437,302.92870941162107,308.4805511474609,6.774999618530273,35.07999801635742,29.94999885559082,0.0001068656497531,1986.03369140625,14.369356155395508,13.807297706604004,5.907199859619141,2.4034852981567383,2.65588903427124,0.7639529705047607,0.860122561454773,0.8372558951377869,3.793917179107666,257.2807922363281,13.60988426208496,650.5158081054688,284.8028564453125,2.474881172180176,1.2885619401931765,582.5446166992188,675.282470703125,20.92,11.92
2025-01-27 11:46:14+01:00,2.0,814.2830200195312,45.0647087097168,2.484004497528076,2.7095274925231934,2.075015068054199,3.046306133270264,3.329209327697754,279.4278797149658,265.9855302810669,273.23567002415655,338.7810806274414,327.07275619506834,305.3293518066406,31.607749938964844,30.370147705078125,30.41874885559082,268.700320148468,262.9423698425293,0.0074043040275573,0.0063555207252502,483.1905517578125,481.1213684082031,21.90685272216797,22.23940086364746,298995.7571029663,1211669.8265075684,1199218.6546325684,1207397.3655700684,11.967772483825684,11.961668968200684,429443.3116912842,309082.0074081421,307.49033203125,259.60578575134275,302.9387096405029,308.4805511474609,6.774999618530273,35.06999969482422,29.94999885559082,0.000106611328125,2049.93017578125,15.00024127960205,14.561075210571287,5.907199859619141,2.199627161026001,2.589025020599365,0.7560694813728333,0.8627608418464661,0.8447984457015991,3.8437633514404297,258.4962463378906,14.985200881958008,650.7865600585938,284.80419921875,2.474342107772827,1.288259983062744,582.505859375,675.1708374023438,20.92,11.92
2025-01-27 11:46:16+01:00,2.0,815.1109619140625,45.01055908203125,2.485185146331787,2.7077133655548096,2.0779895782470703,3.042476177215576,3.3231680393218994,279.47787990570066,266.03553047180174,273.2156700283289,338.7510818481445,327.092756652832,305.3293518066406,31.62775039672852,30.360748291015625,30.428749084472656,268.69031991958616,262.9423698425293,0.0074102973937988,0.0063550114631652,483.1900634765625,481.12939453125,21.88301086425781,22.001434326171875,291976.7379760742,1218017.4827575684,1206176.6624450684,1217407.1311950684,11.958006858825684,11.978758811950684,422607.3741912842,295532.2027206421,307.7536262512207,258.313516998291,302.92870941162107,308.45055236816404,6.777499675750732,35.06999969482422,29.94999885559082,0.0001077812025282,1966.0106201171875,14.605997085571287,13.939682006835938,5.907199859619141,2.4285693168640137,2.613285541534424,0.7762326002120972,0.8687102794647217,0.8366596102714539,3.708557367324829,257.1715087890625,14.018898010253906,650.2852783203125,284.88653564453125,2.473513126373291,1.288191795349121,582.08154296875,674.9749755859375,20.92,11.92
2025-01-27 11:46:18+01:00,2.0,813.5870971679688,45.010196685791016,2.4897888898849487,2.7063076496124268,2.0760568380355835,3.050710201263428,3.3201329708099365,279.49288001060484,266.0405303478241,273.2156700283289,338.74107971191404,327.0827564239502,305.30935134887693,31.62775039672852,30.355865478515625,30.42374897003174,268.7003199100494,262.9523700714111,0.0074042015075683,0.0063456525802612,483.2198638916016,481.1383514404297,21.87967300415039,22.15781784057617,295257.3657035828,1209045.3147888184,1204284.5726013184,1206725.9788513184,11.966551780700684,11.964720726013184,426086.3780975342,301940.8941268921,307.81911315917966,258.5163301467895,302.92870941162107,308.45055236816404,6.772499561309815,35.06999969482422,29.939998626708984,0.0001069165123833,1995.3779296875,14.490127563476562,14.097443103790283,5.907199859619141,2.483778595924377,2.6822561025619507,0.7732836306095123,0.8649183511734009,0.8367745280265808,3.798205614089966,256.9188537597656,14.211629390716553,650.3540649414062,284.84425354003906,2.472484827041626,1.2881454825401306,582.13916015625,,20.92,11.92
2025-01-27 11:46:20+01:00,2.0,812.063232421875,45.00983428955078,2.4943926334381104,2.704901933670044,2.0741240978240967,3.05894422531128,3.3170979022979736,279.507880115509,266.0455302238464,273.2156700283289,338.7310775756836,327.07275619506834,305.28935089111326,31.62775039672852,30.350982666015625,30.41874885559082,268.7103199005127,262.96237030029295,0.0073981056213378,0.0063362936973571,483.2496643066406,481.1473083496094,21.87633514404297,22.31420135498047,298537.9934310913,1200073.1468200684,1202392.4827575684,1196044.8265075684,11.975096702575684,11.950682640075684,429565.3820037842,308349.5855331421,307.88460006713865,258.71914329528806,302.92870941162107,308.45055236816404,6.775000095367432,35.06999969482422,29.94999885559082,0.0001069165123833,1997.9586181640625,14.374258041381836,14.255204200744627,5.907199859619141,2.538987874984741,2.751226663589477,0.7703346610069275,0.8611264228820801,0.8368894457817078,3.887853860855103,256.66619873046875,14.4043607711792,650.4228515625,284.8019714355469,2.471456527709961,1.28809916973114,582.19677734375,674.5423583984375,20.92,11.92
2025-01-27 11:46:22+01:00,2.0,815.3839721679688,45.055477142333984,2.471967935562134,2.69807243347168,2.0692331790924072,3.0635037422180176,3.322788715362549,279.47787990570066,266.03553047180174,273.20567002296445,338.74107971191404,327.07275619506834,305.29934921264646,31.597749710083008,30.350982666015625,30.388748168945312,268.7203201293945,262.96237030029295,0.0073981056213378,0.0063544058799743,483.1829223632813,481.1495361328125,21.84057235717773,22.24212455749512,300521.6360092163,1218871.9749450684,1212402.2483825684,1212768.4593200684,11.951903343200684,11.943358421325684,429809.5226287842,308349.5855331421,307.6644577026367,258.3285888671875,302.91870918273924,308.4405502319336,6.78249979019165,35.06999969482422,29.94999885559082,0.0001067130533854,1959.336181640625,14.871724128723145,14.458853721618652,5.907199859619141,2.216406345367432,2.6618096828460693,0.7772409319877625,0.8748793005943298,0.835067868232727,3.781121253967285,258.14117431640625,14.32485580444336,650.6287841796875,284.8879089355469,2.473520278930664,1.2880945205688477,582.2910766601562,674.6375732421875,20.92,11.92
2025-01-27 11:46:24+01:00,2.0,815.1533813476562,45.06693649291992,2.4778285026550293,2.6965994834899902,2.068712949752808,3.02978253364563,3.3092966079711914,279.4978798866272,266.0455302238464,273.23567002415655,338.72108306884763,327.05275573730466,305.29934921264646,31.58774948120117,30.36126708984375,30.39874839782715,268.700320148468,262.96237030029295,0.0073770060539245,0.0063544058799743,483.1829223632813,481.0821533203125,21.84057235717773,21.898406982421875,295638.8235092163,1221679.5921325684,1215087.7952575684,1210571.1936950684,11.950682640075684,11.961668968200684,429565.3820037842,308105.4449081421,307.9733261108398,259.3272117614746,302.91870918273924,308.45055236816404,6.78249979019165,35.04999923706055,29.959999084472656,0.0001073234219021,1974.954345703125,14.541075706481934,14.997814178466797,5.907199859619141,2.3143868446350098,2.670331716537476,0.7677212953567505,0.8555136919021606,0.8348182439804077,3.839500665664673,256.611572265625,14.479138374328612,650.3446044921875,284.8034362792969,2.4714903831481934,1.288235068321228,582.3239135742188,674.53173828125,20.92,11.92
2025-01-27 11:46:26+01:00,2.0,814.1370849609375,44.98864364624024,2.47196888923645,2.7155141830444336,2.082271814346313,3.041328191757202,3.340968370437622,279.4678796768188,266.05553045272825,273.2156700283289,338.7110809326172,327.05275573730466,305.29934921264646,31.58774948120117,30.3511962890625,30.36874771118164,268.7103199005127,262.96237030029295,0.0074240584373474,0.0063409180641174,483.184814453125,481.12493896484375,21.854877471923828,22.249616622924805,295791.4113998413,1224731.3499450684,1213256.7405700684,1210937.4046325684,11.976317405700684,11.953124046325684,424926.7101287842,301879.8589706421,308.22589721679685,258.4340938568115,302.92870941162107,308.4805511474609,6.789999961853027,35.06999969482422,29.979999542236328,0.0001071199713812,2000.450439453125,14.653478622436523,14.801264762878418,5.907199859619141,2.4331538677215576,2.617708921432495,0.7724704742431641,0.874630331993103,0.8430444598197937,3.8537635803222656,255.77850341796875,14.22839641571045,650.5426025390625,284.80242919921875,2.472875595092773,1.2882009744644165,582.3209228515625,674.5886840820312,20.92,11.92
2025-01-27 11:46:28+01:00,2.0,813.8822631835938,45.00576972961426,2.4704030752182007,2.706797957420349,2.076526045799256,3.0410521030426025,3.3320480585098267,279.47287979125974,266.05553045272825,273.2256700262427,338.6960815429687,327.04275550842283,305.29435005187986,31.59274959564209,30.34339904785156,30.37874794006348,268.70532002449033,262.96237030029295,0.0074000170230865,0.0063475897312164,483.2003173828125,481.1546478271485,21.87705039978028,22.258703231811523,299262.78591156006,1221374.4163513184,1207092.1897888184,1204467.6780700684,11.968993186950684,11.959227561950684,427490.1866912842,306335.4253768921,307.9642890930176,258.6995538711548,302.9237092971801,308.45555152893064,6.795000076293945,35.04999923706055,29.959999084472656,0.0001077812025282,2038.5390625,14.80281400680542,14.747371673583984,5.907199859619141,2.367531418800354,2.607708692550659,0.7776825129985809,0.8775981962680817,0.8394007682800293,3.799025297164917,256.74815368652344,14.458467960357666,650.4732360839844,284.77366638183594,2.4724721908569336,1.2880839109420776,582.2088012695312,,20.92,11.92
2025-01-27 11:46:30+01:00,2.0,813.62744140625,45.02289581298828,2.468837261199951,2.6980817317962646,2.0707802772521973,3.040776014328003,3.3231277465820312,279.47787990570066,266.05553045272825,273.23567002415655,338.6810821533203,327.032755279541,305.28935089111326,31.597749710083008,30.335601806640625,30.388748168945312,268.700320148468,262.96237030029295,0.0073759756088256,0.0063542613983154,483.2158203125,481.1843566894531,21.89922332763672,22.26778984069824,302734.1604232788,1218017.4827575684,1200927.6390075684,1197997.9515075684,11.961668968200684,11.965331077575684,430053.6632537842,310790.9917831421,307.70268096923826,258.965013885498,302.91870918273924,308.4305519104004,6.795000076293945,35.04999923706055,29.959999084472656,0.0001071199713812,1988.214111328125,14.952149391174316,14.69347858428955,5.907199859619141,2.3019089698791504,2.5977084636688232,0.7828945517539978,0.8805660605430603,0.8357570767402649,3.744287014007568,257.7178039550781,14.688539505004885,650.4038696289062,284.7449035644531,2.4720687866210938,1.2879668474197388,582.0966796875,674.5256958007812,20.92,11.92
2025-01-27 11:46:32+01:00,2.0,814.287841796875,45.029762268066406,2.4768428802490234,2.707741498947144,2.07694149017334,3.041276216506958,3.323596954345703,279.4678796768188,266.0455302238464,273.23567002415655,338.6810821533203,327.032755279541,305.28935089111326,31.647750854492188,30.32611083984375,30.388748168945312,268.67031993865965,262.96237030029295,0.0073992710113525,0.0063361110687255,483.2673034667969,481.1489868164063,21.883487701416016,22.4169864654541,300369.0481185913,1205810.4515075684,1201049.7093200684,1206664.9436950684,11.966551780700684,11.943358421325684,422973.5851287842,299316.3824081421,307.4521087646484,258.726621055603,302.92870941162107,308.4305519104004,6.802500247955322,35.04999923706055,29.939998626708984,0.0001074760182698,2023.365966796875,14.929478645324709,14.14651584625244,5.907199859619141,2.301647186279297,2.5378549098968506,0.7755519151687622,0.8792393803596497,0.8382750153541565,3.8055222034454346,257.13055419921875,14.929689407348633,650.7506103515625,284.80352783203125,2.4709105491638184,1.2881512641906738,582.1654052734375,674.2896118164062,20.92,11.92
2025-01-27 11:46:34+01:00,2.0,813.6119995117188,44.9699592590332,2.4748332500457764,2.701387405395508,2.071725845336914,3.0293543338775635,3.315118789672852,279.43787994384763,266.03553047180174,273.2556700199842,338.6710800170898,327.0027565002441,305.28935089111326,31.62775039672852,30.340789794921875,30.388748168945312,268.700320148468,262.96237030029295,0.0073891925811767,0.006320348739624,483.2549133300781,481.1240539550781,21.881580352783203,22.36674118041992,294418.1442260742,1203369.0452575684,1200805.5686950684,1202392.4827575684,11.967772483825684,11.936034202575684,424438.4288787842,298828.1011581421,307.7196678161621,258.2607654571533,302.9387096405029,308.4205497741699,6.804999828338623,35.029998779296875,29.94999885559082,0.0001080355241563,1983.49755859375,14.374460220336914,14.728594779968262,5.907199859619141,2.656183242797852,2.580650568008423,0.7585170865058899,0.8491082191467285,0.8378521203994751,3.819652795791626,255.5873107910156,14.416882514953612,650.3316040039062,284.7453308105469,2.471975326538086,1.287981629371643,582.2822875976562,674.3676147460938,20.92,11.92
2025-01-27 11:46:36+01:00,2.0,814.3194580078125,45.05311584472656,2.479839563369751,2.7022924423217773,2.073206186294556,3.0422048568725586,3.315104484558105,279.4178799629211,266.0455302238464,273.2556700199842,338.6610778808593,327.0027565002441,305.28935089111326,31.62775039672852,30.340789794921875,30.388748168945312,268.69031991958616,262.9823698043823,0.0073891925811767,0.0063376913070678,483.25634765625,481.2093811035156,21.883487701416016,22.428787231445312,299834.9905014038,1214233.3030700684,1203369.0452575684,1209228.4202575684,11.956786155700684,11.945799827575684,419555.6163787842,301025.3667831421,307.5115684509277,259.0911525726318,302.92870941162107,308.390550994873,6.809999465942383,35.06999969482422,29.94999885559082,0.0001071199713812,2023.58837890625,14.6809720993042,14.253233909606934,5.907199859619141,2.1926045417785645,2.631808996200561,0.7668313980102539,0.8690904974937439,0.8374406099319458,3.819652795791626,257.062255859375,14.164517402648926,650.0359497070312,284.7164611816406,2.4699132442474365,1.287859559059143,582.2103271484375,674.2545166015625,20.92,11.92
2025-01-27 11:46:38+01:00,2.0,814.0781555175781,45.04361724853516,2.4692615270614624,2.700093388557434,2.0715492963790894,3.0309741497039795,3.314322829246521,279.4328798294067,266.0305303573608,273.2456700220704,338.6510795593261,326.9927562713623,305.28935089111326,31.63275051116944,30.3380126953125,30.383748054504395,268.69031991958616,262.9723700523376,0.0073819737434387,0.0063376913070678,483.25634765625,481.1729431152344,21.883487701416016,22.287500381469727,295409.95359420776,1211059.4749450684,1199279.6897888184,1205505.2757263184,11.954955101013184,11.947020530700684,415649.3663787842,297729.4683456421,307.6769603729248,258.7663911819458,302.92870941162107,308.40555038452146,6.800000190734863,35.06999969482422,29.939998626708984,0.0001072725592719,1999.82763671875,14.845467567443848,14.208767890930176,5.907199859619141,2.185477375984192,2.5777618885040283,0.7700296640396118,0.8734483122825623,0.8367202579975128,3.823181629180908,257.5470886230469,14.272106647491457,650.3343200683594,284.7590789794922,2.470908641815185,1.28801828622818,582.2164916992188,,20.92,11.92
2025-01-27 11:46:40+01:00,2.0,813.8368530273438,45.03411865234375,2.458683490753174,2.697894334793091,2.069892406463623,3.0197434425354004,3.3135411739349365,279.4478796958923,266.0155304908752,273.23567002415655,338.64108123779295,326.98275604248045,305.28935089111326,31.63775062561035,30.335235595703125,30.37874794006348,268.69031991958616,262.96237030029295,0.0073747549057006,0.0063376913070678,483.25634765625,481.1365051269531,21.883487701416016,22.14621353149414,290984.9166870117,1207885.6468200684,1195190.3343200684,1201782.1311950684,11.953124046325684,11.948241233825684,411743.1163787842,294433.5699081421,307.84235229492185,258.44162979125974,302.92870941162107,308.4205497741699,6.807499885559082,35.029998779296875,29.94999885559082,0.0001070691002739,1981.85107421875,15.009963035583496,14.164301872253418,5.907199859619141,2.17835021018982,2.523714780807495,0.7732279300689697,0.8778061270713806,0.8359999060630798,3.8267104625701904,258.03192138671875,14.379695892333984,650.6326904296875,284.8016967773437,2.4719040393829346,1.2881770133972168,582.22265625,674.5693359375,20.92,11.92
2025-01-27 11:46:42+01:00,2.0,812.402587890625,44.974945068359375,2.4526853561401367,2.6955783367156982,2.0694875717163086,3.008673667907715,3.309885025024414,279.43787994384763,266.0155304908752,273.2556700199842,338.6310791015625,326.9527572631836,305.28935089111326,31.62775039672852,30.345611572265625,30.37874794006348,268.66032018661497,262.96237030029295,0.0073704204559326,0.0063565764427185,483.205322265625,481.1446228027344,21.869659423828125,22.0790958404541,298537.9934310913,1213867.0921325684,1197997.9515075684,1201415.9202575684,11.947020530700684,11.951903343200684,428955.0304412842,304565.4058456421,308.17966690063474,258.41148509979246,302.9387096405029,308.4205497741699,6.812499523162842,35.029998779296875,29.979999542236328,0.0001072725592719,2018.3824462890625,14.964591026306152,14.37957000732422,5.907199859619141,2.219627618789673,2.6219725608825684,0.7757851481437683,0.8757789134979248,0.8330968618392944,3.802589893341065,257.47198486328125,14.738682746887209,650.4774169921875,284.7481689453125,2.473973274230957,1.2881046533584597,582.5421752929688,674.6190795898438,20.92,11.92
2025-01-27 11:46:44+01:00,2.0,814.4594116210938,45.04855728149414,2.452146530151367,2.70068907737732,2.0719916820526123,3.013654947280884,3.31911039352417,279.43787994384763,265.9855302810669,273.2556700199842,338.6310791015625,326.9327568054199,305.29934921264646,31.597749710083008,30.34725952148437,30.388748168945312,268.6503199577332,262.9823698043823,0.007394603729248,0.006358003616333,483.2520446777344,481.140625,21.888256072998047,22.31919479370117,293655.2047729492,1206909.0843200684,1204467.6780700684,1210815.3343200684,11.958006858825684,11.950682640075684,426147.4132537842,297729.4683456421,307.7958740234375,259.09857311248777,302.9387096405029,308.390550994873,6.812499523162842,35.029998779296875,29.94999885559082,0.0001072725592719,2007.92578125,14.513790130615234,14.431711196899414,5.907199859619141,2.525142908096313,2.639024257659912,0.7705481052398682,0.8573320508003235,0.8354885578155518,3.8935937881469727,256.9256896972656,14.164517402648926,650.4814453125,284.7461853027344,2.4734411239624023,1.2880101203918457,582.3632202148438,674.766357421875,20.92,11.92
2025-01-27 11:46:46+01:00,2.0,812.7869873046875,44.94124603271485,2.4666731357574463,2.6832852363586426,2.0617451667785645,3.023482084274292,3.288990497589112,279.48787965774534,265.9955305099487,273.2556700199842,338.61108245849607,326.8727554321289,305.28935089111326,31.58774948120117,30.340545654296875,30.388748168945312,268.67031993865965,262.9823698043823,0.0073538470268249,0.0063389101028442,483.2277221679688,481.18658447265625,21.87538146972656,22.321866989135746,295791.4113998413,1212890.5296325684,1210449.1233825684,1213256.7405700684,11.965331077575684,11.956786155700684,422241.1632537842,300781.2261581421,307.5540374755859,258.396413230896,302.92870941162107,308.4205497741699,6.822499752044678,35.02000045776367,29.94999885559082,0.0001085950300428,1978.869873046875,14.387014389038086,15.306195259094238,5.907199859619141,2.770071506500244,2.6319727897644043,0.7788216471672058,0.8548367619514465,0.826084315776825,3.7428290843963614,258.864990234375,14.171936988830566,650.0117797851562,284.7447814941406,2.470726490020752,1.2879623174667358,582.3231811523438,674.2982788085938,20.92,11.92
