_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 11:46:48+01:00,2.0,813.4156188964844,45.00678062438965,2.4695074558258057,2.691810131072998,2.0676443576812744,3.0319031476974487,3.304843068122864,279.48787965774534,265.9905303955078,273.2556700199842,338.59608306884763,326.8677562713623,305.284349822998,31.597749710083008,30.3330078125,30.383748054504395,268.6603199481964,262.9823698043823,0.0073731727600097,0.0063475277423858,483.2472839355469,481.1589813232422,21.865129470825195,22.209538459777832,295676.97048187256,1213683.9866638184,1209411.5257263184,1207641.5061950684,11.951292991638184,11.950072288513184,425292.9210662842,302612.2808456421,307.75734367370603,258.59142818450925,302.9237092971801,308.42555084228513,6.8125,35.04999923706055,29.979999542236328,0.0001074760182698,1966.76708984375,14.51150608062744,14.94737672805786,5.907199859619141,2.562085747718811,2.6169724464416504,0.7766132652759552,0.86201211810112,0.8309848606586456,3.781240940093994,258.20262145996094,14.53066873550415,650.0947570800781,284.74647521972656,2.4713070392608643,1.2880194187164309,582.3805236816406,,20.92,11.92
2025-01-27 11:46:50+01:00,2.0,814.0442504882812,45.07231521606445,2.472341775894165,2.700335025787353,2.0735435485839844,3.040324211120605,3.320695638656616,279.48787965774534,265.9855302810669,273.2556700199842,338.5810836791992,326.8627571105957,305.2793487548828,31.607749938964844,30.325469970703125,30.37874794006348,268.6503199577332,262.9823698043823,0.0073924984931945,0.0063561453819274,483.266845703125,481.1313781738281,21.854877471923828,22.09720993041992,295562.5295639038,1214477.4436950684,1208373.9280700684,1202026.2718200684,11.937254905700684,11.943358421325684,428344.6788787842,304443.3355331421,307.9606498718261,258.78644313812254,302.91870918273924,308.4305519104004,6.807499408721924,35.029998779296875,29.94999885559082,0.0001078320651584,1970.2822265625,14.635997772216797,14.588558197021484,5.907199859619141,2.354099988937378,2.6019721031188965,0.7744048833847046,0.8691874742507935,0.8358854055404663,3.819652795791626,257.5402526855469,14.889400482177734,650.177734375,284.7481689453125,2.471887588500977,1.2880765199661257,582.4378662109375,674.55615234375,20.92,11.92
2025-01-27 11:46:52+01:00,2.0,814.5746459960938,45.01095581054688,2.462998867034912,2.69162917137146,2.06660795211792,3.025243043899536,3.3060641288757324,279.507880115509,265.9855302810669,273.2556700199842,338.5810836791992,326.8627571105957,305.2693504333496,31.647750854492188,30.325469970703125,30.37874794006348,268.66032018661497,262.9823698043823,0.0073924984931945,0.0063228187561035,483.29925537109375,481.1350402832031,21.865367889404297,21.92698860168457,292510.7955932617,1216308.4983825684,1198242.0921325684,1204345.6077575684,11.958006858825684,11.956786155700684,429077.1007537842,304077.1245956421,307.723917388916,258.8833946228027,302.94870986938474,308.4205497741699,6.807499885559082,35.02000045776367,29.94999885559082,0.0001072725592719,2020.162109375,14.372127532958984,15.306195259094238,5.907199859619141,2.585901975631714,2.5478532314300537,0.7710331082344055,0.857627272605896,0.8321682214736938,3.762829542160034,255.723876953125,14.469226837158203,649.9354248046875,284.7178649902344,2.473086357116699,1.2880133390426636,582.6760864257812,674.7811889648438,20.92,11.92
2025-01-27 11:46:54+01:00,2.0,813.437255859375,45.02545166015625,2.443556785583496,2.697798728942871,2.067528486251831,3.029050350189209,3.3127458095550537,279.54788007736204,266.0155304908752,273.2556700199842,338.59107818603513,326.8727554321289,305.2793487548828,31.607749938964844,30.321929931640625,30.37874794006348,268.66032018661497,262.96237030029295,0.007369933605194,0.0063228187561035,483.29925537109375,481.115234375,21.865367889404297,21.9753532409668,295867.7053451538,1214233.3030700684,1201537.9905700684,1210571.1936950684,11.947020530700684,11.943358421325684,420654.2491912842,303588.8433456421,307.31122436523435,258.1089462280273,302.9387096405029,308.4205497741699,6.812499523162842,35.029998779296875,29.959999084472656,0.0001065095943874,2012.77587890625,14.738532066345217,14.58107566833496,5.907199859619141,2.138732671737671,2.6219725608825684,0.7744846343994141,0.8655917644500732,0.8337485790252686,3.8595011234283447,258.82403564453125,14.896936416625977,650.8033447265625,284.7486877441406,2.476139068603516,1.2880940437316897,582.4527587890625,675.2150268554688,20.92,11.92
2025-01-27 11:46:56+01:00,2.0,814.069580078125,44.99550628662109,2.444898128509521,2.699101448059082,2.0724306106567383,3.001112222671509,3.3131468296051025,279.57787981033323,265.9955305099487,273.2556700199842,338.59107818603513,326.8727554321289,305.28935089111326,31.607749938964844,30.34066772460937,30.36874771118164,268.66032018661497,263.002370262146,0.007389485836029,0.0063446545600891,483.2549133300781,481.1451721191406,21.920204162597656,22.09295082092285,293731.4987182617,1212158.1077575684,1204223.5374450684,1203369.0452575684,11.948241233825684,11.942137718200684,424560.4991912842,304809.5464706421,307.71542205810545,258.4793094635009,302.9387096405029,308.4105514526367,6.804999828338623,35.02000045776367,29.959999084472656,0.0001068147871229,2000.984375,14.49885368347168,14.394460678100586,5.907199859619141,2.3880410194396973,2.613285541534424,0.7717142105102539,0.8632445931434631,0.8346003293991089,3.8068559169769287,258.01824951171875,14.91200828552246,650.4415283203125,284.747314453125,2.473576307296753,1.2880479097366333,582.4109497070312,674.5423583984375,20.92,11.92
2025-01-27 11:46:58+01:00,2.0,813.7294006347656,45.02139854431152,2.4430633783340454,2.696791172027588,2.0688709020614624,2.9976221323013306,3.308944582939148,279.607879781723,265.9905303955078,273.2556700199842,338.5860809326172,326.8727554321289,305.2793506622314,31.607749938964844,30.33953857421875,30.36874771118164,268.6653200626373,263.002370262146,0.0073795118331909,0.0063465521335601,483.24609375,481.1438903808594,21.87943458557129,22.07165050506592,296897.6855278015,1208984.2796325684,1201843.1663513184,1204772.8538513184,11.950682640075684,11.943968772888184,427917.4327850342,305847.1441268921,307.7366355895996,258.602965259552,302.9387096405029,308.40055122375486,6.809999465942383,35.02000045776367,29.94999885559082,0.0001070182376437,2002.853271484375,14.298295497894289,14.671969890594482,5.907199859619141,2.476399064064026,2.624760866165161,0.7635627388954163,0.855732649564743,0.8347868621349335,3.796920895576477,256.9803161621094,14.643272399902344,650.391845703125,284.7339324951172,2.4728918075561523,1.288022756576538,582.4736022949219,,20.92,11.92
2025-01-27 11:47:00+01:00,2.0,813.3892211914062,45.04729080200195,2.4412286281585693,2.6944808959960938,2.0653111934661865,2.9941320419311523,3.3047423362731934,279.6378797531128,265.9855302810669,273.2556700199842,338.5810836791992,326.8727554321289,305.2693504333496,31.607749938964844,30.338409423828125,30.36874771118164,268.67031993865965,263.002370262146,0.0073695378303527,0.0063484497070312,483.2372741699219,481.1426086425781,21.83866500854492,22.050350189208984,300063.8723373413,1205810.4515075684,1199462.7952575684,1206176.6624450684,11.953124046325684,11.945799827575684,431274.3663787842,306884.7417831421,307.7578491210937,258.726621055603,302.9387096405029,308.390550994873,6.804999828338623,35.029998779296875,29.959999084472656,0.0001065095943874,2053.89013671875,14.097737312316896,14.94947910308838,5.907199859619141,2.5647571086883545,2.6362361907958984,0.7554112672805786,0.848220705986023,0.8349733948707581,3.7869858741760254,255.9423828125,14.374536514282228,650.3421630859375,284.7205505371094,2.472207307815552,1.2879976034164429,582.5362548828125,674.5986328125,20.92,11.92
2025-01-27 11:47:02+01:00,2.0,814.9027099609375,45.0315055847168,2.4571595191955566,2.6971356868743896,2.068135976791382,3.0066230297088623,3.3142733573913574,279.61787977218626,265.9955305099487,273.23567002415655,338.5710815429687,326.9327568054199,305.2693504333496,31.597749710083008,30.321197509765625,30.36874771118164,268.66032018661497,262.9823698043823,0.0073808126449584,0.0063317317962646,483.3006896972656,481.11077880859375,21.860122680664062,22.04183387756348,294265.5563354492,1203613.1858825684,1198486.2327575684,1199584.8655700684,11.977538108825684,11.956786155700684,428100.5382537842,302856.4214706421,307.81277694702146,258.8833946228027,302.92870941162107,308.390550994873,6.800000190734863,35.02000045776367,29.939998626708984,0.0001072216966417,1993.1976318359373,14.12950038909912,14.967034339904783,5.907199859619141,2.6335129737854004,2.5822525024414062,0.767501711845398,0.8519560694694519,0.8363795876502991,3.802717924118042,257.0349426269531,14.944761276245115,650.19873046875,284.7734375,2.4714574813842773,1.288174748420715,582.18359375,674.2957763671875,20.92,11.92
2025-01-27 11:47:04+01:00,2.0,814.8779907226562,45.03850555419922,2.431315660476685,2.7013490200042725,2.071406602859497,2.9871628284454346,3.318931102752685,279.6478799819946,266.0255302429199,273.2556700199842,338.5710815429687,326.9627555847168,305.28935089111326,31.577749252319336,30.321197509765625,30.37874794006348,268.69031991958616,262.9823698043823,0.0073900618553161,0.0063534221649169,483.2515869140625,481.13427734375,21.90828323364257,22.229507446289062,302352.6906967163,1207519.4358825684,1201171.7796325684,1199340.7249450684,11.934813499450684,11.936034202575684,423339.7960662842,302612.2808456421,307.8972763061523,258.1317314147949,302.9387096405029,308.4105514526367,6.797499656677246,35.0099983215332,29.959999084472656,0.0001071199713812,2000.3614501953125,14.409356117248535,14.670971870422363,5.907199859619141,2.4412741661071777,2.6478536128997803,0.767523467540741,0.8610609769821167,0.8358280062675476,3.7869858741760254,258.864990234375,14.350015640258787,650.2816772460938,284.8018493652344,2.4717907905578613,1.2881816625595093,582.2586059570312,674.3034057617188,20.92,11.92
2025-01-27 11:47:06+01:00,2.0,814.6203002929688,45.00753784179688,2.4528653621673584,2.702751874923706,2.072054147720337,3.010833263397217,3.3175628185272217,279.68787994384763,266.0255302429199,273.2556700199842,338.56107940673826,326.98275604248045,305.28935089111326,31.597749710083008,30.337890625,30.36874771118164,268.67031993865965,262.9823698043823,0.0073900618553161,0.0063534221649169,483.2515869140625,481.1253662109375,21.90828323364257,22.52614021301269,294418.1442260742,1198974.5140075684,1196899.3186950684,1208618.0686950684,11.950682640075684,11.950682640075684,426025.3429412842,299072.2417831421,307.70268096923826,258.4793094635009,302.92870941162107,308.4205497741699,6.792499542236328,35.02000045776367,29.959999084472656,0.0001072725592719,1966.05517578125,14.372127532958984,14.783636093139648,5.907199859619141,2.698390483856201,2.6319727897644043,0.7680305242538452,0.8600303530693054,0.8345156311988831,3.920632839202881,257.2671203613281,14.972296714782717,650.10693359375,284.8023986816406,2.4701619148254395,1.2882000207901,582.34228515625,673.8723754882812,20.92,11.92
2025-01-27 11:47:08+01:00,2.0,815.02587890625,45.01475524902344,2.463176012039185,2.710869073867798,2.079824209213257,3.029719114303589,3.332235813140869,279.6678799629211,266.0255302429199,273.2556700199842,338.5310806274414,327.032755279541,305.2693504333496,31.577749252319336,30.323944091796875,30.358747482299805,268.7503198623657,262.9823698043823,0.0074102182388305,0.006355954170227,483.2277221679688,481.1019592285156,21.889209747314453,21.94661331176757,301437.1633529663,1213012.5999450684,1203735.2561950684,1206664.9436950684,11.937254905700684,11.942137718200684,437011.6710662842,303344.7027206421,307.6347297668457,258.4190210342407,302.92870941162107,308.390550994873,6.792499542236328,35.02000045776367,30.0,0.0001074760182698,1963.162841796875,14.876632690429688,15.492629051208496,6.097599983215332,2.1046371459960938,2.64197301864624,0.7791764140129089,0.8781370520591736,0.8365699648857117,3.802717924118042,255.79217529296875,14.896936416625977,650.5774536132812,284.7489318847656,2.474931478500366,1.2881373167037964,582.7233276367188,674.638427734375,20.92,11.92
2025-01-27 11:47:10+01:00,2.0,814.4974365234375,45.01276588439941,2.4631764888763428,2.7024976015090942,2.073211789131165,3.0282198190689087,3.321371793746948,279.6628798484802,266.0355302333832,273.2556700199842,338.5260795593261,327.032755279541,305.2743495941162,31.58274936676025,30.31878662109375,30.37374782562256,268.9153200626373,262.99737014770506,0.0073881657123565,0.0067301983833312,483.25514221191406,481.0927734375,21.889686584472656,21.989166259765625,297584.331035614,1207702.5413513184,1200744.5335388184,1205993.5569763184,11.940306663513184,11.955565452575684,434204.0538787842,300964.3316268921,307.6007541656494,258.5765599250793,302.92870941162107,308.40055122375486,6.789999961853027,35.029998779296875,29.959999084472656,0.0001071199713812,2047.97216796875,14.659085273742676,15.506462574005129,6.097599983215332,2.269060611724853,2.60284435749054,0.7761463224887848,0.8708046078681946,0.8339982628822327,3.7941198348999023,256.6935272216797,14.841720581054688,650.4852905273438,284.73388671875,2.4733803272247314,1.2880389094352722,582.5162658691406,,20.92,11.92
2025-01-27 11:47:12+01:00,2.0,813.968994140625,45.01077651977539,2.463176965713501,2.69412612915039,2.0665993690490723,3.0267205238342285,3.310507774353028,279.6578797340393,266.0455302238464,273.2556700199842,338.5210784912109,327.032755279541,305.2793487548828,31.58774948120117,30.313629150390625,30.388748168945312,269.0803202629089,263.0123704910278,0.0073661131858825,0.0071044425964355,483.2825622558594,481.0835876464844,21.89016342163086,22.031719207763672,293731.4987182617,1202392.4827575684,1197753.8108825684,1205322.1702575684,11.943358421325684,11.968993186950684,431396.4366912842,298583.9605331421,307.5667785644531,258.73409881591795,302.92870941162107,308.4105514526367,6.784999847412109,35.029998779296875,29.92999839782715,0.0001075268809,2021.45263671875,14.441537857055664,15.520296096801758,6.097599983215332,2.4334840774536133,2.563715696334839,0.7731162309646606,0.8634721636772156,0.8314265608787537,3.785521745681762,257.5948791503906,14.786504745483398,650.3931274414062,284.7188415527344,2.4718291759490967,1.287940502166748,582.3092041015625,674.106689453125,20.92,11.92
2025-01-27 11:47:14+01:00,2.0,813.53125,44.98612594604492,2.4851882457733154,2.703110694885254,2.073554754257202,3.054652214050293,3.322510242462158,279.6378797531128,266.0455302238464,273.23567002415655,338.5210784912109,327.05275573730466,305.2693504333496,31.58774948120117,30.32586669921875,30.388748168945312,269.44032015800474,263.0123704910278,0.0073920392990112,0.0070435161590576,483.27825927734375,481.144287109375,21.86298370361328,22.115352630615234,293044.8532104492,1213745.0218200684,1204345.6077575684,1188842.6780700684,11.950682640075684,11.928709983825684,451293.8976287842,297363.2574081421,307.63048400878904,258.04058971405027,302.92870941162107,308.38054885864256,6.797499656677246,35.0099983215332,29.959999084472656,0.0001075268809,1991.2843017578125,14.446621894836426,14.230981826782228,6.097599983215332,2.419245958328247,2.5410139560699463,0.7685784697532654,0.8641969561576843,0.8357365131378174,3.734286785125733,255.286865234375,14.831721305847168,650.6957397460938,284.74737548828125,2.473952054977417,1.288049817085266,582.318359375,674.3958129882812,20.92,11.92
2025-01-27 11:47:16+01:00,2.0,814.4981689453125,45.0407829284668,2.446218490600586,2.6939926147460938,2.0648863315582275,3.034229755401612,3.3070082664489746,279.6078800201416,266.0255302429199,273.2556700199842,338.5210784912109,327.07275619506834,305.2693504333496,31.58774948120117,30.324859619140625,30.39874839782715,269.6703201770782,263.0123704910278,0.0073598465919494,0.0070734758377075,483.31451416015625,481.16888427734375,21.83818817138672,22.271224975585938,296706.9387435913,1212768.4593200684,1204711.8186950684,1201904.2015075684,11.953124046325684,11.931151390075684,440551.7101287842,303710.9136581421,307.46060409545896,258.1545166015625,302.9387096405029,308.390550994873,6.797499656677246,35.0,29.92999839782715,0.0001072216966417,1976.155517578125,14.476459503173828,14.538633346557615,6.097599983215332,2.3825876712799072,2.595055103302002,0.7689204216003418,0.8597795963287354,0.8313966393470764,3.694378137588501,254.2489318847656,14.814040184020996,650.7584228515625,284.7191772460937,2.4722962379455566,1.2879433631896973,582.3482666015625,674.3082275390625,20.92,11.92
2025-01-27 11:47:18+01:00,2.0,814.4462280273438,45.03105926513672,2.448382616043091,2.695291042327881,2.068286657333374,3.007038354873657,3.3102846145629883,279.58788003921507,266.0255302429199,273.2556700199842,338.5010818481445,327.07275619506834,305.2793487548828,31.62775039672852,30.324859619140625,30.39874839782715,269.83032002449033,263.0323699951172,0.0074013791084289,0.0070746231079101,483.2525329589844,481.1341247558594,21.866798400878903,22.18473243713379,302505.2785873413,1214965.7249450684,1209594.6311950684,1203369.0452575684,11.920165061950684,11.910399436950684,434081.9835662842,293212.8667831421,307.7324089050293,258.53205909729,302.92870941162107,308.390550994873,6.792499542236328,35.0099983215332,29.94999885559082,0.0001070182376437,2007.9703369140625,15.214803695678713,14.156900405883787,6.097599983215332,2.0278480052948,2.579321384429932,0.780995786190033,0.8841907978057861,0.8309277892112732,3.80965256690979,252.80126953125,14.41183853149414,650.5770874023438,284.7210998535156,2.4728691577911377,1.2880151271820068,582.5362548828125,674.2067260742188,20.92,11.92
2025-01-27 11:47:20+01:00,2.0,814.5959167480469,45.02967834472656,2.444478392601013,2.703007459640503,2.073948860168457,3.0029560327529907,3.320553421974182,279.5928799152374,266.0205303668976,273.2456700220704,338.49107971191404,327.0627559661865,305.284349822998,31.63275051116944,30.329803466796875,30.39874839782715,269.9003200769424,263.0323699951172,0.0074013791084289,0.0070746231079101,483.2525329589844,481.1355438232422,21.866798400878903,22.19140625,298728.7402153015,1211547.7561950684,1208068.7522888184,1196960.3538513184,11.928709983825684,11.929320335388184,437377.8820037842,296325.6597518921,307.8317417144775,258.4453963279724,302.92870941162107,308.3805507659912,6.794999599456787,35.0,29.92999839782715,0.0001068656497531,2015.2677001953125,15.161628723144531,14.432695388793944,6.097599983215332,2.0641108751297,2.557187557220459,0.7783498764038086,0.8843316435813904,0.8340607583522797,3.794720768928528,252.125244140625,14.46044397354126,650.7859191894531,284.7613830566406,2.472645998001098,1.2880955934524536,582.3328552246094,,20.92,11.92
2025-01-27 11:47:21+01:00,2.0,814.74560546875,45.028297424316406,2.4405741691589355,2.710723876953125,2.07961106300354,2.998873710632324,3.330822229385376,279.59787979125974,266.0155304908752,273.23567002415655,338.4810775756836,327.05275573730466,305.28935089111326,31.63775062561035,30.334747314453125,30.39874839782715,269.9703201293945,263.0323699951172,0.0074013791084289,0.0070746231079101,483.2525329589844,481.136962890625,21.866798400878903,22.19808006286621,294952.2018432617,1208129.7874450684,1206542.8733825684,1190551.6624450684,11.937254905700684,11.948241233825684,440673.7804412842,299438.4527206421,307.93107452392576,258.3587335586548,302.92870941162107,308.3705505371093,6.802499771118164,35.0,29.94999885559082,0.0001071199713812,1974.4202880859373,15.108453750610352,14.708490371704102,6.097599983215332,2.1003737449646,2.5350537300109863,0.7757039666175842,0.8844724893569946,0.8371937274932861,3.7797889709472656,251.44921875,14.50904941558838,650.9947509765625,284.8016662597656,2.47242283821106,1.2881760597229004,582.1294555664062,674.1890258789062,20.92,11.92
