_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 13:15:14+01:00,2.0,1058.29296875,59.97320175170898,2.556462526321411,2.7867085933685303,2.1136932373046875,2.413445472717285,2.6308109760284424,280.3978799819946,271.31553008556364,275.29566993713377,347.1510833740234,332.7527565002441,304.7593482971191,30.677749633789062,29.532928466796875,29.70874786376953,266.03032007217405,264.90236988067625,0.0073422546386718,0.0064659147262573,484.6129455566406,481.9767456054688,21.80147171020508,20.92104148864746,229034.25693511963,1194946.1936950684,1188354.3968200684,1182617.0921325684,11.737059593200684,11.718749046325684,380493.1163787842,228637.6714706421,307.2429145812988,273.15,302.9787086486816,307.72054901123045,7.072500228881836,34.29999923706055,29.799999237060547,0.0001294493442111,2012.1529541015625,23.92876243591309,24.22309875488281,6.097599983215332,2.331137657165528,2.818207263946533,0.832502007484436,0.8582029938697815,0.7244893312454224,3.775358438491821,267.91961669921875,2.1256699562072754,662.8718872070312,283.35113525390625,2.511996030807495,1.2835454940795898,588.2095947265625,692.9131469726562,20.92,13.11
2025-01-28 13:15:16+01:00,2.0,1061.443603515625,60.03788757324219,2.583181381225586,2.7793517112731934,2.1075007915496826,2.426721334457397,2.6110098361968994,280.3878797531128,271.28553011417387,275.27566995620725,347.1710800170898,332.7527565002441,304.7593482971191,30.69775009155273,29.532928466796875,29.70874786376953,266.0403203010559,264.8923696517944,0.0073177471160888,0.0064516673088073,484.5910034179688,481.9758605957031,21.736621856689453,21.014123916625977,226287.67490386963,1203369.0452575684,1191284.0843200684,1180908.1077575684,11.752928733825684,11.741942405700684,392089.7960662842,231323.2183456421,306.985880279541,273.15,302.9787086486816,307.72054901123045,7.067500114440918,34.29999923706055,29.799999237060547,0.0001294493442111,2022.47607421875,24.113113403320312,23.71268653869629,6.097599983215332,2.119347333908081,2.901763916015625,0.8312081098556519,0.8587791919708252,0.7197230458259583,3.8344802856445312,268.6161193847656,2.1256699562072754,663.107177734375,283.29742431640625,2.5132060050964355,1.283547282218933,588.2518920898438,692.833251953125,20.92,13.11
2025-01-28 13:15:18+01:00,2.0,1062.5577392578125,60.09777069091797,2.589445471763611,2.7787145376205444,2.106656551361084,2.437677264213562,2.6158387660980225,280.40287985801695,271.270530128479,275.27566995620725,347.17608108520506,332.7527565002441,304.7593482971191,30.6877498626709,29.53631591796875,29.693748474121094,266.03532018661497,264.8923696517944,0.0073177471160888,0.0064516673088073,484.5910034179688,481.9802551269531,21.736621856689453,20.94621467590332,228767.22812652588,1202148.3421325684,1189819.2405700684,1183959.8655700684,11.755980491638184,11.739500999450684,385375.9288787842,235168.4331893921,307.0416778564453,273.15,302.9787086486816,307.7305492401123,7.064999580383301,34.29999923706055,29.799999237060547,0.0001297545284695,1990.1273193359373,24.34728240966797,23.78886890411377,6.097599983215332,2.039756178855896,2.89451515674591,0.8297066688537598,0.8552373945713043,0.721051812171936,3.82300317287445,268.5683135986328,2.135669946670532,663.1055908203125,283.3397216796875,2.5133689641952515,1.283645212650299,588.3721923828125,,20.92,13.11
2025-01-28 13:15:20+01:00,2.0,1063.671875,60.15765380859375,2.595709562301636,2.7780773639678955,2.1058123111724854,2.4486331939697266,2.620667695999145,280.4178799629211,271.2555301427841,275.27566995620725,347.1810821533203,332.7527565002441,304.7593482971191,30.677749633789062,29.539703369140625,29.678749084472656,266.03032007217405,264.8923696517944,0.0073177471160888,0.0064516673088073,484.5910034179688,481.9846496582031,21.736621856689453,20.878305435180664,231246.78134918213,1200927.6390075684,1188354.3968200684,1187011.6233825684,11.759032249450684,11.737059593200684,378662.0616912842,239013.6480331421,307.0974754333496,273.15,302.9787086486816,307.7405494689941,7.067500114440918,34.29999923706055,29.78999900817871,0.0001295510694715,2005.83447265625,24.581451416015625,23.86505126953125,6.097599983215332,1.960165023803711,2.8872663974761963,0.8282052278518677,0.8516955971717834,0.7223805785179138,3.81152606010437,268.5205078125,2.145669937133789,663.10400390625,283.38201904296875,2.5135319232940674,1.283743143081665,588.4924926757812,693.0272216796875,20.92,13.11
2025-01-28 13:15:22+01:00,2.0,1063.63330078125,60.12762069702149,2.6014950275421143,2.789011001586914,2.1144609451293945,2.4492743015289307,2.625818252563477,280.4478796958923,271.2155299425125,275.27566995620725,347.22108306884763,332.7527565002441,304.7793487548828,30.677749633789062,29.53564453125,29.68874931335449,266.0203203201294,264.8823703765869,0.0073444819450378,0.0064506912231445,484.6038818359375,482.00006103515625,21.74663543701172,20.99380874633789,220870.82862854004,1191650.2952575684,1189575.0999450684,1184936.4280700684,11.770018577575684,11.744383811950684,392089.7960662842,224853.4917831421,306.75360717773435,273.15,302.9787086486816,307.7405494689941,7.077500343322754,34.30999755859375,29.82999992370605,0.0001295510694715,2028.3050537109373,23.985219955444336,23.485132217407227,6.097599983215332,2.2568187713623047,2.8872663974761963,0.8294926881790161,0.8587955832481384,0.724109411239624,3.799929857254028,269.5311279296875,2.145669937133789,663.0266723632812,283.2958984375,2.513233661651612,1.2833858728408811,588.2434692382812,692.9185180664062,20.92,13.11
2025-01-28 13:15:24+01:00,2.0,1060.093017578125,60.085205078125,2.5933432579040527,2.793635368347168,2.1179986000061035,2.4445619583129883,2.633166074752808,280.4478796958923,271.1655299901962,275.29566993713377,347.2010787963867,332.80275573730466,304.7593482971191,30.65774917602539,29.54083251953125,29.66874885559082,266.03032007217405,264.87237014770506,0.0073566622734069,0.0064238662719726,484.58099365234375,482.0154724121094,21.81005477905273,21.14800453186035,223693.7046051025,1207519.4358825684,1183105.3733825684,1188354.3968200684,11.756590843200684,11.766356468200684,379516.5538787842,228759.7417831421,307.2429145812988,273.15,302.9687084197998,307.77055206298826,7.067500114440918,34.30999755859375,29.8799991607666,0.0001304666307237,1980.7833251953125,24.01084327697754,23.93787384033203,6.097599983215332,2.198188066482544,2.842526197433472,0.836406946182251,0.8658460974693298,0.7249414324760437,3.8560638427734375,269.2989807128906,2.1256699562072754,663.094970703125,283.35272216796875,2.513372898101806,1.2836030721664429,588.3179321289062,693.134765625,20.92,13.11
2025-01-28 13:15:26+01:00,2.0,1060.005126953125,60.05398178100586,2.587929010391236,2.7881200313568115,2.112499713897705,2.4374473094940186,2.62599778175354,280.45787992477415,271.1555299997329,275.27566995620725,347.24107971191404,332.80275573730466,304.7593482971191,30.667749404907227,29.5159912109375,29.68874931335449,266.0403203010559,264.8523696899414,0.0073381390571594,0.0064508552551269,484.6734924316406,481.95513916015625,21.715164184570312,20.71734619140625,227508.37802886963,1190551.6624450684,1192382.7171325684,1187866.1155700684,11.749266624450684,11.761473655700684,390502.8820037842,239501.9292831421,307.2215637207031,273.15,302.94870986938474,307.7405494689941,7.079999923706055,34.30999755859375,29.88999938964844,0.0001292458852132,1948.568115234375,24.111421585083008,23.728906631469727,6.097599983215332,2.183828353881836,2.848430871963501,0.829378604888916,0.8630915284156799,0.7249086499214172,3.8244800567626953,268.315673828125,2.1256699562072754,663.1732788085938,283.35235595703125,2.5139546394348145,1.2835901975631714,588.2305297851562,693.3718872070312,20.92,13.11
2025-01-28 13:15:28+01:00,2.0,1061.652099609375,60.06983375549317,2.587214469909668,2.779268860816956,2.1052967309951782,2.441092014312744,2.626092433929444,280.44287981987,271.1405299544334,275.27566995620725,347.2560791015625,332.8127559661865,304.7593482971191,30.672749519348145,29.5159912109375,29.678749084472656,266.0203203201294,264.8473700523376,0.0073178350925445,0.0064451162815094,484.6277160644531,481.9696807861328,21.704673767089844,20.83403205871582,229072.40390777588,1193237.2093200684,1188415.4319763184,1183288.4788513184,11.749266624450684,11.757201194763184,393188.4288787842,238830.5425643921,307.02641716003416,273.15,302.9387096405029,307.7405494689941,7.082500457763672,34.30999755859375,29.88999938964844,0.0001293476189507,2033.5555419921875,23.675620079040527,23.67914867401123,6.097599983215332,2.3508931398391724,2.8404784202575684,0.8220338523387909,0.8465920090675354,0.7223025560379028,3.8266388177871695,268.21324157714844,2.11066997051239,663.0530090332031,283.32371520996094,2.5134947299957275,1.2835600972175598,588.1339416503906,,20.92,13.11
2025-01-28 13:15:30+01:00,2.0,1063.299072265625,60.08568572998047,2.5864999294281006,2.7704176902771,2.098093748092652,2.4447367191314697,2.6261870861053467,280.4278797149658,271.1255299091339,275.27566995620725,347.2710784912109,332.82275619506834,304.7593482971191,30.677749633789062,29.5159912109375,29.66874885559082,266.00032033920286,264.84237041473386,0.0072975311279296,0.0064393773078918,484.5819396972656,481.9842224121094,21.69418334960937,20.95071792602539,230636.42978668213,1195922.7561950684,1184448.1468200684,1178710.8421325684,11.749266624450684,11.752928733825684,395873.9757537842,238159.1558456421,306.8312705993652,273.15,302.92870941162107,307.7405494689941,7.082499504089356,34.29999923706055,29.88999938964844,0.0001291441599527,1993.4200439453125,23.239818572998047,23.62939071655273,6.097599983215332,2.517957925796509,2.832525968551636,0.8146890997886658,0.8300924897193909,0.7196964621543884,3.8287975788116455,268.1108093261719,2.095669984817505,662.9327392578125,283.2950744628906,2.5130348205566406,1.2835299968719482,588.037353515625,693.0104370117188,20.92,13.11
2025-01-28 13:15:32+01:00,2.0,1060.25,60.027618408203125,2.5997753143310547,2.771541118621826,2.0997745990753174,2.4456913471221924,2.6072769165039062,280.3978799819946,271.1455298900604,275.27566995620725,347.29108276367185,332.82275619506834,304.7493499755859,30.677749633789062,29.53500366210937,29.66874885559082,266.03032007217405,264.832370185852,0.0072975311279296,0.0064393773078918,484.5819396972656,481.9819946289063,21.69418334960937,21.07379913330078,228729.08115386963,1199096.5843200684,1187621.9749450684,1179077.0530700684,11.756590843200684,11.759032249450684,397705.0304412842,236938.4527206421,307.32830276489256,273.15,302.91870918273924,307.7405494689941,7.085000038146973,34.29999923706055,29.85999870300293,0.0001287372419569,2023.232421875,23.783302307128903,23.431182861328125,6.097599983215332,2.4210243225097656,2.868431329727173,0.8261024355888367,0.8479437828063965,0.7198178768157959,3.8460636138916016,267.2367553710937,2.1256699562072754,662.9877319335938,283.29693603515625,2.5122132301330566,1.2834233045578003,588.3911743164062,692.9739379882812,20.92,13.11
2025-01-28 13:15:34+01:00,2.0,1061.85888671875,60.14044570922852,2.6034252643585205,2.8068320751190186,2.126563310623169,2.4450626373291016,2.636096477508545,280.3978799819946,271.1055299282074,275.2456699848175,347.3010772705078,332.82275619506834,304.7593482971191,30.65774917602539,29.52490234375,29.66874885559082,266.03032007217405,264.84237041473386,0.0073945188522338,0.0064518451690673,484.6477661132813,482.0524291992188,21.68750762939453,21.22405433654785,234451.1270523072,1180053.6155700684,1194213.7718200684,1192870.9983825684,11.770018577575684,11.732176780700684,387573.1945037842,243286.1089706421,306.9343780517578,273.15,302.92870941162107,307.7405494689941,7.097499847412109,34.31999969482422,29.84000015258789,0.0001291441599527,2001.607421875,23.548173904418945,22.452342987060547,6.097599983215332,2.579052209854126,2.830928087234497,0.8267355561256409,0.8533655405044556,0.7269816994667053,3.854480743408203,268.06982421875,2.095669984817505,662.9332275390625,283.3504638671875,2.511393070220948,1.2832772731781006,587.7850952148438,692.7813110351562,20.92,13.11
2025-01-28 13:15:36+01:00,2.0,1062.23828125,60.10082626342773,2.6023998260498047,2.777993679046631,2.106876850128174,2.474127054214477,2.627020359039306,280.3978799819946,271.0955299377441,275.2456699848175,347.3210815429687,332.842756652832,304.7593482971191,30.65774917602539,29.529693603515625,29.68874931335449,266.03032007217405,264.792370223999,0.0073176641464233,0.0064587631225585,484.6153259277344,482.0194091796875,21.71850204467773,21.10193252563477,231017.89951324463,1189941.3108825684,1182372.9515075684,1196288.9671325684,11.763915061950684,11.727293968200684,392944.2882537842,235473.6089706421,307.3368438720703,273.15,302.8987087249756,307.7405494689941,7.085000038146973,34.31999969482422,29.84000015258789,0.0001292458852132,2015.22314453125,23.17725944519043,23.539161682128903,6.097599983215332,2.688549757003784,2.776357889175415,0.8254362344741821,0.8665730357170105,0.7275421023368835,3.727788209915161,269.3536071777344,2.095669984817505,662.9225463867188,283.2940673828125,2.511641263961792,1.2833192348480225,588.0175170898438,693.0257568359375,20.92,13.11
2025-01-28 13:15:38+01:00,2.0,1058.2967529296875,60.05171203613281,2.6273205280303955,2.795327425003052,2.1169378757476807,2.48081922531128,2.639457941055298,280.3878797531128,271.08552994728086,275.2456699848175,347.34107818603513,332.842756652832,304.7393497467041,30.667749404907227,29.53857421875,29.66874885559082,266.03032007217405,264.80237045288084,0.0073593649864196,0.006461215019226,484.55999755859375,482.0471496582031,21.674633026123047,21.21929359436035,226363.96884918213,1201904.2015075684,1181762.5999450684,1177978.4202575684,11.746825218200684,11.771239280700684,392944.2882537842,232299.7808456421,307.161791229248,273.15,302.8787101745605,307.6905502319336,7.085000038146973,34.30999755859375,29.84000015258789,0.0001282794698079,1982.47412109375,23.58132743835449,24.20064926147461,6.097599983215332,2.4381909370422363,2.789324760437012,0.8233503699302673,0.8509804606437683,0.7293872237205505,3.724807739257813,270.091064453125,2.095669984817505,662.9380493164062,283.23931884765625,2.511573553085327,1.2831770181655884,587.9863891601562,692.88623046875,20.92,13.11
2025-01-28 13:15:40+01:00,2.0,1058.7886352539062,60.09872817993164,2.624103784561157,2.7948145866394043,2.116260528564453,2.475045323371887,2.63681960105896,280.397879743576,271.0905299425125,275.2456699848175,347.3460792541504,332.86275520324705,304.744349861145,30.66274929046631,29.53857421875,29.64374828338623,266.0253201961517,264.792370223999,0.0073543763160705,0.0064566605091094,484.5712127685547,482.0341644287109,21.67367935180664,21.035595893859863,231056.04648590088,1196777.2483825684,1181640.5296325684,1184875.3929138184,11.745604515075684,11.761473655700684,389648.3898162842,238891.5777206421,307.22369995117185,273.15,302.8737100601196,307.71554985046384,7.085000038146973,34.31999969482422,29.849998474121094,0.0001289407009548,1992.752685546875,23.82221984863281,24.00421524047852,6.097599983215332,2.3381890058517456,2.7843246459960938,0.8260546028614044,0.8577660620212555,0.7282511293888092,3.765888094902039,269.4287109375,2.095669984817505,663.1939086914062,283.2401428222656,2.5126852989196777,1.2832039594650269,588.1403503417969,,20.92,13.11
2025-01-28 13:15:42+01:00,2.0,1059.280517578125,60.14574432373047,2.620887041091919,2.794301748275757,2.1155831813812256,2.469271421432495,2.634181261062622,280.4078797340393,271.0955299377441,275.2456699848175,347.3510803222656,332.8827537536621,304.7493499755859,30.65774917602539,29.53857421875,29.61874771118164,266.0203203201294,264.7823699951172,0.0073493876457214,0.0064521059989929,484.5824279785156,482.0211791992188,21.672725677490234,20.85189819335937,235748.12412261963,1191650.2952575684,1181518.4593200684,1191772.3655700684,11.744383811950684,11.751708030700684,386352.4913787842,245483.3745956421,307.2856086730957,273.15,302.8687099456787,307.7405494689941,7.085000038146973,34.32999801635742,29.82999992370605,0.0001290424346923,2007.2138671875,24.063112258911133,23.807781219482425,6.097599983215332,2.238187074661255,2.779324531555176,0.8287588357925415,0.8645516633987427,0.7271150350570679,3.8069684505462646,268.766357421875,2.095669984817505,663.4497680664062,283.240966796875,2.5137970447540283,1.283230900764465,588.2943115234375,693.3572387695312,20.92,13.11
2025-01-28 13:15:44+01:00,2.0,1059.3846435546875,60.12516784667969,2.63289761543274,2.7940893173217773,2.116526365280152,2.47654676437378,2.628166437149048,280.4278797149658,271.0955299377441,275.2456699848175,347.371076965332,332.8827537536621,304.7493499755859,30.677749633789062,29.5362548828125,29.658748626708984,266.0203203201294,264.7823699951172,0.0073493876457214,0.0064521059989929,484.5824279785156,481.9941101074219,21.672725677490234,20.775325775146484,228042.4356460572,1190063.3811950684,1187621.9749450684,1179199.1233825684,11.756590843200684,11.746825218200684,383666.9445037842,230712.8667831421,307.3710006713867,273.15,302.848709487915,307.7305511474609,7.074999809265137,34.32999801635742,29.84000015258789,0.000129652803209,2036.981689453125,24.470298767089844,23.318344116210938,6.097599983215332,2.005853176116944,2.8411624431610107,0.8354802131652832,0.8767293691635132,0.7264215350151062,3.798325538635254,268.766357421875,2.095669984817505,663.3775024414062,283.269287109375,2.514551877975464,1.2833425998687744,588.21533203125,693.494873046875,20.92,13.11
2025-01-28 13:15:46+01:00,2.0,1061.5367431640625,60.0473518371582,2.609700918197632,2.791409492492676,2.111602067947388,2.4580392837524414,2.629188060760498,280.47787990570066,271.11552991867063,275.2456699848175,347.371076965332,332.89275588989256,304.7393497467041,30.65774917602539,29.52557373046875,29.66874885559082,266.0403203010559,264.77236976623533,0.0073432064056396,0.0064398784637451,484.619140625,482.0222778320313,21.70372009277344,20.839784622192383,230026.07822418213,1186523.3421325684,1191528.2249450684,1187255.7640075684,11.746825218200684,11.761473655700684,385131.7882537842,234863.2574081421,306.85712280273435,273.15,302.8387092590332,307.6905502319336,7.079999923706055,34.31999969482422,29.84000015258789,0.0001284320576985,1979.848876953125,23.39016914367676,24.16392135620117,6.097599983215332,2.560768842697144,2.7820353507995605,0.812545120716095,0.8419623374938965,0.728864848613739,3.848798036575317,268.2200622558594,2.075670003890991,663.34619140625,283.2112121582031,2.5150299072265625,1.2831729650497437,588.3253173828125,693.4714965820312,20.92,13.11
2025-01-28 13:15:48+01:00,2.0,1060.673828125,60.09459686279297,2.6242051124572754,2.802168369293213,2.1228997707366943,2.4650166034698486,2.647411346435547,280.4978798866272,271.1255299091339,275.22567000389097,347.39108123779295,332.8827537536621,304.70934906005857,30.667749404907227,29.5286865234375,29.66874885559082,266.0203203201294,264.7623704910278,0.0073743510246276,0.0064246435165405,484.6119995117188,482.0187377929688,21.67510986328125,20.85287857055664,232543.77841949463,1189819.2405700684,1184692.2874450684,1181762.5999450684,11.744383811950684,11.733397483825684,388671.8273162842,239746.0699081421,306.8312705993652,273.15,302.8387092590332,307.7305511474609,7.087499618530273,34.31999969482422,29.849998474121094,0.0001288898383246,1967.345458984375,23.300411224365234,23.91522026062012,6.097599983215332,2.547956705093384,2.885694742202759,0.8273867964744568,0.8639431595802307,0.7320386171340942,3.7969682216644287,267.0455627441406,2.075670003890991,663.1997680664062,283.2112731933594,2.512866497039795,1.2830806970596311,588.0300903320312,693.236572265625,20.92,13.11
2025-01-28 13:15:50+01:00,2.0,1060.986572265625,60.06855010986328,2.645751476287842,2.789458990097046,2.112328290939331,2.4922096729278564,2.627577543258667,280.45787992477415,271.1055299282074,275.22567000389097,347.4210800170898,332.9327568054199,304.70934906005857,30.65774917602539,29.524322509765625,29.638748168945312,265.990320110321,264.77236976623533,0.0073344869613647,0.0064465670585632,484.5995788574219,482.049560546875,21.645069122314453,21.005033493041992,225753.61728668213,1197265.5296325684,1186157.1311950684,1191528.2249450684,11.748045921325684,11.733397483825684,398803.6632537842,238891.5777206421,307.3710006713867,273.15,302.82870903015134,307.7305511474609,7.085000038146973,34.31999969482422,29.85999870300293,0.0001286863793267,2030.7967529296875,24.27263259887696,24.07057762145996,6.097599983215332,2.061715602874756,2.852747201919556,0.8298534154891968,0.8696695566177368,0.7274966835975647,3.8801639080047607,270.0091247558594,2.075670003890991,663.2520141601562,283.2122497558594,2.5132529735565186,1.283116340637207,588.1459350585938,693.2991333007812,20.92,13.11
2025-01-28 13:15:52+01:00,2.0,1060.5791015625,60.06012535095215,2.6479917764663696,2.79193115234375,2.1136261224746704,2.49532437324524,2.630965232849121,280.43787994384763,271.10052993297575,275.22567000389097,347.42608108520506,332.92275657653806,304.70434894561765,30.66274929046631,29.5228271484375,29.64874839782715,266.0053202152252,264.75736989974973,0.0073424167633056,0.0064505429267883,484.6107940673828,482.0696868896485,21.63910865783692,20.955291748046875,230750.87070465088,1195495.5101013184,1187011.6233825684,1188476.4671325684,11.745604515075684,11.746214866638184,394042.9210662842,242004.3706893921,307.2770694732666,273.15,302.8187088012695,307.71055068969724,7.085000038146973,34.32999801635742,29.88999938964844,0.0001283303324381,2000.450439453125,23.98483085632324,23.86115837097168,6.097599983215332,2.0983211994171143,2.843317985534668,0.8244452178478241,0.860953152179718,0.72895148396492,3.802485823631287,269.5584411621094,2.075670003890991,663.2914733886719,283.1850891113281,2.5138473510742188,1.2829911708831787,588.1430969238281,,20.92,13.11
2025-01-28 13:15:54+01:00,2.0,1060.171630859375,60.051700592041016,2.650232076644897,2.794403314590454,2.1149239540100098,2.498439073562622,2.634352922439575,280.4178799629211,271.0955299377441,275.22567000389097,347.4310821533203,332.9127563476562,304.69934883117674,30.667749404907227,29.52133178710937,29.658748626708984,266.0203203201294,264.74237003326414,0.0073503465652465,0.0064545187950134,484.62200927734375,482.0898132324219,21.63314819335937,20.90555000305176,235748.12412261963,1193725.4905700684,1187866.1155700684,1185424.7093200684,11.743163108825684,11.759032249450684,389282.1788787842,245117.1636581421,307.18313827514646,273.15,302.8087085723877,307.6905502319336,7.0774993896484375,34.36000061035156,29.90999984741211,0.0001282794698079,2003.03125,23.69702911376953,23.6517391204834,6.097599983215332,2.1349267959594727,2.8338887691497803,0.8190370202064514,0.8522367477416992,0.7304062843322754,3.724807739257813,269.1077575683594,2.075670003890991,663.3309326171875,283.1579284667969,2.514441728591919,1.2828660011291504,588.1402587890625,693.5254516601562,20.92,13.11
2025-01-28 13:15:56+01:00,2.0,1059.6529541015625,59.99560928344727,2.6396260261535645,2.796142816543579,2.116049289703369,2.4822933673858643,2.6287453174591064,280.4078797340393,271.06552996635435,275.2456699848175,347.47108306884763,332.9427551269531,304.6893486022949,30.65774917602539,29.52133178710937,29.658748626708984,266.0203203201294,264.7323698043823,0.0073503465652465,0.0064545187950134,484.5852966308594,482.0926818847656,21.63314819335937,20.66824531555176,224609.2319488525,1196777.2483825684,1183227.4436950684,1186035.0608825684,11.734618186950684,11.724852561950684,387573.1945037842,230224.5855331421,307.0416778564453,273.15,302.8087085723877,307.72054901123045,7.0774993896484375,34.349998474121094,29.89999961853028,0.0001293476189507,1963.518798828125,23.36321830749512,24.18821907043457,6.097599983215332,2.481078147888184,2.8066091537475586,0.8305466771125793,0.8645404577255249,0.72682785987854,3.8242502212524414,267.9742431640625,2.055670022964477,663.3570556640625,283.10015869140625,2.513847589492798,1.282736897468567,588.0498657226562,693.5701293945312,20.92,13.11
2025-01-28 13:15:58+01:00,2.0,1060.9859619140625,60.09482955932617,2.633068084716797,2.8067173957824707,2.123789072036743,2.477625608444214,2.641023635864258,280.4178799629211,271.06552996635435,275.18567004203794,347.4810775756836,332.9627555847168,304.6893486022949,30.65774917602539,29.531005859375,29.62874794006348,266.03032007217405,264.7323698043823,0.0073785381317138,0.0064645419120788,484.5852966308594,482.067138671875,21.616458892822266,20.48537826538086,231475.66318511963,1190917.8733825684,1181518.4593200684,1184692.2874450684,11.716307640075684,11.746825218200684,398071.2413787842,239623.9995956421,307.12322463989256,273.15,302.8187088012695,307.72054901123045,7.070000171661377,34.349998474121094,29.92999839782715,0.0001287372419569,1968.9473876953125,23.80414581298828,23.758695602416992,6.097599983215332,2.472518920898437,2.7820353507995605,0.8222333788871765,0.859981119632721,0.731860876083374,3.792389392852783,267.7693786621094,2.055670022964477,663.77197265625,283.1034545898437,2.516848087310791,1.2828574180603027,588.282470703125,694.123291015625,20.92,13.11
2025-01-28 13:16:00+01:00,2.0,1062.7421875,60.065481185913086,2.633589267730713,2.795088052749634,2.1145890951156616,2.4785653352737427,2.630555510520935,280.4328798294067,271.0755299568176,275.20567002296445,347.4960807800293,332.9777549743652,304.6893486022949,30.65774917602539,29.52772521972656,29.633748054504395,266.01532020568845,264.7323698043823,0.0073474311828613,0.0064533290863037,484.6062774658203,482.08441162109375,21.62814140319824,20.53403663635254,230216.81308746332,1193359.2796325684,1187499.9046325684,1183959.8655700684,11.723021507263184,11.740721702575684,393676.7101287842,237121.5581893921,307.0288013458252,273.15,302.8187088012695,307.705549621582,7.074999809265137,34.36000061035156,29.92999839782715,0.0001286863793267,1954.93115234375,23.77779960632324,23.676166534423828,6.097599983215332,2.395377516746521,2.7770352363586426,0.8203417956829071,0.8550262153148651,0.7293021976947784,3.829799175262451,267.6259765625,2.055670022964477,663.8520202636719,283.0890045166016,2.5173556804656982,1.2827937602996826,588.2633361816406,,20.92,13.11
2025-01-28 13:16:02+01:00,2.0,1064.4984130859375,60.0361328125,2.634110450744629,2.783458709716797,2.10538911819458,2.4795050621032715,2.6200873851776123,280.4478796958923,271.08552994728086,275.22567000389097,347.511083984375,332.99275436401365,304.6893486022949,30.65774917602539,29.524444580078125,29.638748168945312,266.00032033920286,264.7323698043823,0.0073163242340087,0.0064421162605285,484.6272583007813,482.1016845703125,21.63982391357422,20.58269500732422,228957.9629898072,1195800.6858825684,1193481.3499450684,1183227.4436950684,11.729735374450684,11.734618186950684,389282.1788787842,234619.1167831421,306.9343780517578,273.15,302.8187088012695,307.6905502319336,7.079999923706055,34.349998474121094,29.939998626708984,0.000128533791436,1994.71044921875,23.751453399658203,23.593637466430664,6.097599983215332,2.3182361125946045,2.7720351219177246,0.8184502124786377,0.8500713109970093,0.7267435193061829,3.867208957672119,267.4825744628906,2.055670022964477,663.9320678710938,283.0745544433594,2.517863273620605,1.2827301025390625,588.2442016601562,694.0379638671875,20.92,13.11
2025-01-28 13:16:04+01:00,2.0,1064.5369873046875,60.19244003295898,2.615717649459839,2.7972633838653564,2.115582227706909,2.46382999420166,2.634833812713623,280.4478796958923,271.0955299377441,275.18567004203794,347.5310806274414,332.99275436401365,304.67934837341306,30.667749404907227,29.52182006835937,29.638748168945312,266.03032007217405,264.72236957550047,0.0073526587486267,0.0064441776275634,484.6029357910156,482.0823364257813,21.66271209716797,20.715829849243164,224380.35011291504,1194457.9124450684,1180786.0374450684,1183349.5140075684,11.715086936950684,11.710204124450684,393310.4991912842,242797.8277206421,306.9472526550293,273.15,302.82870903015134,307.7305511474609,7.079999923706055,34.32999801635742,29.939998626708984,0.0001283303324381,2017.2698974609373,23.61173820495605,24.640195846557617,6.097599983215332,2.40828537940979,2.7820353507995605,0.8188194036483765,0.8518187403678894,0.7306346893310547,3.839930772781372,269.36724853515625,2.035670042037964,663.58544921875,283.1295471191406,2.515176296234131,1.282881498336792,588.23291015625,693.8870849609375,20.92,13.11
2025-01-28 13:16:06+01:00,2.0,1063.1319580078125,60.18218994140625,2.6278562545776367,2.7963707447052,2.116130828857422,2.4736599922180176,2.632286548614502,280.4478796958923,271.1255299091339,275.18567004203794,347.5710815429687,333.0127548217773,304.67934837341306,30.667749404907227,29.52923583984375,29.658748626708984,266.0403203010559,264.6923698425293,0.0073528456687927,0.0064275560379028,484.59674072265625,482.115966796875,21.68893814086914,21.13334083557129,229644.60849761963,1185912.9905700684,1182983.3030700684,1173828.0296325684,11.757811546325684,11.749266624450684,395873.9757537842,237670.8745956421,306.89145889282224,273.15,302.8387092590332,307.6905502319336,7.082499504089356,34.36000061035156,29.92999839782715,0.0001292967478434,2002.2747802734373,23.74778175354004,23.34016990661621,6.097599983215332,2.246640682220459,2.838207721710205,0.8214470744132996,0.8544613122940063,0.7304666042327881,3.727788209915161,267.7147521972656,2.035670042037964,663.331787109375,283.1006774902344,2.5128378868103027,1.2827560901641846,588.100341796875,693.4312133789062,20.92,13.11
2025-01-28 13:16:08+01:00,2.0,1062.1715087890625,60.11889266967773,2.589513063430786,2.81355357170105,2.12662935256958,2.4462661743164062,2.6579132080078125,280.4278797149658,271.1255299091339,275.1756700515747,347.5810836791992,333.05275573730466,304.6493495941162,30.65774917602539,29.519989013671875,29.658748626708984,266.0203203201294,264.6923698425293,0.0073889422416687,0.00643803358078,484.6124572753906,482.1513977050781,21.702289581298828,20.95014381408692,228118.72959136963,1187621.9749450684,1180908.1077575684,1181762.5999450684,11.743163108825684,11.732176780700684,383178.6632537842,235107.3980331421,307.2087577819824,273.15,302.82870903015134,307.6705497741699,7.077499866485596,34.349998474121094,29.94999885559082,0.0001277708265516,2022.208984375,23.693302154541016,23.584590911865234,6.097599983215332,2.203648328781128,2.8079679012298584,0.815992534160614,0.8592867851257324,0.738275945186615,3.844250679016113,267.5372009277344,2.0056700706481934,663.6953735351562,283.0178527832031,2.5154404640197754,1.2825157642364502,588.1483154296875,693.6856079101562,20.92,13.11
2025-01-28 13:16:10+01:00,2.0,1060.779541015625,60.12327003479004,2.589607834815979,2.808362126350403,2.123621106147766,2.442676782608032,2.649026870727539,280.42287983894346,271.12052991390226,275.1756700515747,347.5860809326172,333.05275573730466,304.6543497085571,30.66274929046631,29.52471923828125,29.64874839782715,266.0103203296661,264.6873697280884,0.0073767492771148,0.0064393439292907,484.6117401123047,482.1520385742188,21.710872650146484,20.9686918258667,231590.1041030884,1183044.3382263184,1177551.1741638184,1184387.1116638184,11.738280296325684,11.719359397888184,389526.3195037842,239623.9995956421,307.0543998718261,273.15,302.83370914459226,307.6955493927002,7.085000038146973,34.349998474121094,29.939998626708984,0.0001276691012912,2001.029052734375,23.87985134124756,23.4040584564209,6.097599983215332,2.10239839553833,2.7900015115737915,0.8220770061016083,0.863458901643753,0.7353058159351349,3.80318295955658,268.1381072998047,2.01567006111145,663.58447265625,283.0447692871094,2.514662981033325,1.2825700044631958,588.0567932128906,,20.92,13.11
2025-01-28 13:16:12+01:00,2.0,1059.3875732421875,60.12764739990234,2.589702606201172,2.803170680999756,2.120612859725952,2.439087390899658,2.6401405334472656,280.4178799629211,271.11552991867063,275.1756700515747,347.59107818603513,333.05275573730466,304.659349822998,30.667749404907227,29.529449462890625,29.638748168945312,266.00032033920286,264.68236961364744,0.007364556312561,0.0064406542778015,484.6110229492188,482.1526794433594,21.71945571899414,20.987239837646484,235061.4786148072,1178466.7015075684,1174194.2405700684,1187011.6233825684,11.733397483825684,11.706542015075684,395873.9757537842,244140.6011581421,306.9000419616699,273.15,302.8387092590332,307.72054901123045,7.090000152587891,34.36000061035156,29.939998626708984,0.0001277708265516,2040.2744140625,24.0664005279541,23.22352600097656,6.097599983215332,2.001148462295532,2.7720351219177246,0.8281614780426025,0.8676310181617737,0.7323356866836548,3.762115240097046,268.739013671875,2.025670051574707,663.4735717773438,283.0716857910156,2.513885498046875,1.2826242446899414,587.9652709960938,693.6973876953125,20.92,13.11
2025-01-28 13:16:14+01:00,2.0,1060.2298583984375,60.04469680786133,2.5971078872680664,2.7997055053710938,2.11600661277771,2.451585054397583,2.642830610275269,280.4178799629211,271.06552996635435,275.1356699705124,347.61108245849607,333.07275619506834,304.67934837341306,30.65774917602539,29.529449462890625,29.658748626708984,266.00032033920286,264.68236961364744,0.0073544239997863,0.0064539995193481,484.61627197265625,482.142578125,21.665573120117188,21.104570388793945,234145.9512710572,1193969.6311950684,1184326.0765075684,1190551.6624450684,11.734618186950684,11.749266624450684,387329.0538787842,242431.6167831421,306.9472526550293,273.15,302.82870903015134,307.72054901123045,7.092499732971191,34.32999801635742,29.939998626708984,0.0001275165049235,1987.6357421875,23.66330337524414,23.20561408996582,6.097599983215332,2.4696781635284424,2.800929307937622,0.8157228231430054,0.855536699295044,0.7348484992980957,3.8069684505462646,270.4734802246094,2.025670051574707,663.412353515625,283.0723571777344,2.513341188430786,1.2826497554779053,588.0032348632812,693.547119140625,20.92,13.11
2025-01-28 13:16:16+01:00,2.0,1062.668212890625,60.19373321533203,2.612809896469116,2.7997663021087646,2.1150031089782715,2.466369390487671,2.6428472995758057,280.36787977218626,271.0055300235748,275.15567007064817,347.6310791015625,333.07275619506834,304.67934837341306,30.65774917602539,29.52490234375,29.638748168945312,265.98032035827634,264.6623701095581,0.0073544239997863,0.0064539995193481,484.6057739257813,482.0545959472656,21.665573120117188,20.899703979492188,233001.54209136963,1193359.2796325684,1183471.5843200684,1183105.3733825684,11.724852561950684,11.738280296325684,388061.4757537842,240722.6324081421,307.25998916625974,273.15,302.82870903015134,307.6905502319336,7.095000267028809,34.349998474121094,29.959999084472656,0.0001277708265516,1991.417724609375,23.31814765930176,23.88346290588379,6.097599983215332,2.3539793491363525,2.786358118057251,0.8067638278007507,0.8431215286254883,0.7361151576042175,3.849931001663208,268.8619384765625,2.0056700706481934,663.8810424804688,283.131103515625,2.516361713409424,1.2829389572143557,588.3050537109375,693.8687744140625,20.92,13.11
2025-01-28 13:16:18+01:00,2.0,1061.0798950195312,60.14776992797852,2.607026696205139,2.802013397216797,2.116796612739563,2.459817767143249,2.6437907218933105,280.3778797626495,270.9805299282074,275.15567007064817,347.6460784912109,333.0827564239502,304.684348487854,30.65275001525879,29.52447509765625,29.638748168945312,265.98032035827634,264.6623701095581,0.0073621845245361,0.0064589278697967,484.6057739257813,482.0825347900391,21.66676521301269,20.80801105499268,231208.63437652588,1195983.7913513184,1185668.8499450684,1181091.2132263184,11.741332054138184,11.742552757263184,387451.1241912842,237365.6988143921,307.05855598449705,273.15,302.82870903015134,307.6905502319336,7.085000038146973,34.32999801635742,29.959999084472656,0.000127872551812,1976.734130859375,23.25979709625244,23.84522533416748,6.097599983215332,2.36470103263855,2.826710820198059,0.8065219521522522,0.8424147963523865,0.7364605069160461,3.8326451778411865,268.2337188720703,1.995670020580292,663.8632202148438,283.1025695800781,2.51627516746521,1.2828254103660583,588.2078247070312,,20.92,13.11
2025-01-28 13:16:20+01:00,2.0,1059.4915771484375,60.101806640625,2.601243495941162,2.804260492324829,2.1185901165008545,2.453266143798828,2.6447341442108154,280.3878797531128,270.95552983283994,275.15567007064817,347.6610778808593,333.092756652832,304.6893486022949,30.647750854492188,29.5240478515625,29.638748168945312,265.98032035827634,264.6623701095581,0.0073699450492858,0.0064638562202453,484.6057739257813,482.1104736328125,21.667957305908203,20.716318130493164,229415.72666168213,1198608.3030700684,1187866.1155700684,1179077.0530700684,11.757811546325684,11.746825218200684,386840.7726287842,234008.7652206421,306.85712280273435,273.15,302.82870903015134,307.6905502319336,7.077499866485596,34.36000061035156,29.94999885559082,0.000127872551812,2018.6492919921875,23.201446533203125,23.80698776245117,6.097599983215332,2.375422716140747,2.867063522338867,0.8062800765037537,0.8417080640792847,0.7368058562278748,3.815359354019165,267.6054992675781,1.98566997051239,663.8453979492188,283.07403564453125,2.516188621520996,1.2827118635177612,588.110595703125,694.1431884765625,20.92,13.11
2025-01-28 13:16:22+01:00,2.0,1059.3758544921875,60.04350280761719,2.6090941429138184,2.813617467880249,2.1266629695892334,2.47770357131958,2.652343511581421,280.4078797340393,270.95552983283994,275.15567007064817,347.6610778808593,333.1127571105957,304.67934837341306,30.667749404907227,29.512481689453125,29.638748168945312,266.00032033920286,264.6423696517944,0.0073873724937438,0.0064422945976257,484.6410827636719,482.1069641113281,21.73042297363281,20.693971633911133,225295.87745666504,1191284.0843200684,1193725.4905700684,1185668.8499450684,11.757811546325684,11.754149436950684,391845.6554412842,236694.3120956421,307.48608627319334,273.15,302.82870903015134,307.6905502319336,7.079999923706055,34.32999801635742,29.94999885559082,0.0001271604580349,2034.845947265625,24.25027084350586,23.94396209716797,6.097599983215332,2.1032586097717285,2.8166093826293945,0.8278712630271912,0.8761897683143616,0.7377005815505981,3.8296823501586914,269.5721130371094,2.025670051574707,663.9708862304688,283.10235595703125,2.5173046588897705,1.2827191352844238,588.2588500976562,694.062255859375,20.92,13.11
2025-01-28 13:16:24+01:00,2.0,1060.916259765625,60.065162658691406,2.5929722785949707,2.804412841796875,2.121021747589112,2.448096513748169,2.647723436355591,280.4678796768188,270.95552983283994,275.1356699705124,347.6710800170898,333.1127571105957,304.6893486022949,30.65774917602539,29.5137939453125,29.61874771118164,266.00032033920286,264.6323703765869,0.0073620934486389,0.006430200099945,484.6310729980469,482.1368713378906,21.72565460205078,20.81046485900879,224227.76222229004,1184081.9358825684,1180786.0374450684,1191039.9436950684,11.733397483825684,11.782225608825684,379394.4835662842,229125.9527206421,307.16605987548826,273.15,302.82870903015134,307.6905502319336,7.064999580383301,34.32999801635742,29.979999542236328,0.0001277708265516,2002.497314453125,24.748918533325195,23.8708438873291,6.097599983215332,1.7922556400299072,2.7720351219177246,0.835219144821167,0.8926421403884888,0.7363499402999878,3.815359354019165,271.15631103515625,1.98566997051239,663.5991821289062,283.07208251953125,2.514082193374634,1.2826389074325562,587.9846801757812,693.7266845703125,20.92,13.11
2025-01-28 13:16:26+01:00,2.0,1060.6282958984375,60.06678581237793,2.5951210260391235,2.797591805458069,2.1162471771240234,2.448660969734192,2.6397100687026978,280.4678796768188,270.9705299377441,275.14567002058027,347.68607940673826,333.1327556610107,304.6893486022949,30.65774917602539,29.516921997070312,29.62874794006348,266.0103203296661,264.627370262146,0.0073479294776916,0.0064316895008087,484.6260528564453,482.1099243164063,21.6970443725586,20.932205200195312,223579.2636871338,1187438.8694763184,1182861.2327575684,1184570.2171325684,11.745604515075684,11.736449241638184,383605.9093475342,228942.8472518921,307.1317676544189,273.15,302.83370914459226,307.71055068969724,7.064999580383301,34.349998474121094,29.979999542236328,0.0001271604580349,1991.9517822265625,24.63698101043701,24.0820837020874,6.097599983215332,1.9614392518997192,2.801481604576111,0.8381602168083191,0.8870987892150879,0.733142763376236,3.830484986305237,269.9613342285156,1.98566997051239,663.7895202636719,283.07252502441406,2.5153121948242188,1.2826552987098694,587.9881286621094,,20.92,13.11
2025-01-28 13:16:28+01:00,2.0,1060.34033203125,60.06840896606445,2.5972697734832764,2.7907707691192627,2.1114726066589355,2.449225425720215,2.6316967010498047,280.4678796768188,270.9855300426483,275.15567007064817,347.7010787963867,333.15275421142576,304.6893486022949,30.65774917602539,29.520050048828125,29.638748168945312,266.0203203201294,264.62237014770506,0.0073337655067443,0.0064331789016723,484.62103271484375,482.0829772949219,21.668434143066406,21.05394554138184,222930.7651519776,1190795.8030700684,1184936.4280700684,1178100.4905700684,11.757811546325684,11.690672874450684,387817.3351287842,228759.7417831421,307.0974754333496,273.15,302.8387092590332,307.7305511474609,7.057499885559082,34.349998474121094,29.959999084472656,0.0001272621832953,2017.180908203125,24.525043487548828,24.293323516845703,6.097599983215332,2.1306228637695312,2.830928087234497,0.8411012887954712,0.881555438041687,0.7299355864524841,3.8456106185913086,268.766357421875,1.98566997051239,663.9798583984375,283.0729675292969,2.516542196273804,1.2826716899871826,587.9915771484375,694.0900268554688,20.92,13.11
2025-01-28 13:16:30+01:00,2.0,1063.22119140625,60.10877227783203,2.603771448135376,2.8024144172668457,2.1157405376434326,2.451547622680664,2.638577699661255,280.45787992477415,270.99553003311155,275.11566998958585,347.7310775756836,333.15275421142576,304.6893486022949,30.65774917602539,29.4998779296875,29.62874794006348,266.0203203201294,264.6023696899414,0.0073620710372924,0.0064399738311767,484.6763610839844,482.1168518066406,21.70372009277344,20.96169853210449,233001.54209136963,1191284.0843200684,1185912.9905700684,1184326.0765075684,11.741942405700684,11.729735374450684,390380.8116912842,241455.0542831421,306.75360717773435,273.15,302.82870903015134,307.6905502319336,7.044999599456787,34.31999969482422,29.959999084472656,0.0001266518147786,2019.583740234375,23.31814765930176,24.01557159423828,6.097599983215332,2.363997459411621,2.830928087234497,0.8091668486595154,0.8443203568458557,0.7353988289833069,3.790766954421997,268.91656494140625,1.98566997051239,663.6281127929688,283.1276550292969,2.514021635055542,1.2828121185302734,587.8941650390625,694.0067749023438,20.92,13.11
2025-01-28 13:16:32+01:00,2.0,1060.1510009765625,60.09893798828125,2.622772216796875,2.7805089950561523,2.1009342670440674,2.476018190383911,2.624929189682007,280.4278797149658,270.99553003311155,275.1356699705124,347.7510818481445,333.1627563476562,304.6893486022949,30.647750854492188,29.4998779296875,29.62874794006348,266.00032033920286,264.6123699188232,0.0073076386451721,0.0064427256584167,484.6229553222656,482.1230163574219,21.66414260864257,21.02618980407715,231094.1934585572,1199096.5843200684,1185546.7796325684,1181762.5999450684,11.733397483825684,11.741942405700684,391235.3038787842,236206.0308456421,307.18313827514646,273.15,302.82870903015134,307.7405494689941,7.034999847412109,34.31999969482422,30.0,0.0001273639085557,2018.4268798828125,23.54363822937012,23.54173851013184,6.097599983215332,2.472518920898437,2.7474400997161865,0.8173992037773132,0.8448045253753662,0.7308058738708496,3.658194780349731,269.3945617675781,1.9656699895858765,663.9732055664062,283.0738525390625,2.5163073539733887,1.2827045917510986,588.1439819335938,694.1315307617188,20.92,13.11
2025-01-28 13:16:34+01:00,2.0,1060.5008544921875,60.097049713134766,2.5922425985336304,2.781572699546814,2.100453615188598,2.445299983024597,2.623872756958008,280.4128798484802,270.9905300378799,275.1256699800491,347.7760795593261,333.17275657653806,304.6943487167358,30.65275001525879,29.507965087890625,29.633748054504395,266.00032033920286,264.6073698043823,0.0073076386451721,0.0064427256584167,484.6229553222656,482.1188354492188,21.66414260864257,20.971693992614743,232314.8965835572,1202087.3069763184,1187377.8343200684,1184631.2522888184,11.743163108825684,11.742552757263184,393676.7101287842,239379.8589706421,307.2365077972412,273.15,302.8387092590332,307.71554985046384,7.0149993896484375,34.31999969482422,29.959999084472656,0.0001266518147786,2009.082763671875,23.399450302124023,23.61884880065918,6.097599983215332,2.3968138694763184,2.8086180686950684,0.8100974559783936,0.8401661813259125,0.7318929433822632,3.75190269947052,269.3877410888672,1.9756699800491333,663.8598327636719,283.1014099121094,2.515465021133423,1.2827825546264648,588.0798645019531,,20.92,13.11
2025-01-28 13:16:36+01:00,2.0,1060.8507080078125,60.09516143798828,2.5617129802703857,2.782636404037476,2.09997296333313,2.414581775665283,2.622816324234009,280.3978799819946,270.9855300426483,275.11566998958585,347.8010772705078,333.1827568054199,304.69934883117674,30.65774917602539,29.51605224609375,29.638748168945312,266.00032033920286,264.6023696899414,0.0073076386451721,0.0064427256584167,484.6229553222656,482.1146545410156,21.66414260864257,20.917198181152344,233535.5997085572,1205078.0296325684,1189208.8890075684,1187499.9046325684,11.752928733825684,11.743163108825684,396118.1163787842,242553.6870956421,307.2898773193359,273.15,302.848709487915,307.6905502319336,7.012499809265137,34.31999969482422,29.94999885559082,0.0001271604580349,1973.975341796875,23.25526237487793,23.695959091186523,6.097599983215332,2.321108818054199,2.86979603767395,0.8027957081794739,0.8355278372764587,0.7329800128936768,3.8456106185913086,269.38092041015625,1.98566997051239,663.7464599609375,283.12896728515625,2.514622688293457,1.282860517501831,588.0157470703125,693.9164428710938,20.92,13.11
2025-01-28 13:16:38+01:00,2.0,1062.1024169921875,60.093875885009766,2.603114128112793,2.790002822875977,2.1092875003814697,2.422755002975464,2.6285085678100586,280.4178799629211,270.97553005218504,275.1356699705124,347.8010772705078,333.2027572631836,304.6893486022949,30.62775039672852,29.50775146484375,29.62874794006348,266.00032033920286,264.582370185852,0.0073259301185607,0.0064480257034301,484.649658203125,482.1012573242188,21.6665267944336,20.93183135986328,225982.49912261963,1188842.6780700684,1184326.0765075684,1190063.3811950684,11.746825218200684,11.746825218200684,383178.6632537842,232299.7808456421,307.2087577819824,273.15,302.8387092590332,307.7405494689941,7.012499809265137,34.30999755859375,29.979999542236328,0.0001270587242974,2004.4996337890625,24.50504302978516,23.514591217041016,6.097599983215332,1.9306894540786743,2.810929536819458,0.8012275695800781,0.8376444578170776,0.7348107099533081,3.8283262252807617,268.24737548828125,1.9656699895858765,663.9427490234375,283.1033630371094,2.515671491622925,1.2828422784805298,588.2567138671875,694.2540893554688,20.92,13.11
2025-01-28 13:16:40+01:00,2.0,1060.781005859375,60.08680725097656,2.569067478179932,2.8031368255615234,2.115182399749756,2.427301406860352,2.648454427719116,280.4078797340393,270.9255298614502,275.11566998958585,347.8310836791992,333.2027572631836,304.70934906005857,30.65774917602539,29.51104736328125,29.62874794006348,265.990320110321,264.5723699569702,0.0073575534820556,0.0064340076446533,484.64202880859375,482.04736328125,21.67367935180664,20.845399856567383,225601.05323791504,1179443.2640075684,1194457.9124450684,1194457.9124450684,11.738280296325684,11.715086936950684,391479.4445037842,234863.2574081421,306.84421768188474,273.15,302.8687099456787,307.72054901123045,7.0149993896484375,34.30999755859375,29.979999542236328,0.0001271604580349,1997.5582275390625,23.647781372070312,24.441450119018555,6.097599983215332,2.311108589172364,2.8166093826293945,0.8110479116439819,0.8559385538101196,0.7402821183204651,3.907432794570923,268.4249267578125,1.935670018196106,664.14453125,283.1568908691406,2.516937255859375,1.28312087059021,588.0791015625,694.353271484375,20.92,13.11
