_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 13:16:42+01:00,2.0,1059.70263671875,60.09528923034668,2.572290062904358,2.797894835472107,2.111583590507508,2.4264285564422607,2.6392537355422974,280.4078797340393,270.90552988052366,275.11566998958585,347.8410820007324,333.217756652832,304.7193492889404,30.66274929046631,29.51348876953125,29.62874794006348,265.99532022476194,264.5673698425293,0.0073446459770202,0.0064351859092712,484.6322479248047,482.07188415527344,21.67320251464844,20.80100917816162,226898.03838729853,1189758.2054138184,1191589.2601013184,1192565.8226013184,11.749876976013184,11.721800804138184,391723.5851287842,234802.2222518921,306.95582427978513,273.15,302.8787092208862,307.7255500793457,7.010000228881836,34.29999923706055,29.959999084472656,0.000126753540039,2025.01220703125,23.667325019836422,23.856316566467285,6.097599983215332,2.407481074333191,2.8274085521698,0.8132773339748383,0.8545344769954681,0.7371793389320374,3.8851613998413086,269.0394897460937,1.9506700038909912,664.1015625,283.142822265625,2.5167092084884644,1.282986581325531,588.0404968261719,,20.92,13.11
2025-01-28 13:16:44+01:00,2.0,1058.624267578125,60.1037712097168,2.575512647628784,2.7926528453826904,2.107984781265259,2.42555570602417,2.6300530433654785,280.4078797340393,270.88552989959715,275.11566998958585,347.8510803222656,333.23275604248045,304.72934951782224,30.667749404907227,29.51593017578125,29.62874794006348,266.00032033920286,264.5623697280884,0.0073317384719848,0.0064363641738891,484.6224670410156,482.0964050292969,21.672725677490234,20.75661849975586,228195.02353668213,1200073.1468200684,1188720.6077575684,1190673.7327575684,11.761473655700684,11.728514671325684,391967.7257537842,234741.1870956421,307.0674308776855,273.15,302.8887084960937,307.7305511474609,7.012499809265137,34.31999969482422,29.939998626708984,0.0001269061364067,1992.6636962890625,23.68686866760254,23.271183013916016,6.097599983215332,2.5038535594940186,2.838207721710205,0.8155067563056946,0.8531304001808167,0.7340765595436096,3.8628900051116943,269.654052734375,1.9656699895858765,664.05859375,283.1287536621094,2.5164811611175537,1.282852292060852,588.0018920898438,694.5064697265625,20.92,13.11
2025-01-28 13:16:46+01:00,2.0,1060.19287109375,60.09114837646485,2.5870301723480225,2.793367624282837,2.110382556915283,2.437102794647217,2.6314821243286133,280.36787977218626,270.8555299282074,275.11566998958585,347.89108123779295,333.23275604248045,304.70934906005857,30.65774917602539,29.50204467773437,29.61874771118164,266.00032033920286,264.5623697280884,0.007335820198059,0.0064182877540588,484.65728759765625,482.0625305175781,21.64888381958008,20.70020294189453,225906.2051773072,1185424.7093200684,1184814.3577575684,1188110.2561950684,11.756590843200684,11.746825218200684,388305.6163787842,232299.7808456421,306.9730056762695,273.15,302.8787101745605,307.7405494689941,7.027500152587891,34.30999755859375,29.959999084472656,0.0001262448967827,1990.705810546875,24.14184188842773,24.08902740478516,6.097599983215332,2.5551421642303467,2.895693063735962,0.8295143842697144,0.8695178031921387,0.7333881855010986,3.8901641368865967,268.739013671875,1.9656699895858765,663.7500610351562,283.1554870605469,2.5141913890838623,1.2829002141952517,587.8519897460938,694.029052734375,20.92,13.11
2025-01-28 13:16:48+01:00,2.0,1059.9320068359375,60.09939193725586,2.5587499141693115,2.787255048751831,2.103618621826172,2.4265081882476807,2.629635810852051,280.34787979125974,270.79552998542783,275.0856700181961,347.9010833740234,333.2127555847168,304.72934951782224,30.647750854492188,29.52572631835937,29.62874794006348,265.98032035827634,264.5323699951172,0.0073224468231201,0.0064350824356079,484.6048278808594,482.0592346191406,21.69132232666016,20.914438247680664,221023.41651916504,1191162.0140075684,1181884.6702575684,1187499.9046325684,11.762694358825684,11.749266624450684,389770.4601287842,225097.6324081421,307.31549682617185,273.15,302.8887084960937,307.7405494689941,7.029999732971191,34.2599983215332,29.94999885559082,0.0001259905836317,2031.6422119140625,23.484590530395508,24.207798957824707,6.097599983215332,2.299688577651977,2.904322862625122,0.8218371272087097,0.8650782108306885,0.7355621457099915,3.919011116027832,268.5478210449219,1.935670018196106,663.8580322265625,283.21270751953125,2.516066551208496,1.2829850912094116,587.9029541015625,694.383544921875,20.92,13.11
2025-01-28 13:16:50+01:00,2.0,1059.671142578125,60.10763549804688,2.578599214553833,2.7916100025177,2.1068780422210693,2.43769633769989,2.6294662952423096,280.3428799152374,270.7555300235748,275.0856700181961,347.9110816955566,333.23275604248045,304.7193492889404,30.647750854492188,29.522201538085938,29.62374782562256,266.00032033920286,264.52736988067625,0.0073316738605499,0.0064476234912872,484.61627197265625,482.0565948486328,21.67654037475586,20.89766311645508,224227.75030136108,1192565.8226013184,1184692.2874450684,1191589.2601013184,11.765135765075684,11.757811546325684,388366.6515350342,229370.0933456421,307.1850246429443,273.15,302.8887084960937,307.7605499267578,7.029999732971191,34.30999755859375,29.94999885559082,0.0001260923088921,2003.921142578125,23.64034652709961,24.32657051086425,6.097599983215332,2.299688577651977,2.885693192481994,0.8198007047176361,0.8617199063301086,0.7358177304267883,3.9132219552993774,268.35662841796875,1.925670027732849,663.9728393554688,283.21270751953125,2.516416072845459,1.2829905152320862,588.0384521484375,,20.92,13.11
2025-01-28 13:16:52+01:00,2.0,1061.20654296875,59.98582458496094,2.5984485149383545,2.7959649562835693,2.110137462615967,2.4488844871521,2.6292967796325684,280.33788003921507,270.7155300617218,275.0856700181961,347.9210800170898,333.2527565002441,304.70934906005857,30.647750854492188,29.5186767578125,29.61874771118164,266.0203203201294,264.52236976623533,0.0073409008979797,0.0064601645469665,484.6277160644531,482.053955078125,21.66175842285156,20.88088798522949,227432.0840835572,1193969.6311950684,1187499.9046325684,1195678.6155700684,11.767577171325684,11.766356468200684,386962.8429412842,233642.5542831421,307.0545524597168,273.15,302.8887084960937,307.78055038452146,7.034999847412109,34.30999755859375,29.939998626708984,0.0001256853908962,2011.0850830078125,23.79610252380371,24.363630294799805,6.097599983215332,2.299688577651977,2.867063522338867,0.8177642822265625,0.8583616018295288,0.7360733151435852,3.907432794570923,268.98486328125,1.9156700372695925,664.087646484375,283.21270751953125,2.516765594482422,1.2829959392547607,588.1739501953125,694.5055541992188,20.92,13.11
2025-01-28 13:16:54+01:00,2.0,1062.037353515625,60.11266326904297,2.577686071395874,2.793287992477417,2.107339859008789,2.445589780807495,2.623266696929932,280.3178800582885,270.56552996635435,275.0856700181961,347.9610809326172,333.2627548217773,304.7393497467041,30.647750854492188,29.516326904296875,29.61874771118164,266.0203203201294,264.5123704910278,0.0073342862129211,0.0064508476257324,484.6167602539063,482.0132446289063,21.66604995727539,20.897361755371094,226745.43857574463,1196777.2483825684,1189330.9593200684,1188232.3265075684,11.759032249450684,11.767577171325684,394287.0616912842,233032.2027206421,306.8828758239746,273.15,302.8987087249756,307.78055038452146,7.039999961853027,34.31999969482422,29.959999084472656,0.0001258888498942,1976.95654296875,23.665958404541016,23.938064575195312,6.097599983215332,2.3139963150024414,2.907266855239868,0.8121098875999451,0.8538312911987305,0.7360994219779968,3.926065444946289,268.35662841796875,1.935670018196106,664.121826171875,283.2684020996094,2.516005277633667,1.2832472324371338,587.95947265625,694.5773315429688,20.92,13.11
2025-01-28 13:16:56+01:00,2.0,1062.44775390625,60.12272644042969,2.597759246826172,2.797030210494995,2.1133511066436768,2.446562528610229,2.634235382080078,280.33788003921507,270.4655300617218,275.0856700181961,347.9610809326172,333.282755279541,304.7393497467041,30.65774917602539,29.511962890625,29.608747482299805,266.00032033920286,264.502370262146,0.007347954750061,0.0064510145187377,484.649658203125,482.0370178222656,21.696090698242188,20.95364189147949,230026.07822418213,1198486.2327575684,1191284.0843200684,1182861.2327575684,11.766356468200684,11.741942405700684,389282.1788787842,236083.9605331421,307.1318077087402,273.15,302.91870918273924,307.78055038452146,7.042499542236328,34.31999969482422,29.979999542236328,0.0001257362620035,1992.66357421875,24.23256492614746,22.899168014526367,6.097599983215332,2.242480516433716,2.895693063735962,0.8307880759239197,0.8758496642112732,0.7353924512863159,4.010934829711914,267.4279479980469,1.9156700372695925,664.066162109375,283.2398986816406,2.5160748958587646,1.283197999000549,587.9635620117188,694.4520263671875,20.92,13.11
2025-01-28 13:16:58+01:00,2.0,1062.68115234375,60.11724281311035,2.5972520112991333,2.797276258468628,2.111854672431946,2.4473581314086914,2.635838747024536,280.3178800582885,270.4155299901962,275.0756700277328,347.9760803222656,333.282755279541,304.744349861145,30.65275001525879,29.511962890625,29.613747596740723,266.00032033920286,264.49237003326414,0.0073466935157775,0.0064503281116485,484.6622924804688,482.0303039550781,21.71015739440918,20.98382568359375,229530.16757965088,1188537.5022888184,1182311.9163513184,1182922.2679138184,11.771239280700684,11.761473655700684,393859.8155975342,239746.0699081421,307.1296619415283,273.15,302.9087089538574,307.80555000305174,7.034999847412109,34.31999969482422,29.939998626708984,0.0001256853908962,1987.36865234375,24.01214027404785,23.25439071655273,6.202399969100952,2.316079378128052,2.8950088024139404,0.8241046667098999,0.8681365251541138,0.7365148365497589,3.9742876291275024,267.8786315917969,1.905670046806336,664.1069641113281,283.2678680419922,2.5157586336135864,1.283239722251892,587.9395446777344,,20.92,13.11
2025-01-28 13:17:00+01:00,2.0,1062.91455078125,60.111759185791016,2.5967447757720947,2.7975223064422607,2.110358238220215,2.4481537342071533,2.637442111968994,280.29788007736204,270.36552991867063,275.0656700372696,347.99107971191404,333.282755279541,304.7493499755859,30.647750854492188,29.511962890625,29.61874771118164,266.00032033920286,264.4823698043823,0.0073454322814941,0.0064496417045593,484.6749267578125,482.0235900878906,21.72422409057617,21.014009475708008,229034.25693511963,1178588.7718200684,1173339.7483825684,1182983.3030700684,11.776122093200684,11.781004905700684,398437.4523162842,243408.1792831421,307.1275161743164,273.15,302.8987087249756,307.830549621582,7.045000076293945,34.29999923706055,29.959999084472656,0.0001260923088921,2019.3167724609373,23.79171562194824,23.6096134185791,6.307199954986572,2.389678239822388,2.894324541091919,0.8174212574958801,0.8604233860969543,0.7376372218132019,3.937640428543091,268.3293151855469,1.8956700563430784,664.1477661132812,283.2958374023437,2.515442371368408,1.2832814455032349,587.91552734375,694.414306640625,20.92,13.11
2025-01-28 13:17:02+01:00,2.0,1059.8165283203125,60.05503845214844,2.58415961265564,2.7955005168914795,2.1089298725128174,2.435361862182617,2.634533405303955,280.2878798484802,270.2755300045013,275.04567005634306,347.99107971191404,333.282755279541,304.7493499755859,30.65774917602539,29.49908447265625,29.638748168945312,266.48032035827634,264.46237030029295,0.0073454322814941,0.0064496417045593,484.6749267578125,482.0024719238281,21.72422409057617,20.892724990844727,226516.5567398072,1204955.9593200684,1198486.2327575684,1194702.0530700684,11.785887718200684,11.739500999450684,416381.7882537842,232299.7808456421,306.8871673583984,273.15,302.8987087249756,307.830549621582,7.047499656677246,34.32999801635742,29.94999885559082,0.0001257362620035,1980.8277587890625,24.2588005065918,24.223323822021484,6.307199954986572,1.9815431833267207,2.9274535179138184,0.8107128143310547,0.8456929326057434,0.7376952171325684,3.932142734527588,269.3126220703125,1.8956700563430784,664.4494018554688,283.2982177734375,2.51856541633606,1.2834699153900146,588.0889282226562,694.8851928710938,20.92,13.11
2025-01-28 13:17:04+01:00,2.0,1061.6634521484375,60.24018859863281,2.5925498008728027,2.7950308322906494,2.1093854904174805,2.437894582748413,2.6282966136932373,280.2878798484802,270.1755298614502,275.04567005634306,348.011083984375,333.30275573730466,304.7793487548828,30.677749633789062,29.52645874023437,29.658748626708984,267.26032009124754,264.46237030029295,0.007343924999237,0.0077281594276428,484.6534729003906,481.973876953125,21.6970443725586,20.835582733154297,225677.3471832276,1203246.9749450684,1181884.6702575684,1179687.4046325684,11.777342796325684,11.770018577575684,416137.6476287842,230346.6558456421,307.2215637207031,273.15,302.91870918273924,307.830549621582,7.032499313354492,34.32999801635742,29.979999542236328,0.0001255328030056,1997.0242919921875,23.69876289367676,22.8969841003418,6.307199954986572,2.2138946056365967,2.914518117904663,0.8190879821777344,0.8565236330032349,0.7352912425994873,3.89626717567444,270.5827331542969,1.8956700563430784,664.1553344726562,283.37823486328125,2.516276836395264,1.283607006072998,587.664794921875,694.68212890625,20.92,13.11
2025-01-28 13:17:06+01:00,2.0,1063.3272705078125,60.06826019287109,2.583080530166626,2.801992893218994,2.1114940643310547,2.4357616901397705,2.639864683151245,280.3078798294067,270.0755299568176,275.02566995620725,348.0310806274414,333.3527549743652,304.7793487548828,30.69775009155273,29.54696655273437,29.678749084472656,267.8503202438354,264.4523700714111,0.0073533720970153,0.0077157049179077,484.6057739257813,481.9390869140625,21.69990539550781,20.91417121887207,228347.6114273072,1177490.1390075684,1177001.8577575684,1189575.0999450684,11.767577171325684,11.779784202575684,426757.7648162842,232788.0620956421,307.1489776611328,273.15,302.8987087249756,307.81054916381834,7.045000076293945,34.32999801635742,29.979999542236328,0.0001257362620035,1974.46484375,23.779109954833984,23.84311294555664,6.307199954986572,2.305429697036743,2.854323625564575,0.8292982578277588,0.8825058341026306,0.7386729717254639,3.877639055252075,266.6358337402344,1.875669956207276,664.4007568359375,283.3520812988281,2.5179214477539062,1.2835801839828491,587.9151611328125,694.84716796875,20.92,13.11
2025-01-28 13:17:08+01:00,2.0,1069.9547119140625,60.01968765258789,2.585169553756714,2.8316707611083984,2.133835554122925,2.419647455215454,2.6503655910491943,280.33788003921507,269.9155298709869,274.9956699848175,348.0510772705078,333.342756652832,304.7593482971191,30.70775032043457,29.547271728515625,29.70874786376953,268.28032007217405,264.46237030029295,0.0074342646598815,0.0076970086097717,484.6138916015625,481.9681701660156,21.68416976928711,21.109935760498047,233993.36338043213,1202758.6936950684,1193115.1390075684,1184814.3577575684,11.771239280700684,11.777342796325684,424560.4991912842,241088.8433456421,307.0459693908691,273.15,302.91870918273924,307.81054916381834,7.0425004959106445,34.31999969482422,29.979999542236328,0.000125176756117,2021.4970703125,23.31327247619629,22.1735897064209,6.307199954986572,2.24397873878479,2.883141040802002,0.8015682697296143,0.85715252161026,0.7453031539916992,3.841747522354126,266.6358337402344,1.8456699848175049,664.1963500976562,283.3785705566406,2.516120195388794,1.2836189270019531,587.5531005859375,694.3707885742188,20.92,13.11
2025-01-28 13:17:10+01:00,2.0,1072.0875244140625,60.081106185913086,2.5809744596481323,2.85263991355896,2.148695707321167,2.408923387527466,2.6456310749053955,280.3428799152374,269.8055299758911,274.97567000389097,348.06107940673826,333.36275520324705,304.7743486404419,30.717750549316406,29.547271728515625,29.71374797821045,268.4203201770782,264.4523700714111,0.007488540649414,0.0077047481536865,484.61817932128906,481.96388244628906,21.706342697143555,21.04034996032715,234527.42099761963,1203185.9397888184,1196350.0022888184,1188476.4671325684,11.780394554138184,11.785887718200684,426940.8702850342,241210.9136581421,307.2020801544189,273.15,302.91870918273924,307.81054916381834,7.039999961853027,34.32999801635742,29.959999084472656,0.0001252784813774,2033.77783203125,23.01397132873535,22.30679035186768,6.307199954986572,2.344604134559632,2.8975366353988647,0.7963401973247528,0.8550658524036407,0.7501987516880035,3.9021812677383423,266.03492736816406,1.810670018196106,664.2742309570312,283.3788604736328,2.5160512924194336,1.28365558385849,587.5008544921875,,20.92,13.11
2025-01-28 13:17:12+01:00,2.0,1074.2203369140625,60.14252471923828,2.576779365539551,2.873609066009521,2.163555860519409,2.398199319839477,2.6408965587615967,280.34787979125974,269.69553008079527,274.95567002296445,348.0710815429687,333.3827537536621,304.7893489837646,30.72775077819824,29.547271728515625,29.718748092651367,268.5603202819824,264.4423698425293,0.0075428166389465,0.0077124876976013,484.6224670410156,481.9595947265625,21.728515625,20.97076416015625,235061.4786148072,1203613.1858825684,1199584.8655700684,1192138.5765075684,11.789549827575684,11.794432640075684,429321.2413787842,241332.9839706421,307.3581909179687,273.15,302.91870918273924,307.81054916381834,7.039999961853027,34.32999801635742,29.959999084472656,0.0001255328030056,1945.5870361328125,22.71467018127441,22.439990997314453,6.307199954986572,2.4452295303344727,2.9119322299957275,0.7911121249198914,0.8529791831970215,0.7550943493843079,3.962615013122559,265.4340209960937,1.775670051574707,664.3521118164062,283.379150390625,2.515982389450073,1.2836922407150269,587.4486083984375,694.6476440429688,20.92,13.11
