_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:07:56+01:00,2.0,1309.4671630859375,75.10614776611328,3.026134490966797,3.1518380641937256,2.2911505699157715,2.315135955810547,2.4113051891326904,279.6578797340393,265.92553033828733,270.9856699943542,352.3210815429687,337.2927536010742,304.79934921264646,30.717750549316406,29.634521484375,29.70874786376953,267.200320148468,260.8223699569702,0.0080997610092163,0.0072617969512939,484.45703125,481.9080200195313,21.728515625,20.559106826782227,200958.1089019776,1201660.0608825684,1181274.3186950684,1189819.2405700684,11.749266624450684,11.759032249450684,410644.4835662842,207153.2964706421,306.89145889282224,273.15,302.98870887756345,307.830549621582,6.842499732971191,34.380001068115234,29.92999839782715,0.0001491337754991,2984.479248046875,24.264381408691406,23.200403213500977,6.307199954986572,1.9242931604385376,2.7406797409057617,0.7932157516479492,0.8916224837303162,0.7500057816505432,3.787209033966065,273.2731628417969,-2.1943299770355225,672.4341430664062,283.4089660644531,2.541032552719116,1.283799171447754,582.6356811523438,703.58642578125,20.92,14.42
2025-01-29 12:07:58+01:00,2.0,1312.4715576171875,75.1005859375,3.0249626636505127,3.1515371799468994,2.2865376472473145,2.306387662887573,2.402894735336304,279.7178796768188,265.9755305290222,270.9656700134277,352.34107818603513,337.32275238037107,304.7893489837646,30.717750549316406,29.627197265625,29.68874931335449,267.200320148468,260.792370223999,0.0080997610092163,0.0072773165702819,484.4374694824219,481.9930419921875,21.768569946289062,20.748842239379883,202255.10597229004,1196655.1780700684,1188110.2561950684,1179077.0530700684,11.754149436950684,11.754149436950684,408081.0070037842,211303.6870956421,307.29841842651365,273.15,302.98870887756345,307.830549621582,6.839999675750732,34.380001068115234,29.90999984741211,0.0001493881056043,2959.116455078125,22.99928474426269,22.78959846496582,6.307199954986572,2.456597089767456,2.791161298751831,0.7660074830055237,0.8488528728485107,0.7497403621673584,3.8848931789398193,272.4674072265625,-2.1843299865722656,672.4235229492188,283.40692138671875,2.5409512519836426,1.2837260961532593,582.3001708984375,703.6162719726562,20.92,14.42
2025-01-29 12:08:00+01:00,2.0,1310.4304809570312,75.15703582763672,3.0213663578033447,3.1472936868667603,2.2842549085617065,2.307812690734864,2.402653217315674,279.74287977218626,266.00053038597105,270.9656700134277,352.3460792541504,337.3127502441406,304.7843488693237,30.71275043487549,29.629867553710938,29.69874858856201,267.1853200435638,260.8023699760437,0.0080951695442199,0.0072773165702819,484.4374694824219,481.9601135253906,21.768569946289062,20.687969207763672,200652.939081192,1198608.3030700684,1188232.3265075684,1184875.3929138184,11.749266624450684,11.759642601013184,406738.2335662842,210082.9839706421,306.98717918395994,273.15,302.9687093734741,307.830549621582,6.839999675750732,34.369998931884766,29.89999961853028,0.0001487777370876,3066.663330078125,22.999314308166504,23.09597682952881,6.307199954986572,2.517089366912842,2.795478820800781,0.7633125185966492,0.8440858721733093,0.7501173913478851,3.803641438484192,272.03038024902344,-2.174329996109009,672.3624572753906,283.39263916015625,2.540309429168701,1.2837149500846865,582.3059692382812,,20.92,14.42
2025-01-29 12:08:02+01:00,2.0,1308.389404296875,75.21348571777344,3.0177700519561768,3.143050193786621,2.281972169876098,2.3092377185821533,2.402411699295044,279.7678798675537,266.0255302429199,270.9656700134277,352.3510803222656,337.30274810791013,304.7793487548828,30.70775032043457,29.632537841796875,29.70874786376953,267.17031993865965,260.8123697280884,0.0080905780792236,0.0072773165702819,484.4374694824219,481.92718505859375,21.768569946289062,20.62709617614746,199050.772190094,1200561.4280700684,1188354.3968200684,1190673.7327575684,11.744383811950684,11.765135765075684,405395.4601287842,208862.2808456421,306.6759399414062,273.15,302.94870986938474,307.830549621582,6.852499485015869,34.369998931884766,29.85999870300293,0.0001493881056043,3037.9189453125,22.999343872070312,23.4023551940918,6.307199954986572,2.5775816440582275,2.7997963428497314,0.7606175541877747,0.8393188714981079,0.7504944205284119,3.722389698028565,271.5933532714844,-2.164330005645752,672.3013916015625,283.3783569335937,2.53966760635376,1.2837038040161133,582.311767578125,703.4012451171875,20.92,14.42
2025-01-29 12:08:04+01:00,2.0,1310.748046875,75.25675201416016,3.038616180419922,3.141620635986328,2.2835166454315186,2.319427728652954,2.39805269241333,279.8078798294067,266.03553047180174,270.9656700134277,352.4010833740234,337.33275451660154,304.7593482971191,30.70775032043457,29.630157470703125,29.728748321533203,267.200320148468,260.8223699569702,0.0080814189910888,0.0072860894203186,484.4622497558594,481.9130554199219,21.74711227416992,20.192607879638672,204467.6303863525,1200683.4983825684,1188232.3265075684,1195312.4046325684,11.757811546325684,11.743163108825684,403808.5460662842,203002.9058456421,307.2258361816406,273.15,302.9387096405029,307.81054916381834,6.852499485015869,34.39999771118164,29.88999938964844,0.0001491846550835,3018.4296875,23.46369171142578,23.56527137756348,6.307199954986572,2.245399236679077,2.8372652530670166,0.784524142742157,0.8624058365821838,0.7467591762542725,3.841953992843628,270.3642272949219,-2.1843299865722656,672.0985717773438,283.3817138671875,2.543889045715332,1.2837331295013428,582.5841064453125,704.148193359375,20.92,14.42
2025-01-29 12:08:06+01:00,2.0,1312.287109375,75.06430053710938,3.0147957801818848,3.150074481964112,2.288403272628784,2.297918796539306,2.401030302047729,279.8178800582885,266.0255302429199,270.9656700134277,352.4310821533203,337.3427490234375,304.7893489837646,30.70775032043457,29.62338256835937,29.70874786376953,267.17031993865965,260.8223699569702,0.0080909185409545,0.0072782688140869,484.4732360839844,481.9518432617188,21.73423767089844,20.581737518310547,201721.0483551025,1204467.6780700684,1199462.7952575684,1194702.0530700684,11.759032249450684,11.752928733825684,405395.4601287842,207031.2261581421,307.3667282104492,273.15,302.9387096405029,307.80055084228513,6.857499599456787,34.39999771118164,29.85999870300293,0.0001485234069824,2966.769775390625,24.078857421875,23.6362533569336,6.307199954986572,2.099346876144409,2.812746286392212,0.7874606251716614,0.8843876719474792,0.7483498454093933,3.8374311923980713,270.05010986328125,-2.1943299770355225,672.50146484375,283.3794860839844,2.5407681465148926,1.283652663230896,582.292724609375,703.757080078125,20.92,14.42
2025-01-29 12:08:08+01:00,2.0,1311.9683837890625,75.13236236572266,3.0147875547409058,3.1523983478546143,2.2893407344818115,2.3077889680862427,2.402721285820008,279.81287994384763,266.0305303573608,270.97567000389097,352.4410804748535,337.36274948120115,304.7893489837646,30.72774982452393,29.62945556640625,29.70874786376953,267.1853200435638,260.8173698425293,0.0080945587158203,0.0072901470661163,484.456787109375,481.9508514404297,21.75569534301757,20.482097625732425,200958.1089019776,1201293.8499450684,1195678.6155700684,1185485.7444763184,11.743163108825684,11.747435569763184,408325.1476287842,207519.5074081421,307.22780838012693,273.15,302.9437097549438,307.79555168151853,6.867499828338623,34.380001068115234,29.85999870300293,0.0001477095879448,2991.909912109375,23.91413116455078,23.66711711883545,6.307199954986572,2.1415876150131226,2.816377282142639,0.7851309478282928,0.8846451938152313,0.7494363188743591,3.842535734176636,271.4772644042969,-2.1943299770355225,672.6784973144531,283.3382568359375,2.5416492223739624,1.283626914024353,582.4027404785156,,20.92,14.42
2025-01-29 12:08:10+01:00,2.0,1311.649658203125,75.20042419433594,3.0147793292999268,3.154722213745117,2.290278196334839,2.3176591396331787,2.404412269592285,279.8078798294067,266.03553047180174,270.9856699943542,352.4510787963867,337.3827499389648,304.7893489837646,30.74774932861328,29.635528564453125,29.70874786376953,267.200320148468,260.8123697280884,0.008098198890686,0.0073020253181457,484.4403381347656,481.9498596191406,21.77715301513672,20.382457733154297,200195.1694488525,1198120.0218200684,1191894.4358825684,1176269.4358825684,11.727293968200684,11.741942405700684,411254.8351287842,208007.7886581421,307.08888854980466,273.15,302.94870986938474,307.790552520752,6.860000133514404,34.40999984741211,29.849998474121094,0.0001485742696126,3010.33154296875,23.74940490722656,23.697980880737305,6.307199954986572,2.183828353881836,2.8200082778930664,0.7828012704849243,0.8849027156829834,0.750522792339325,3.8476402759552,272.9044189453125,-2.1943299770355225,672.8555297851562,283.2970275878906,2.542530298233032,1.28360116481781,582.5127563476562,704.1001586914062,20.92,14.42
2025-01-29 12:08:12+01:00,2.0,1314.0361328125,75.12263488769531,3.0023891925811768,3.147236585617065,2.282896041870117,2.294997453689575,2.405717372894287,279.7478798866272,266.0455302238464,270.95567002296445,352.47108306884763,337.3927520751953,304.7793487548828,30.72775077819824,29.64193725585937,29.70874786376953,267.2203201293945,260.8123697280884,0.0080827798843383,0.0073158111572265,484.41790771484375,481.9769287109375,21.75474166870117,20.357458114624023,199050.772190094,1197387.5999450684,1186523.3421325684,1173950.0999450684,11.754149436950684,11.710204124450684,407104.4445037842,214477.5152206421,307.0459693908691,273.15,302.9387096405029,307.81054916381834,6.864999771118164,34.40999984741211,29.85999870300293,0.000147506137424,3052.8251953125,23.059627532958984,23.42306900024414,6.307199954986572,2.5649216175079346,2.7984297275543213,0.7689648866653442,0.8496771454811096,0.7512865662574768,3.746968984603882,271.0197448730469,-2.1943299770355225,672.8264770507812,283.2702941894531,2.5430612564086914,1.28337824344635,582.60107421875,704.1394653320312,20.92,14.42
2025-01-29 12:08:14+01:00,2.0,1312.6968994140625,75.12288665771484,3.0106563568115234,3.140350699424744,2.277830481529236,2.309228539466858,2.397463083267212,279.732879781723,266.0605303287506,270.9606700181961,352.48608245849607,337.3977531433105,304.7693485260009,30.72775077819824,29.644760131835938,29.718748092651367,267.2203201293945,260.8023699760437,0.0080646328926086,0.0072957484722137,484.4067077636719,481.968002319336,21.736621856689453,20.35769462585449,195655.6916236877,1194091.7015075684,1189269.9241638184,1183471.5843200684,11.748045921325684,11.724242210388184,405456.4952850342,209533.6675643921,307.10388031005857,273.15,302.9387096405029,307.80555000305174,6.872499942779541,34.41999816894531,29.8799991607666,0.0001493881056043,2972.77685546875,23.07465171813965,23.77148723602295,6.307199954986572,2.4558879137039185,2.792746663093567,0.7727519273757935,0.851919025182724,0.7483222782611847,3.7793588638305664,270.999267578125,-2.189329981803894,672.7714233398438,283.28318786621094,2.543568253517151,1.2834245562553406,582.6155090332031,,20.92,14.42
2025-01-29 12:08:16+01:00,2.0,1311.357666015625,75.12313842773438,3.01892352104187,3.133464813232422,2.2727649211883545,2.3234596252441406,2.3892087936401367,279.7178796768188,266.0755304336548,270.9656700134277,352.5010818481445,337.40275421142576,304.7593482971191,30.72775077819824,29.6475830078125,29.728748321533203,267.2203201293945,260.792370223999,0.0080464859008789,0.0072756857872009,484.3955078125,481.9590759277344,21.71850204467773,20.35793113708496,192260.6110572815,1190795.8030700684,1192016.5061950684,1192993.0686950684,11.741942405700684,11.738280296325684,403808.5460662842,204589.8199081421,307.161791229248,273.15,302.9387096405029,307.80055084228513,6.867499828338623,34.41999816894531,29.88999938964844,0.0001479130384657,2966.85888671875,23.089675903320312,24.11990547180176,6.307199954986572,2.3468542098999023,2.7870635986328125,0.7765389680862427,0.8541609048843384,0.7453579902648926,3.811748743057251,270.9787902832031,-2.1843299865722656,672.7163696289062,283.29608154296875,2.5440752506256104,1.283470869064331,582.6299438476562,704.2384033203125,20.92,14.42
2025-01-29 12:08:18+01:00,2.0,1310.855224609375,75.09748840332031,3.035501718521118,3.132805347442627,2.2717952728271484,2.313955068588257,2.388129234313965,279.75787963867185,266.0455302238464,270.95567002296445,352.5210784912109,337.4127487182617,304.7793487548828,30.74774932861328,29.636749267578125,29.728748321533203,267.26032009124754,260.7823699951172,0.0080443506240844,0.0073126258850097,484.4327087402344,481.991455078125,21.713733673095703,20.4849853515625,199813.69972229004,1196288.9671325684,1189330.9593200684,1185058.4983825684,11.729735374450684,11.766356468200684,409057.5695037842,206542.9449081421,307.2215637207031,273.15,302.94870986938474,307.8405517578125,6.877500057220459,34.43000030517578,29.88999938964844,0.000147302669949,2934.376708984375,23.009321212768555,23.22057342529297,6.307199954986572,2.5136866569519043,2.752526044845581,0.7656782865524292,0.8414651155471802,0.7463406920433044,3.817432641983032,271.5796813964844,-2.1943299770355225,672.7965087890625,283.2694396972656,2.5424389839172363,1.2833480834960938,582.5841064453125,704.0982055664062,20.92,14.42
2025-01-29 12:08:20+01:00,2.0,1311.453369140625,75.09092330932617,3.0261584520339966,3.142800211906433,2.2799917459487915,2.307455897331238,2.396219611167908,279.73787965774534,266.01553025245664,270.9606700181961,352.5460800170898,337.4377502441406,304.7793487548828,30.74774932861328,29.639678955078125,29.723748207092285,267.26032009124754,260.77736988067625,0.0080716910362243,0.0073035192489624,484.4308013916016,481.9997100830078,21.714448928833008,20.53036117553711,201148.8437652588,1196838.2835388184,1184448.1468200684,1188110.2561950684,11.735838890075684,11.759032249450684,408203.0773162842,208862.2808456421,307.04148902893064,273.15,302.9387096405029,307.83555068969724,6.864999771118164,34.43000030517578,29.92999839782715,0.0001478113132052,2971.975830078125,23.14529037475586,23.16520595550537,6.307199954986572,2.445260524749756,2.763206720352173,0.7644205093383789,0.8453667759895325,0.7493319809436798,3.7973207235336304,271.7777099609375,-2.1943299770355225,672.6864624023438,283.2826690673828,2.5420784950256348,1.2833587527275083,582.4819030761719,,20.92,14.42
2025-01-29 12:08:22+01:00,2.0,1312.051513671875,75.08435821533203,3.016815185546875,3.15279507637024,2.2881882190704346,2.3009567260742188,2.4043099880218506,279.7178796768188,265.9855302810669,270.9656700134277,352.5710815429687,337.4627517700195,304.7793487548828,30.74774932861328,29.642608642578125,29.718748092651367,267.26032009124754,260.77236976623533,0.0080990314483642,0.007294412612915,484.4288940429688,482.0079650878906,21.715164184570312,20.57573699951172,202483.9878082276,1197387.5999450684,1179565.3343200684,1191162.0140075684,11.741942405700684,11.751708030700684,407348.5851287842,211181.6167831421,306.8614143371582,273.15,302.92870941162107,307.830549621582,6.864999771118164,34.41999816894531,29.88999938964844,0.0001481673685709,2981.720458984375,23.281259536743164,23.109838485717773,6.307199954986572,2.3768343925476074,2.7738873958587646,0.7631627321243286,0.8492684364318848,0.7523232698440552,3.777208805084229,271.9757385253906,-2.1943299770355225,672.576416015625,283.2958984375,2.541718006134033,1.2833694219589231,582.3796997070312,704.0635986328125,20.92,14.42
2025-01-29 12:08:24+01:00,2.0,1311.0545654296875,75.034423828125,3.025075435638428,3.1556220054626465,2.290058851242065,2.300140380859375,2.399402379989624,279.6978796958923,265.9655303001404,270.9656700134277,352.61108245849607,337.47275390625,304.7493499755859,30.717750549316406,29.64251708984375,29.718748092651367,267.26032009124754,260.77236976623533,0.0081060962677001,0.0073141736984252,484.4269714355469,481.9954223632813,21.717548370361328,20.342004776000977,201110.6967926025,1189208.8890075684,1176635.6468200684,1182983.3030700684,11.762694358825684,11.733397483825684,409545.8507537842,208618.1402206421,307.28134002685545,273.15,302.92870941162107,307.81054916381834,6.864999771118164,34.40999984741211,29.8799991607666,0.0001481165059407,2974.51220703125,23.22057342529297,23.68821144104004,6.307199954986572,2.325430154800415,2.7984297275543213,0.7753357291221619,0.8542612195014954,0.7493261694908142,3.6777889728546143,271.4294738769531,-2.1943299770355225,672.8624877929688,283.29754638671875,2.5426511764526367,1.2834452390670776,582.5185546875,704.1787719726562,20.92,14.42
2025-01-29 12:08:26+01:00,2.0,1312.25732421875,75.08969497680664,3.0198742151260376,3.1504207849502563,2.285935997962952,2.3095277547836304,2.399725794792176,279.6578797340393,265.9505301952362,270.9656700134277,352.61108245849607,337.49275436401365,304.7493499755859,30.717750549316406,29.645584106445312,29.71374797821045,267.26032009124754,260.77736988067625,0.0080872416496276,0.0073057813644409,484.4133758544922,481.9832000732422,21.75164222717285,20.365675926208496,199050.76622962952,1190063.3811950684,1179260.1585388184,1187072.6585388184,11.760863304138184,11.742552757263184,409789.9913787842,207519.5074081421,307.1142963409424,273.15,302.9237092971801,307.81054916381834,6.864999771118164,34.41999816894531,29.8799991607666,0.0001479130384657,3029.865234375,23.47986602783203,23.32876682281494,6.307199954986572,2.1412341594696045,2.7768388986587524,0.7757622003555298,0.8620275855064392,0.7497049272060394,3.74897575378418,271.1563262939453,-2.1943299770355225,672.9765625,283.2840118408203,2.5432496070861816,1.2834457159042358,582.5162963867188,,20.92,14.42
2025-01-29 12:08:28+01:00,2.0,1313.4600830078125,75.14496612548828,3.0146729946136475,3.145219564437866,2.281813144683838,2.3189151287078857,2.4000492095947266,279.61787977218626,265.935530090332,270.9656700134277,352.61108245849607,337.5127548217773,304.7493499755859,30.717750549316406,29.648651123046875,29.70874786376953,267.26032009124754,260.7823699951172,0.0080683870315551,0.0072973890304565,484.3997802734375,481.9709777832031,21.78573608398437,20.389347076416016,196990.8356666565,1190917.8733825684,1181884.6702575684,1191162.0140075684,11.759032249450684,11.751708030700684,410034.1320037842,206420.8745956421,306.9472526550293,273.15,302.91870918273924,307.81054916381834,6.872499942779541,34.45000076293945,29.89999961853028,0.0001480147637261,2983.099853515625,23.739158630371094,22.969322204589844,6.307199954986572,1.957038164138794,2.755248069763184,0.7761886715888977,0.8697939515113831,0.7500836849212646,3.820162534713745,270.8831787109375,-2.1943299770355225,673.0906372070312,283.2704772949219,2.5438480377197266,1.283446192741394,582.5140380859375,704.41796875,20.92,14.42
2025-01-29 12:08:30+01:00,2.0,1314.149658203125,75.307373046875,3.040489196777344,3.1387693881988525,2.2769863605499268,2.3162548542022705,2.391125202178955,279.57787981033323,265.8855303764343,270.9456700325012,352.64108123779295,337.52274932861326,304.7393497467041,30.72775077819824,29.637451171875,29.728748321533203,267.240320110321,260.7623704910278,0.0080559539794921,0.0073057355880737,484.435546875,481.9976196289063,21.74043655395508,20.70265388488769,197982.656955719,1200805.5686950684,1189208.8890075684,1178954.9827575684,11.744383811950684,11.728514671325684,413207.9601287842,211303.6870956421,307.21729507446287,273.15,302.91870918273924,307.830549621582,6.875,34.45000076293945,29.8799991607666,0.0001476078626844,3019.452880859375,23.53489875793457,23.832019805908203,6.307199954986572,2.1594460010528564,2.8458917140960693,0.7766301035881042,0.8612074255943298,0.7475370168685913,3.78289008140564,271.3611755371094,-2.1943299770355225,673.0266723632812,283.269287109375,2.541053771972656,1.2833353281021118,582.4520263671875,704.478271484375,20.92,14.42
2025-01-29 12:08:32+01:00,2.0,1311.9298095703125,75.2572021484375,3.0421000719070435,3.140326142311096,2.27743399143219,2.320404887199402,2.395328164100647,279.61787977218626,265.87553038597105,270.9456700325012,352.6610816955566,337.5377487182617,304.7393497467041,30.72775077819824,29.6375732421875,29.723748207092285,267.26032009124754,260.7623704910278,0.0080565524101257,0.0072982096672058,484.4407958984375,482.0119323730469,21.72422409057617,20.63719940185547,196876.3947486877,1198242.0921325684,1188903.7132263184,1179016.0179138184,11.745604515075684,11.732787132263184,406616.1632537842,203918.4331893921,307.0113395690918,273.15,302.91870918273924,307.830549621582,6.877500057220459,34.43000030517578,29.88999938964844,0.0001493881056043,3013.09033203125,23.61143970489502,23.607325553894043,6.307199954986572,2.0970436334609985,2.791929006576538,0.77532958984375,0.8646324276924133,0.7493543028831482,3.6892091035842896,271.88697814941406,-2.1943299770355225,673.1231689453125,283.2696533203125,2.541787624359131,1.2833056449890137,582.394775390625,,20.92,14.42
2025-01-29 12:08:34+01:00,2.0,1309.7099609375,75.20703125,3.043710947036743,3.14188289642334,2.277881622314453,2.324554920196533,2.399531126022339,279.6578797340393,265.8655303955078,270.9456700325012,352.6810821533203,337.55274810791013,304.7393497467041,30.72775077819824,29.6376953125,29.718748092651367,267.28032007217405,260.7623704910278,0.0080571508407592,0.0072906837463378,484.446044921875,482.0262451171875,21.708011627197266,20.57174491882324,195770.1325416565,1195678.6155700684,1188598.5374450684,1179077.0530700684,11.746825218200684,11.737059593200684,400024.3663787842,196533.1792831421,306.8053840637207,273.15,302.91870918273924,307.830549621582,6.867499828338623,34.43000030517578,29.8799991607666,0.0001485742696126,2985.41357421875,23.68798065185547,23.382631301879883,6.307199954986572,2.0346412658691406,2.737966299057007,0.7740290760993958,0.8680574297904968,0.7511715888977051,3.5955281257629395,272.41278076171875,-2.1943299770355225,673.2196655273438,283.27001953125,2.542521476745605,1.2832759618759155,582.3375244140625,704.2679443359375,20.92,14.42
2025-01-29 12:08:36+01:00,2.0,1311.8157958984375,75.21366882324219,3.027155876159668,3.1545236110687256,2.286576747894287,2.305660486221313,2.4026710987091064,279.6678799629211,265.8855303764343,270.93567004203794,352.6910766601562,337.5927490234375,304.7493499755859,30.74774932861328,29.63900756835937,29.70874786376953,267.240320110321,260.7323698043823,0.0080931396484375,0.0073209600448608,484.4346008300781,481.9857177734375,21.649837493896484,20.525606155395508,193633.9020729065,1191039.9436950684,1180419.8265075684,1186645.4124450684,11.732176780700684,11.754149436950684,402465.7726287842,200073.2183456421,307.1916793823242,273.15,302.8987087249756,307.830549621582,6.855000019073486,34.43000030517578,29.88999938964844,0.0001479130384657,3008.90771484375,23.39277458190918,23.413219451904297,6.307199954986572,2.433912754058838,2.77252459526062,0.7728898525238037,0.8602315783500671,0.7519007921218872,3.78289008140564,271.7709045410156,-2.1943299770355225,672.950439453125,283.269775390625,2.542346954345703,1.2833600044250488,582.5300903320312,704.3858642578125,20.92,14.42
2025-01-29 12:08:38+01:00,2.0,1312.5660400390625,75.17070770263672,3.029087781906128,3.155724287033081,2.2893426418304443,2.309201955795288,2.4057424068450928,279.6978796958923,265.8655303955078,270.93567004203794,352.7310775756836,337.60275115966795,304.7393497467041,30.717750549316406,29.639129638671875,29.718748092651367,267.28032007217405,260.7323698043823,0.0080933237075805,0.0072873926162719,484.4284057617188,482.0438537597656,21.65508270263672,20.730966567993164,198745.596408844,1197509.6702575684,1190063.3811950684,1188720.6077575684,11.728514671325684,11.724852561950684,406860.3038787842,205688.4527206421,306.92579498291013,273.15,302.8887084960937,307.80055084228513,6.839999675750732,34.41999816894531,29.8799991607666,0.0001469466145833,2989.818603515625,24.027502059936523,24.048513412475582,6.307199954986572,2.2510666847229004,2.7752485275268555,0.7837381362915039,0.8847225308418274,0.752551257610321,3.777208805084229,271.04705810546875,-2.1943299770355225,672.8567504882812,283.2664794921875,2.541243076324463,1.283239483833313,582.2650146484375,704.1870727539062,20.92,14.42
2025-01-29 12:08:40+01:00,2.0,1310.9540405273438,75.17567825317383,3.03787612915039,3.1619240045547485,2.2925409078598022,2.313671827316284,2.406562924385071,279.69287981987,265.8255304336548,270.93567004203794,352.74107971191404,337.6327499389648,304.7393497467041,30.732749938964844,29.63427734375,29.718748092651367,267.2703200817108,260.7223700523376,0.0081087832450866,0.0072979252338409,484.4412841796875,482.04286193847656,21.683692932128903,20.556135177612305,200843.67394447327,1198425.1976013184,1189819.2405700684,1185119.5335388184,11.738890647888184,11.738890647888184,403015.0890350342,208068.8238143921,306.91291847229,273.15,302.8787092208862,307.8155502319336,6.842499732971191,34.41999816894531,29.88999938964844,0.000147506137424,3019.853759765625,23.796676635742188,23.62963390350341,6.307199954986572,2.308959722518921,2.760928153991699,0.7822965085506439,0.8812991380691528,0.7548357248306274,3.7561498880386353,270.88999938964844,-2.209329962730408,673.0281066894531,283.2533416748047,2.5429017543792725,1.28321373462677,582.2990112304688,,20.92,14.42
2025-01-29 12:08:42+01:00,2.0,1309.342041015625,75.18064880371094,3.0466644763946533,3.168123722076416,2.29573917388916,2.3181416988372803,2.407383441925049,279.68787994384763,265.78553047180174,270.93567004203794,352.7510818481445,337.6627487182617,304.7393497467041,30.74774932861328,29.629425048828125,29.718748092651367,267.26032009124754,260.71237030029295,0.0081242427825927,0.0073084578514099,484.45416259765625,482.0418701171875,21.712303161621094,20.381303787231445,202941.7514801025,1199340.7249450684,1189575.0999450684,1181518.4593200684,11.749266624450684,11.752928733825684,399169.8741912842,210449.1949081421,306.9000419616699,273.15,302.8687099456787,307.830549621582,6.840000152587891,34.45000076293945,29.89999961853028,0.0001469974941677,2997.872314453125,23.56585121154785,23.21075439453125,6.307199954986572,2.3668527603149414,2.746607780456543,0.7808548808097839,0.8778757452964783,0.7571201920509338,3.735090970993042,270.7329406738281,-2.224329948425293,673.199462890625,283.2402038574219,2.544560432434082,1.283187985420227,582.3330078125,704.667236328125,20.92,14.42
2025-01-29 12:08:44+01:00,2.0,1311.376708984375,75.18363189697266,3.026881694793701,3.167631149291992,2.2955002784729004,2.3078255653381348,2.415138959884644,279.70787992477415,265.7655304908752,270.9256700515747,352.7710784912109,337.62274780273435,304.72934951782224,30.72775077819824,29.635772705078125,29.68874931335449,267.26032009124754,260.6823705673217,0.0081198854446411,0.0072862925529479,484.43841552734375,482.0750732421875,21.674156188964844,20.66688346862793,197524.893283844,1194824.1233825684,1187499.9046325684,1181274.3186950684,11.763915061950684,11.772459983825684,406372.0226287842,203369.1167831421,306.92579498291013,273.15,302.8687099456787,307.830549621582,6.845000267028809,34.43000030517578,29.8799991607666,0.0001468957519531,3062.6142578125,23.811744689941406,22.88924789428711,6.307199954986572,2.07479190826416,2.7654800415039062,0.7789852619171143,0.8784424662590027,0.7561055421829224,3.7353594303131104,271.2109375,-2.224329948425293,673.3497314453125,283.2419128417969,2.5423617362976074,1.2830634117126465,582.22705078125,704.3475341796875,20.92,14.42
2025-01-29 12:08:46+01:00,2.0,1310.4141845703125,75.29551696777344,3.031068086624145,3.1719064712524414,2.293863534927368,2.31481671333313,2.4191343784332275,279.6578797340393,265.78553047180174,270.9256700515747,352.7810806274414,337.6627487182617,304.7393497467041,30.72775077819824,29.64208984375,29.70874786376953,267.26032009124754,260.6823705673217,0.008126311302185,0.0072865552902221,484.43365478515625,481.984619140625,21.627426147460938,20.387256622314453,198593.008518219,1188232.3265075684,1187621.9749450684,1185790.9202575684,11.744383811950684,11.766356468200684,416992.1398162842,216064.4292831421,307.2386421203613,273.15,302.8787101745605,307.81054916381834,6.847499847412109,34.45000076293945,29.88999938964844,0.0001472009446885,2995.380859375,23.33222198486328,24.391944885253903,6.307199954986572,2.36970329284668,2.8243229389190674,0.7559363842010498,0.8500842452049255,0.7598181366920471,3.772889852523804,272.6312866210937,-2.224329948425293,673.0778198242188,283.26806640625,2.542442798614502,1.2832978963851929,582.3545532226562,704.5962524414062,20.92,14.42
2025-01-29 12:08:48+01:00,2.0,1311.1696166992188,75.22820281982422,3.026944875717163,3.167324185371399,2.292271494865417,2.3100101947784424,2.415520548820496,279.6378797531128,265.795530462265,270.9306700468063,352.7910789489746,337.67275085449216,304.744349861145,30.73775005340576,29.64208984375,29.723748207092285,267.26032009124754,260.667370223999,0.0081173048019409,0.0072984669208526,484.4226837158203,482.008056640625,21.667957305908203,20.464762687683105,197257.86447525024,1187927.1507263184,1183410.5491638184,1181762.5999450684,11.744383811950684,11.745604515075684,411254.8351287842,210082.9839706421,306.9465049743652,273.15,302.8737100601196,307.80055084228513,6.84499979019165,34.43000030517578,29.89999961853028,0.0001469974941677,3011.5771484375,23.45934009552002,24.071309089660645,6.307199954986572,2.312531352043152,2.7962645292282104,0.7644214928150177,0.859896719455719,0.7581987380981445,3.7339909076690674,272.7610321044922,-2.23432993888855,673.1393127441406,283.2537536621094,2.5428154468536377,1.283239245414734,582.3286437988281,,20.92,14.42
2025-01-29 12:08:50+01:00,2.0,1311.925048828125,75.160888671875,3.0228216648101807,3.1627418994903564,2.290679454803467,2.305203676223755,2.411906719207764,279.61787977218626,265.80553045272825,270.93567004203794,352.8010772705078,337.68275299072263,304.7493499755859,30.74774932861328,29.64208984375,29.73874855041504,267.26032009124754,260.65236988067625,0.0081082983016967,0.0073103785514831,484.4117126464844,482.031494140625,21.70848846435547,20.54226875305176,195922.7204322815,1187621.9749450684,1179199.1233825684,1177734.2796325684,11.744383811950684,11.724852561950684,405517.5304412842,204101.5386581421,306.6543678283691,273.15,302.8687099456787,307.790552520752,6.842499732971191,34.43000030517578,29.90999984741211,0.0001466923014322,3057.408203125,23.58645820617676,23.750673294067383,6.307199954986572,2.255359411239624,2.768206119537353,0.7729066014289856,0.8697091937065125,0.7565793395042419,3.695091962814331,272.8907775878906,-2.244329929351806,673.2008056640625,283.23944091796875,2.543188095092773,1.283180594444275,582.302734375,704.6439819335938,20.92,14.42
2025-01-29 12:08:52+01:00,2.0,1309.7119140625,75.00497436523438,3.0134198665618896,3.1619348526000977,2.291229486465454,2.3023269176483154,2.4157960414886475,279.6478799819946,265.8255304336548,270.93567004203794,352.84107818603513,337.7127517700195,304.70934906005857,30.74774932861328,29.6485595703125,29.718748092651367,267.2203201293945,260.6323703765869,0.0081082983016967,0.0073103785514831,484.4117126464844,482.0706787109375,21.70848846435547,20.626821517944336,202483.9878082276,1194702.0530700684,1183471.5843200684,1191284.0843200684,11.722411155700684,11.705321311950684,398071.2413787842,210327.1245956421,307.1361030578613,273.15,302.8787101745605,307.790552520752,6.845000267028809,34.41999816894531,29.89999961853028,0.0001469466145833,3026.43896484375,23.69965171813965,23.40353202819824,6.307199954986572,2.2052340507507324,2.755248069763184,0.7774505615234375,0.8754180073738098,0.7574954628944397,3.7499306201934814,272.50836181640625,-2.224329948425293,673.1643676757812,283.2110595703125,2.542616367340088,1.283072590827942,582.28662109375,704.53759765625,20.92,14.42
2025-01-29 12:08:54+01:00,2.0,1311.470703125,75.09872436523438,3.024641513824463,3.1700375080108643,2.294222116470337,2.301272392272949,2.4194536209106445,279.61787977218626,265.85553016662595,270.8956700801849,352.84107818603513,337.7127517700195,304.72934951782224,30.72775077819824,29.638641357421875,29.718748092651367,267.240320110321,260.62237014770506,0.0081175508499145,0.0072928385734558,484.4412841796875,482.0970764160156,21.670818328857425,20.58244132995605,201263.2846832276,1206054.5921325684,1190551.6624450684,1187866.1155700684,11.729735374450684,11.734618186950684,402221.6320037842,208007.7886581421,307.0974754333496,273.15,302.8887084960937,307.80055084228513,6.847499847412109,34.43000030517578,29.939998626708984,0.0001475570000542,2993.06689453125,23.658918380737305,23.20075416564941,6.307199954986572,2.0932583808898926,2.6617653369903564,0.7671951651573181,0.87653648853302,0.7604402899742126,3.7569692134857178,273.2048645019531,-2.2643299102783203,673.6467895507812,283.1302795410156,2.543550491333008,1.2829065322875977,582.3944091796875,705.1500244140625,20.92,14.42
2025-01-29 12:08:56+01:00,2.0,1311.59521484375,75.2580337524414,3.033031702041626,3.164351224899292,2.2907497882843018,2.3176300525665283,2.417975187301636,279.6378797531128,265.8855303764343,270.88567008972166,352.871076965332,337.7627548217773,304.72934951782224,30.74774932861328,29.64813232421875,29.70874786376953,267.26032009124754,260.6123699188232,0.0081055965423584,0.0072970876693725,484.4126586914063,482.049560546875,21.703243255615234,20.46221351623535,200118.87550354004,1182250.8811950684,1180419.8265075684,1190429.5921325684,11.763915061950684,11.766356468200684,404663.0382537842,202758.7652206421,306.701830291748,273.15,302.8787101745605,307.81054916381834,6.842499732971191,34.41999816894531,29.92999839782715,0.0001468957519531,2947.1025390625,23.771203994750977,23.71990394592285,6.307199954986572,2.1407432556152344,2.8243229389190674,0.7750418782234192,0.8767145276069641,0.7585272789001465,3.841953992843628,271.2655944824219,-2.224329948425293,673.5552978515625,283.2122497558594,2.5454211235046387,1.283116340637207,582.3976440429688,704.8643798828125,20.92,14.42
2025-01-29 12:08:58+01:00,2.0,1312.4066772460938,75.2258529663086,3.031457781791687,3.155037999153137,2.282674789428711,2.317448377609253,2.4119186401367188,279.6628798484802,265.87553038597105,270.8906700849533,352.8860801696777,337.7577537536621,304.7193492889404,30.73775005340576,29.64448547363281,29.70874786376953,267.26032009124754,260.62237014770506,0.0080806775093078,0.0072942636013031,484.4214782714844,482.0620880126953,21.67367935180664,20.47744941711425,199317.79503822327,1190185.4515075684,1187377.8343200684,1184875.3929138184,11.753539085388184,11.752928733825684,405700.6359100342,204040.5035018921,306.7751811981201,273.15,302.8837093353271,307.80555000305174,6.854999542236328,34.45000076293945,29.959999084472656,0.0001465905761718,3009.21923828125,23.405492782592773,23.32462406158448,6.307199954986572,2.350078701972961,2.7661452293396,0.7672146558761597,0.8623117208480835,0.7573769688606262,3.7562174797058105,271.4909210205078,-2.2393299341201782,673.6023254394531,283.18385314941406,2.5448490381240845,1.283090353012085,582.29833984375,,20.92,14.42
2025-01-29 12:09:00+01:00,2.0,1313.2181396484375,75.19367218017578,3.029883861541748,3.1457247734069824,2.27459979057312,2.317266702651977,2.4058620929718018,279.68787994384763,265.8655303955078,270.8956700801849,352.9010833740234,337.75275268554685,304.70934906005857,30.72775077819824,29.640838623046875,29.70874786376953,267.26032009124754,260.6323703765869,0.0080557584762573,0.0072914395332336,484.4302978515625,482.0746154785156,21.644115447998047,20.492685317993164,198516.7145729065,1198120.0218200684,1194335.8421325684,1179321.1936950684,11.743163108825684,11.739500999450684,406738.2335662842,205322.2417831421,306.84853210449216,273.15,302.8887084960937,307.80055084228513,6.859999656677246,34.41999816894531,30.0,0.0001461836581759,2950.70703125,23.03978157043457,22.929344177246094,6.307199954986572,2.5594141483306885,2.707967519760132,0.7593874335289001,0.8479089140892029,0.756226658821106,3.670480966567993,271.7162475585937,-2.2543299198150635,673.6493530273438,283.15545654296875,2.5442769527435303,1.283064365386963,582.1990356445312,704.8460083007812,20.92,14.42
2025-01-29 12:09:02+01:00,2.0,1311.40478515625,75.24295043945312,3.045149564743042,3.183849811553955,2.30018949508667,2.303472757339477,2.4175732135772705,279.70787992477415,265.85553016662595,270.88567008972166,352.9010833740234,337.7827514648437,304.70934906005857,30.717750549316406,29.656005859375,29.718748092651367,267.240320110321,260.62237014770506,0.0081476879119873,0.0073311209678649,484.4036254882813,482.1102600097656,21.72231674194336,20.417755126953125,194396.8415260315,1195312.4046325684,1192382.7171325684,1198608.3030700684,11.739500999450684,11.738280296325684,409057.5695037842,199340.7964706421,306.9515480041504,273.15,302.8687099456787,307.81054916381834,6.875,34.43000030517578,30.01000022888184,0.0001459802076551,2955.9130859375,23.853736877441406,22.53034210205078,6.307199954986572,2.20224928855896,2.717967748641968,0.7589042782783508,0.8506380319595337,0.7601909041404724,3.64316725730896,272.0030517578125,-2.2643299102783203,673.8690185546875,283.1017761230469,2.5469539165496826,1.2827962636947632,582.4625244140625,705.18212890625,20.92,14.42
2025-01-29 12:09:04+01:00,2.0,1311.8079833984375,75.2703857421875,3.015202522277832,3.180372714996338,2.3011441230773926,2.301029920578003,2.4270782470703125,279.73787965774534,265.8655303955078,270.88567008972166,352.9510787963867,337.80274810791013,304.70934906005857,30.72775077819824,29.656005859375,29.718748092651367,267.26032009124754,260.6123699188232,0.0081476879119873,0.0073311209678649,484.4036254882813,482.0442810058594,21.72231674194336,20.44820213317871,200576.63917541504,1197997.9515075684,1187866.1155700684,1176147.3655700684,11.751708030700684,11.728514671325684,413330.0304412842,208373.9995956421,306.59396209716795,273.15,302.8687099456787,307.81054916381834,6.880000114440918,34.45000076293945,30.0,0.0001460310702853,2982.8330078125,23.24159812927246,23.802579879760746,6.307199954986572,2.5594141483306885,2.7509281635284424,0.7687674760818481,0.8635969161987305,0.7619106769561768,3.8190107345581055,271.456787109375,-2.2643299102783203,673.6334228515625,283.1586608886719,2.5451343059539795,1.2830160856246948,582.4683227539062,704.9817504882812,20.92,14.42
2025-01-29 12:09:06+01:00,2.0,1310.660400390625,75.21873474121094,3.0253231525421143,3.1784729957580566,2.301530599594116,2.3041486740112305,2.420790910720825,279.79788007736204,265.85553016662595,270.8756700992584,352.97108306884763,337.83275451660154,304.70934906005857,30.74774932861328,29.6453857421875,29.68874931335449,267.240320110321,260.62237014770506,0.0081371192932128,0.0073024296760559,484.4198303222656,482.0240173339844,21.675586700439453,20.33089828491211,201721.0483551025,1192138.5765075684,1183349.5140075684,1184814.3577575684,11.752928733825684,11.739500999450684,404174.7570037842,210449.1949081421,306.99875869750974,273.15,302.8687099456787,307.830549621582,6.88499927520752,34.43000030517578,30.01000022888184,0.0001458276028103,3078.321044921875,24.092086791992188,23.628210067749023,6.307199954986572,1.802566409111023,2.7854785919189453,0.7781780362129211,0.8911755681037903,0.7609987854957581,3.721036434173584,270.28228759765625,-2.2643299102783203,673.7738647460938,283.15985107421875,2.54593563079834,1.2831692695617676,582.3857421875,705.1692504882812,20.92,14.42
2025-01-29 12:09:08+01:00,2.0,1311.1908569335938,75.24161911010742,3.0182524919509888,3.170516848564148,2.294152975082397,2.2980765104293823,2.4139574766159058,279.8228799343109,265.8605302810669,270.8756700992584,352.9910835266113,337.84275283813474,304.7193492889404,30.7527494430542,29.64556884765625,29.69874858856201,267.2503201007843,260.627370262146,0.0081157674789428,0.007298451423645,484.4212493896485,482.0242462158203,21.70705795288086,20.369303703308105,198783.73742103577,1190429.5921325684,1186401.2718200684,1183837.7952575684,11.759642601013184,11.746825218200684,408630.3234100342,206359.8394393921,307.0309490203857,273.15,302.8737100601196,307.830549621582,6.885000228881836,34.41999816894531,30.0,0.000145522427029,2955.8681640625,23.67196273803711,23.5364637374878,6.307199954986572,2.157485544681549,2.76684308052063,0.7708314955234528,0.870489090681076,0.7589158713817596,3.754122734069824,270.61004638671875,-2.259329915046692,673.8192749023438,283.1577911376953,2.546278715133667,1.2830392718315125,582.3255615234375,,20.92,14.42
2025-01-29 12:09:10+01:00,2.0,1311.7213134765625,75.2645034790039,3.011181831359864,3.16256070137024,2.2867753505706787,2.292004346847534,2.4071240425109863,279.84787979125974,265.8655303955078,270.8756700992584,353.011083984375,337.85275115966795,304.72934951782224,30.75774955749512,29.645751953125,29.70874786376953,267.26032009124754,260.6323703765869,0.0080944156646728,0.0072944731712341,484.4226684570313,482.02447509765625,21.738529205322266,20.4077091217041,195846.426486969,1188720.6077575684,1189453.0296325684,1182861.2327575684,11.766356468200684,11.754149436950684,413085.8898162842,202270.4839706421,307.0631393432617,273.15,302.8787101745605,307.830549621582,6.879999160766602,34.41999816894531,30.01000022888184,0.0001459293450249,3019.675537109375,23.25183868408203,23.44471740722656,6.307199954986572,2.512404680252075,2.7482075691223145,0.7634849548339844,0.8498026132583618,0.7568329572677612,3.787209033966065,270.93780517578125,-2.2543299198150635,673.8646850585938,283.1557312011719,2.546621799468994,1.282909274101257,582.265380859375,705.259521484375,20.92,14.42
2025-01-29 12:09:12+01:00,2.0,1310.664306640625,75.12987518310547,2.9862637519836426,3.1913156509399414,2.308617115020752,2.2774360179901123,2.4338161945343018,279.8778800010681,265.83553018569944,270.88567008972166,353.011083984375,337.87274780273435,304.72934951782224,30.74774932861328,29.6429443359375,29.70874786376953,267.240320110321,260.65236988067625,0.0081687297821044,0.007313633441925,484.4288940429688,482.0103759765625,21.6970443725586,20.266477584838867,191573.965549469,1198120.0218200684,1177490.1390075684,1181640.5296325684,11.738280296325684,11.724852561950684,405395.4601287842,197875.9527206421,307.1532539367676,273.15,302.8687099456787,307.80055084228513,6.8899993896484375,34.41999816894531,30.0,0.0001469466145833,3019.853515625,23.854034423828125,23.292221069335938,6.307199954986572,2.031714916229248,2.730929613113404,0.7722361087799072,0.8853850364685059,0.7657191157341003,3.7180657386779785,271.1836242675781,-2.2643299102783203,674.0043334960938,283.2144775390625,2.547404766082764,1.2831976413726809,582.3577270507812,705.3499755859375,20.92,14.42
2025-01-29 12:09:14+01:00,2.0,1310.9051513671875,75.25546264648438,2.995482444763184,3.170229196548462,2.2923381328582764,2.288197755813598,2.417443990707397,279.8878797531128,265.9155301094055,270.8756700992584,353.0510772705078,337.8927520751953,304.7393497467041,30.74774932861328,29.647247314453125,29.68874931335449,267.26032009124754,260.6323703765869,0.0081150951385498,0.0073087940216064,484.4307861328125,482.0552673339844,21.729469299316406,20.3762149810791,201110.6967926025,1192260.6468200684,1184326.0765075684,1174194.2405700684,11.756590843200684,11.752928733825684,402709.9132537842,209106.4214706421,306.576700592041,273.15,302.8687099456787,307.80055084228513,6.880000114440918,34.41999816894531,30.01999855041504,0.0001457767401801,3017.76220703125,23.080097198486328,23.191049575805664,6.307199954986572,2.4582388401031494,2.7984297275543213,0.7594649195671082,0.8547012209892273,0.7613741755485535,3.807207584381104,270.6783142089844,-2.2643299102783203,673.7864379882812,283.128173828125,2.5462236404418945,1.2831045389175415,582.2293090820312,705.2318115234375,20.92,14.42
2025-01-29 12:09:16+01:00,2.0,1307.090576171875,75.14404296875,3.0057623386383057,3.1669204235076904,2.2900164127349854,2.2954635620117188,2.4185378551483154,279.95787992477415,265.9055303573608,270.88567008972166,353.0510772705078,337.9127487182617,304.72934951782224,30.72775077819824,29.647247314453125,29.718748092651367,267.240320110321,260.65236988067625,0.0081046848297119,0.0072793712615966,484.45892333984375,482.0902404785156,21.71850204467773,20.482833862304688,193252.432346344,1184081.9358825684,1181518.4593200684,1183837.7952575684,11.743163108825684,11.757811546325684,410400.3429412842,199462.8667831421,307.18313827514646,273.15,302.8687099456787,307.80055084228513,6.869999885559082,34.41999816894531,30.01000022888184,0.0001461327955457,2996.715576171875,23.21159744262696,23.82258033752441,6.307199954986572,2.265305280685425,2.703386783599853,0.7596393823623657,0.8592211008071899,0.7620036602020264,3.79448127746582,269.81793212890625,-2.2643299102783203,673.8031616210938,283.12908935546875,2.54555344581604,1.282865047454834,582.403076171875,705.1375732421875,20.92,14.42
2025-01-29 12:09:18+01:00,2.0,1309.398193359375,75.08537292480469,3.0198261737823486,3.165503740310669,2.288915634155273,2.3022894859313965,2.4133529663085938,279.9278797149658,265.9155301094055,270.90567007064817,353.06107940673826,337.9127487182617,304.72934951782224,30.72775077819824,29.646728515625,29.73874855041504,267.26032009124754,260.6623701095581,0.0081046848297119,0.0072793712615966,484.45892333984375,482.1148681640625,21.71850204467773,20.63787841796875,198898.184299469,1187255.7640075684,1179565.3343200684,1172729.3968200684,11.741942405700684,11.749266624450684,407348.5851287842,206542.9449081421,306.89575042724607,273.15,302.8787101745605,307.81054916381834,6.864999771118164,34.43000030517578,30.03999900817871,0.0001461836581759,3020.5654296875,23.12032127380371,23.957172393798828,6.307199954986572,2.5166800022125244,2.729323387145996,0.7629954814910889,0.8541686534881592,0.7592876553535461,3.777208805084229,269.5038146972656,-2.274329900741577,673.57763671875,283.1277160644531,2.5438232421875,1.2828140258789062,582.25830078125,704.9824829101562,20.92,14.42
2025-01-29 12:09:20+01:00,2.0,1308.5184936523438,75.0588493347168,3.023281931877136,3.152240037918091,2.278295516967773,2.299854159355164,2.404178023338318,279.92287983894346,265.9155301094055,270.8956700801849,353.0660804748535,337.9277519226074,304.7343496322632,30.72775077819824,29.640106201171875,29.73374843597412,267.240320110321,260.6573699951172,0.0080673012733459,0.0072819344997406,484.4634552001953,482.0808868408203,21.717309951782227,20.49361896514893,196342.33713150024,1182922.2679138184,1184020.9007263184,1173705.9593200684,11.740721702575684,11.757201194763184,409240.6749725342,207580.5425643921,306.7750591278076,273.15,302.8787101745605,307.80555000305174,6.857500076293945,34.43000030517578,30.01999855041504,0.0001455732896592,2955.73486328125,23.090142250061035,23.705945014953613,6.307199954986572,2.491018295288086,2.755924105644226,0.7691982090473175,0.8613295555114746,0.756100207567215,3.7930039167404175,269.8247528076172,-2.2693299055099487,673.8218994140625,283.14186096191406,2.5456045866012573,1.282866656780243,582.2409057617188,,20.92,14.42
2025-01-29 12:09:22+01:00,2.0,1307.6387939453125,75.0323257446289,3.026737689971924,3.1389763355255127,2.267675399780273,2.2974188327789307,2.395003080368042,279.9178799629211,265.9155301094055,270.88567008972166,353.0710815429687,337.9427551269531,304.7393497467041,30.72775077819824,29.63348388671875,29.728748321533203,267.2203201293945,260.65236988067625,0.0080299177169799,0.0072844977378845,484.4679870605469,482.0469055175781,21.71611785888672,20.3493595123291,193786.4899635315,1178588.7718200684,1188476.4671325684,1174682.5218200684,11.739500999450684,11.765135765075684,411132.7648162842,208618.1402206421,306.6543678283691,273.15,302.8787101745605,307.80055084228513,6.852499961853027,34.41999816894531,30.01999855041504,0.0001454207017686,2952.931396484375,23.05996322631836,23.4547176361084,6.307199954986572,2.4653565883636475,2.782524824142456,0.7754009366035461,0.86849045753479,0.7529127597808838,3.8087990283966064,270.14569091796875,-2.2643299102783203,674.066162109375,283.156005859375,2.547385931015014,1.2829192876815796,582.2235107421875,705.47900390625,20.92,14.42
