_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:09:24+01:00,2.0,1312.269287109375,75.22552490234375,3.004502296447754,3.150672197341919,2.277574300765991,2.288465976715088,2.399800539016724,279.9278797149658,265.9155301094055,270.8956700801849,353.09107818603513,337.9427551269531,304.7393497467041,30.72775077819824,29.65216064453125,29.70874786376953,267.26032009124754,260.62237014770506,0.0080681781768798,0.0072969245910644,484.4088439941406,482.0447082519531,21.639347076416016,20.332529067993164,197906.3630104065,1189819.2405700684,1179077.0530700684,1178832.9124450684,11.756590843200684,11.744383811950684,409912.0616912842,205810.5230331421,307.174600982666,273.15,302.8887084960937,307.830549621582,6.862500190734863,34.45000076293945,30.01000022888184,0.0001455732896592,3015.58203125,22.919321060180664,22.81924629211425,6.307199954986572,2.526596784591675,2.756608009338379,0.7598962783813477,0.8431440591812134,0.7556425929069519,3.705092191696167,271.1289978027344,-2.274329900741577,673.9429931640625,283.2125244140625,2.5463342666625977,1.2831263542175293,582.26123046875,705.4064331054688,20.92,14.42
2025-01-29 12:09:26+01:00,2.0,1310.6280517578125,75.17062377929688,3.0259125232696533,3.1723334789276123,2.2934441566467285,2.3091487884521484,2.420886278152466,279.9078797340393,265.9155301094055,270.8756700992584,353.11108245849607,337.9627517700195,304.69934883117674,30.72775077819824,29.64007568359375,29.70874786376953,267.26032009124754,260.62237014770506,0.0081133556365966,0.0072910599708557,484.4508056640625,482.0130310058594,21.739959716796875,20.41958808898925,195464.9567604065,1182250.8811950684,1176757.7171325684,1183959.8655700684,11.744383811950684,11.774901390075684,400878.8585662842,201782.2027206421,306.68025436401365,273.15,302.8887084960937,307.830549621582,6.872499465942383,34.45000076293945,30.01999855041504,0.0001455732896592,2990.70849609375,23.97783660888672,23.936843872070312,6.307199954986572,2.0330958366394043,2.726609230041504,0.7723771333694458,0.8844280242919922,0.7624378800392151,3.708065509796143,271.6343078613281,-2.2643299102783203,674.2156982421875,283.2142639160156,2.5463638305664062,1.283192157745361,582.4592895507812,705.3966674804688,20.92,14.42
2025-01-29 12:09:28+01:00,2.0,1311.18115234375,75.085205078125,2.995482444763184,3.142695903778076,2.273338794708252,2.2920117378234863,2.394921064376831,279.8878797531128,265.9155301094055,270.8756700992584,353.14108123779295,337.9827484130859,304.70934906005857,30.74774932861328,29.657501220703125,29.718748092651367,267.240320110321,260.62237014770506,0.0080442562103271,0.0073036456108093,484.384521484375,482.0464782714844,21.66271209716797,20.232812881469727,197906.3630104065,1201782.1311950684,1186035.0608825684,1176635.6468200684,11.749266624450684,11.744383811950684,406249.9523162842,202270.4839706421,306.9558395385742,273.15,302.8887084960937,307.830549621582,6.877500057220459,34.41999816894531,30.06999969482422,0.0001458276028103,3010.954345703125,23.802579879760746,23.823442459106445,6.307199954986572,1.929562330245972,2.752526044845581,0.7717551589012146,0.8599532246589661,0.7532984018325806,3.73103666305542,272.9044189453125,-2.274329900741577,674.114013671875,283.2148742675781,2.547258853912353,1.2832123041152954,582.4348754882812,705.70166015625,20.92,14.42
2025-01-29 12:09:30+01:00,2.0,1310.6107177734375,75.13094329833984,3.009450912475586,3.143182158470154,2.2724322080612183,2.298392176628113,2.3956801891326904,279.90287985801695,265.895530128479,270.86567010879514,353.1610816955566,337.9927505493164,304.7193492889404,30.73775005340576,29.657501220703125,29.718748092651367,267.2503201007843,260.62237014770506,0.0080442562103271,0.0073036456108093,484.384521484375,482.060775756836,21.66271209716797,20.21636009216309,199050.76622962952,1199218.6546325684,1184997.4632263184,1179687.4046325684,11.749266624450684,11.748045921325684,406433.0577850342,205017.0660018921,307.03738632202146,273.15,302.8887084960937,307.8205493927002,6.889999866485596,34.41999816894531,30.03999900817871,0.0001462345208062,3008.7294921875,23.49686622619629,23.396559715271,6.307199954986572,2.2238065004348755,2.743887782096863,0.7661033272743225,0.8553654551506042,0.7545483410358429,3.760600209236145,272.5288543701172,-2.274329900741577,674.1891479492188,283.1858825683594,2.547741651535034,1.2830822467803955,582.3283996582031,,20.92,14.42
2025-01-29 12:09:32+01:00,2.0,1310.040283203125,75.17668151855469,3.0234193801879883,3.1436684131622314,2.271525621414185,2.30477261543274,2.39643931388855,279.9178799629211,265.87553014755247,270.8556701183319,353.1810821533203,338.00275268554685,304.72934951782224,30.72775077819824,29.657501220703125,29.718748092651367,267.26032009124754,260.62237014770506,0.0080442562103271,0.0073036456108093,484.384521484375,482.0750732421875,21.66271209716797,20.199907302856445,200195.1694488525,1196655.1780700684,1183959.8655700684,1182739.1624450684,11.749266624450684,11.751708030700684,406616.1632537842,207763.6480331421,307.1189331054687,273.15,302.8887084960937,307.81054916381834,6.904999732971191,34.40999984741211,30.049999237060547,0.0001460310702853,3007.66162109375,23.19115257263184,22.969676971435547,6.307199954986572,2.51805067062378,2.7352495193481445,0.7604514956474304,0.8507776856422424,0.7557982802391052,3.79016375541687,272.1532897949219,-2.274329900741577,674.2642822265625,283.1568908691406,2.548224449157715,1.2829521894454956,582.221923828125,705.7527465820312,20.92,14.42
2025-01-29 12:09:34+01:00,2.0,1310.8883056640625,75.15583801269531,2.982424736022949,3.157313823699951,2.284348964691162,2.270658493041992,2.4038095474243164,279.8578800201416,265.8655303955078,270.8756700992584,353.1910766601562,338.05274810791013,304.72934951782224,30.74774932861328,29.651275634765625,29.728748321533203,267.2203201293945,260.6123699188232,0.008081428527832,0.0073056268692016,484.4164733886719,482.0260009765625,21.68893814086914,20.74167251586914,201568.4604644776,1200561.4280700684,1177612.2093200684,1187377.8343200684,11.754149436950684,11.746825218200684,410766.5538787842,211059.5464706421,307.1916793823242,273.15,302.8987087249756,307.830549621582,6.912499904632568,34.41999816894531,30.01999855041504,0.0001457767401801,3012.2001953125,24.060619354248047,23.4858512878418,6.307199954986572,1.9109257459640503,2.7352495193481445,0.7805691361427307,0.885518491268158,0.7562374472618103,3.844894170761109,273.1092834472656,-2.274329900741577,673.9304809570312,283.24285888671875,2.543074369430542,1.2832207679748535,582.3056030273438,705.071533203125,20.92,14.42
2025-01-29 12:09:36+01:00,2.0,1314.3206787109375,75.28925323486328,2.995483636856079,3.162959814071656,2.2867727279663086,2.2901127338409424,2.410240650177002,279.8578800201416,265.85553016662595,270.8756700992584,353.1910766601562,338.02274932861326,304.7393497467041,30.72775077819824,29.648223876953125,29.718748092651367,267.26032009124754,260.6023696899414,0.0080961627960205,0.0072916097640991,484.4298400878906,482.0148010253906,21.75521850585937,20.34550094604492,199966.28761291504,1205078.0296325684,1195190.3343200684,1189941.3108825684,11.734618186950684,11.766356468200684,413452.1007537842,207885.7183456421,307.20021667480466,273.15,302.91870918273924,307.830549621582,6.90749979019165,34.41999816894531,30.01999855041504,0.0001455732896592,3018.29638671875,23.45489883422852,22.83926010131836,6.307199954986572,2.1307430267333984,2.77252459526062,0.7656283974647522,0.8665320873260498,0.762810230255127,3.7987987995147705,271.7162475585937,-2.274329900741577,673.91552734375,283.2415771484375,2.546245813369751,1.283299684524536,582.1201171875,705.5895385742188,20.92,14.42
2025-01-29 12:09:38+01:00,2.0,1313.97509765625,75.19689178466797,2.995482444763184,3.168095827102661,2.2910897731781006,2.2672271728515625,2.415055751800537,279.7778800964355,265.83553018569944,270.8756700992584,353.2310775756836,338.05274810791013,304.7493499755859,30.74774932861328,29.6495361328125,29.728748321533203,267.28032007217405,260.6123699188232,0.0081099672317504,0.0073050575256347,484.4040832519531,481.984619140625,21.74663543701172,20.31561088562012,197143.4235572815,1198120.0218200684,1190429.5921325684,1181640.5296325684,11.748045921325684,11.721190452575684,404785.1085662842,203124.9761581421,307.4775909423828,273.15,302.92870941162107,307.8405517578125,6.909999847412109,34.43000030517578,30.03999900817871,0.0001460310702853,2898.468505859375,23.75201988220215,24.332395553588867,6.307199954986572,2.1823415756225586,2.8245179653167725,0.774253249168396,0.8781240582466125,0.75909024477005,3.829010963439941,270.93780517578125,-2.294329881668091,673.883544921875,283.24127197265625,2.546612501144409,1.2833067178726196,582.380859375,705.7069091796875,20.92,14.42
2025-01-29 12:09:40+01:00,2.0,1312.89404296875,75.18781661987305,2.990873098373413,3.168732762336731,2.2904707193374634,2.274381637573242,2.4163849353790283,279.74288001060484,265.83553018569944,270.8756700992584,353.24107971191404,338.05274810791013,304.744349861145,30.74774932861328,29.649154663085938,29.723748207092285,267.2703200817108,260.6073698043823,0.0081074128150939,0.0072949001789093,484.416244506836,482.0011444091797,21.765708923339844,20.37801170349121,196227.8962135315,1199706.9358825684,1194335.8421325684,1182006.7405700684,11.751097679138184,11.748656272888184,403808.5460662842,199707.0074081421,307.1565879821777,273.15,302.9387096405029,307.83555068969724,6.909999847412109,34.41999816894531,30.049999237060547,0.0001451155090332,3023.146484375,23.69058990478516,23.59584045410156,6.422399997711182,2.1436338424682617,2.7964744567871094,0.7745191752910614,0.8807189166545868,0.7608073949813843,3.76637613773346,270.9173278808594,-2.294329881668091,674.0854797363281,283.2415008544922,2.5462646484375,1.2833280563354492,582.3569030761719,,20.92,14.42
2025-01-29 12:09:42+01:00,2.0,1311.81298828125,75.17874145507812,2.9862637519836426,3.169369697570801,2.289851665496826,2.281536102294922,2.4177141189575195,279.70787992477415,265.83553018569944,270.8756700992584,353.2510818481445,338.05274810791013,304.7393497467041,30.74774932861328,29.64877319335937,29.718748092651367,267.26032009124754,260.6023696899414,0.0081048583984375,0.0072847428321838,484.4284057617188,482.0176696777344,21.78478240966797,20.440412521362305,195312.3688697815,1201293.8499450684,1198242.0921325684,1182372.9515075684,11.754149436950684,11.776122093200684,402831.9835662842,196289.0386581421,306.83558502197263,273.15,302.94870986938474,307.830549621582,6.900000095367432,34.45000076293945,30.0,0.0001449629211425,2950.662109375,23.629159927368164,22.85928535461425,6.537600040435791,2.104926109313965,2.7684309482574463,0.7747851014137268,0.883313775062561,0.7625245451927185,3.7037413120269775,270.8968505859375,-2.294329881668091,674.2874145507812,283.2417297363281,2.545916795730591,1.2833493947982788,582.3329467773438,705.8756713867188,20.92,14.42
2025-01-29 12:09:44+01:00,2.0,1312.7698974609375,75.2336654663086,3.000051975250244,3.158139705657959,2.283038854598999,2.278334379196167,2.4046120643615723,279.75787963867185,265.83553018569944,270.8556701183319,353.2810806274414,338.0927490234375,304.7593482971191,30.76774978637696,29.65618896484375,29.728748321533203,267.69031991958616,260.6023696899414,0.0080854301452636,0.008375937461853,484.4112548828125,481.9383850097656,21.719932556152344,20.45310401916504,200042.5815582276,1194457.9124450684,1187621.9749450684,1183593.6546325684,11.751708030700684,11.711424827575684,425659.1320037842,207641.5777206421,307.12322463989256,273.15,302.94870986938474,307.8605522155761,6.892499923706055,34.43000030517578,30.0,0.0001441999647352,2964.634033203125,23.42436408996582,23.50625228881836,6.537600040435791,2.1623430252075195,2.741162061691284,0.7556595206260681,0.8627551198005676,0.760077953338623,3.6937410831451416,271.1289978027344,-2.294329881668091,673.8934936523438,283.2971496582031,2.546445608139038,1.2836250066757202,582.3146362304688,705.6337890625,20.92,14.42
2025-01-29 12:09:46+01:00,2.0,1314.37060546875,75.193603515625,2.967461347579956,3.157275438308716,2.280090093612671,2.2674238681793213,2.404648542404175,279.79788007736204,265.85553016662595,270.8556701183319,353.3010772705078,338.1127532958984,304.7793487548828,30.77775001525879,29.67242431640625,29.718748092651367,268.3803199768066,260.6023696899414,0.0080792598724365,0.0083147916793823,484.406005859375,481.9575805664063,21.743297576904297,20.53473663330078,191192.4958229065,1198852.4436950684,1191772.3655700684,1179809.4749450684,11.774901390075684,11.748045921325684,422729.4445037842,196166.9683456421,307.26426162719724,273.15,302.9687084197998,307.88054885864256,6.887499809265137,34.43000030517578,30.01000022888184,0.0001449629211425,3001.83251953125,22.87928581237793,22.85930252075196,6.537600040435791,2.485142469406128,2.7354793548583984,0.7631949186325073,0.8590079545974731,0.7596591114997864,3.754480361938477,270.0227966308594,-2.304329872131348,674.1387329101562,283.3510131835937,2.5461630821228027,1.2835417985916138,582.1581420898438,705.6666870117188,20.92,14.42
2025-01-29 12:09:48+01:00,2.0,1315.5785522460938,75.16983795166016,2.976649284362793,3.1574785709381104,2.280727505683899,2.2679030895233154,2.4017916917800903,279.81287994384763,265.85553016662595,270.84567012786863,353.306078338623,338.1127532958984,304.7793487548828,30.77775001525879,29.67242431640625,29.73874855041504,268.62031998634336,260.5923699378967,0.0080792598724365,0.0083147916793823,484.406005859375,481.9236602783203,21.743297576904297,20.45207500457764,194206.10666275024,1196166.8968200684,1189453.0296325684,1182617.0921325684,11.773070335388184,11.756590843200684,428344.6788787842,199768.0425643921,307.2450489044189,273.15,302.9687084197998,307.8855499267578,6.867499828338623,34.41999816894531,30.01000022888184,0.0001453189765082,2991.91015625,23.259345054626465,22.96985244750977,6.537600040435791,2.2614258527755737,2.7505866289138794,0.7649539113044739,0.8656002283096313,0.7590404450893402,3.7796868085861206,270.98561096191406,-2.309329867362976,674.2176208496094,283.3939819335937,2.5467214584350586,1.2837172746658323,582.2649841308594,,20.92,14.42
2025-01-29 12:09:50+01:00,2.0,1316.7864990234375,75.14607238769531,2.98583722114563,3.157681703567505,2.281364917755127,2.2683823108673096,2.398934841156006,279.82787981033323,265.85553016662595,270.8356701374054,353.31107940673826,338.1127532958984,304.7793487548828,30.77775001525879,29.67242431640625,29.75874900817871,268.8603199958801,260.582370185852,0.0080792598724365,0.0083147916793823,484.406005859375,481.8897399902344,21.743297576904297,20.36941337585449,197219.717502594,1193481.3499450684,1187133.6936950684,1185424.7093200684,11.771239280700684,11.765135765075684,433959.9132537842,203369.1167831421,307.2258361816406,273.15,302.9687084197998,307.890550994873,6.872499942779541,34.41999816894531,30.01999855041504,0.0001445051405164,2978.650146484375,23.639404296875,23.08040237426757,6.537600040435791,2.0377092361450195,2.7656939029693604,0.7667129039764404,0.8721925020217896,0.758421778678894,3.8048932552337646,271.94842529296875,-2.3143298625946045,674.2965087890625,283.4369506835937,2.5472798347473145,1.2838927507400513,582.371826171875,705.8387451171875,20.92,14.42
2025-01-29 12:09:52+01:00,2.0,1323.081787109375,75.20912170410156,2.9735028743743896,3.1837759017944336,2.2978127002716064,2.250204801559448,2.409329414367676,279.82787981033323,265.8255304336548,270.8256701469421,353.3510803222656,338.12274780273435,304.7893489837646,30.787750244140625,29.676177978515625,29.77874755859375,269.200320148468,260.6023696899414,0.0081452331542968,0.008307294845581,484.4074096679688,481.9446105957031,21.781444549560547,20.36200714111328,195236.074924469,1203491.1155700684,1182617.0921325684,1175414.9436950684,11.791991233825684,11.795653343200684,447143.5070037842,201660.1324081421,307.349649810791,273.15,302.9787086486816,307.9105514526367,6.859999656677246,34.43000030517578,30.01000022888184,0.0001445560031467,2940.60595703125,23.040321350097656,23.45605087280273,6.537600040435791,2.0736472606658936,2.80745267868042,0.7554286122322083,0.8585135340690613,0.7628002166748047,3.696967840194702,272.0167236328125,-2.354329824447632,674.263916015625,283.4068603515625,2.546633243560791,1.2837233543395996,581.7499389648438,705.9078979492188,20.92,14.42
2025-01-29 12:09:54+01:00,2.0,1325.7440185546875,75.12986755371094,2.980332851409912,3.231614589691162,2.3308675289154053,2.2525057792663574,2.4424219131469727,279.8778800010681,265.8155302047729,270.7656702041626,353.36108245849607,338.18275299072263,304.829349899292,30.8177490234375,29.68707275390625,29.77874755859375,269.46032013893125,260.5723699569702,0.0082691421508789,0.008326301574707,484.39263916015625,481.8992919921875,21.805763244628903,20.636138916015625,204238.74855041504,1197875.8811950684,1193481.3499450684,1196288.9671325684,11.794432640075684,11.772459983825684,438232.3741912842,218261.6949081421,307.21302642822263,273.15,302.9787086486816,307.9105514526367,6.852499485015869,34.41999816894531,30.0,0.0001451663716634,2989.59619140625,22.489858627319336,21.82083511352539,6.537600040435791,2.396679162979126,2.789005994796753,0.7456270456314087,0.8544653058052063,0.7748430967330933,3.77214288711548,272.28985595703125,-2.404329776763916,674.0982055664062,283.4904479980469,2.5451645851135254,1.283989191055298,581.8472290039062,705.6600341796875,20.92,14.42
