_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:16:56+01:00,2.0,1363.8343505859375,75.2364730834961,3.454775094985962,3.565474510192871,2.509383201599121,2.5363619327545166,2.617633104324341,280.3078798294067,261.75553073883054,267.4656700134277,352.3210815429687,339.3127502441406,305.159349822998,31.88775062561035,30.652862548828125,30.77874755859375,270.5903200149536,257.84237041473386,0.009095549583435,0.0082680778503417,482.7461242675781,481.36181640625,21.683692932128903,20.91863822937012,218658.3042144776,1206664.9436950684,1198852.4436950684,1206909.0843200684,11.907958030700684,11.915282249450684,449462.8429412842,226318.3355331421,307.2898773193359,273.15,302.98870887756345,308.53055038452146,6.882499694824219,35.22999954223633,30.0,0.0001485234069824,3008.240234375,17.18199920654297,16.723630905151367,6.537600040435791,2.555005550384521,2.212470054626465,0.6837623119354248,0.8565276265144348,0.8503047823905945,3.2373478412628174,269.9408569335937,-5.684329986572266,676.1028442382812,284.41094970703125,2.5498149394989014,1.2869325876235962,576.0403442382812,703.0733642578125,20.92,15.86
2025-01-29 12:16:58+01:00,2.0,1357.0587158203125,75.20365142822266,3.4370341300964355,3.587289810180664,2.5238916873931885,2.525038480758667,2.635424852371216,280.34787979125974,261.72553005218504,267.4456700325012,352.3210815429687,339.30274810791013,305.13934936523435,31.88775062561035,30.652862548828125,30.82874870300293,270.5603200435638,257.832370185852,0.009095549583435,0.0082803058624267,482.7327880859375,481.3789367675781,21.68750762939453,20.87970352172852,221862.6499176025,1220458.8890075684,1207885.6468200684,1194579.9827575684,11.900633811950684,11.904295921325684,442871.0460662842,231811.4995956421,307.435041809082,273.15,302.9687084197998,308.53055038452146,6.887499809265137,35.209999084472656,30.0,0.0001479130384657,3011.75537109375,16.938831329345703,17.673383712768555,6.537600040435791,2.73435926437378,2.222468376159668,0.6761761903762817,0.8525969386100769,0.8572432398796082,3.2145142555236816,269.59942626953125,-5.704329967498779,676.3084106445312,284.3259582519531,2.550581455230713,1.2867859601974487,576.1311645507812,703.1224365234375,20.92,15.86
2025-01-29 12:17:00+01:00,2.0,1357.7615966796875,74.9932632446289,3.4470198154449463,3.5814647674560547,2.524508476257324,2.534527540206909,2.6333823204040527,280.2878798484802,261.7155307769775,267.4456700325012,352.3010772705078,339.27274932861326,305.13934936523435,31.86775016784668,30.65582275390625,30.80874824523925,270.5703200340271,257.80237045288084,0.0091516590118408,0.0082803058624267,482.7327880859375,481.3471374511719,21.68750762939453,20.78975296020508,213165.1401519776,1226806.5452575684,1202636.6233825684,1203735.2561950684,11.900633811950684,11.927489280700684,449096.6320037842,226196.2652206421,307.4051574707031,273.15,302.9787086486816,308.53055038452146,6.894999980926514,35.189998626708984,29.979999542236328,0.0001483199564615,2958.9384765625,17.152616500854492,17.624847412109375,6.537600040435791,2.4531521797180176,2.1882784366607666,0.6942494511604309,0.8658566474914551,0.8535123467445374,3.250178098678589,268.1244506835937,-5.704329967498779,676.1238403320312,284.35565185546875,2.5500738620758057,1.2867721319198608,575.9384765625,703.23583984375,20.92,15.86
2025-01-29 12:17:02+01:00,2.0,1358.5611572265625,75.08944320678711,3.428921580314636,3.5584055185318,2.507294058799744,2.52143931388855,2.61665427684784,280.2678798675537,261.695530796051,267.45567002296445,352.2910789489746,339.27274932861326,305.13434925079343,31.86275005340576,30.652664184570312,30.80374813079834,270.5753200292587,257.8073700904846,0.0090851845741271,0.0082810645103454,482.7425537109375,481.38633728027344,21.67487144470215,20.938276290893555,214080.6674957276,1220764.0647888184,1202392.4827575684,1201660.0608825684,11.907347679138184,11.920165061950684,448669.3859100342,224609.3511581421,307.6068538665771,273.15,302.98370876312254,308.515550994873,6.899999618530273,35.209999084472656,30.01000022888184,0.0001479639010959,3043.74755859375,17.383978843688965,17.73931121826172,6.537600040435791,2.4361565113067627,2.1811734437942505,0.692780613899231,0.8642872273921967,0.8485534489154816,3.1931042671203613,268.3702850341797,-5.704329967498779,676.0207824707031,284.3544464111328,2.5492382049560547,1.2867307662963867,575.9324035644531,,20.92,15.86
2025-01-29 12:17:04+01:00,2.0,1359.3607177734375,75.18562316894531,3.410823345184326,3.535346269607544,2.490079641342163,2.5083510875701904,2.599926233291626,280.2478798866272,261.6755308151245,267.4656700134277,352.2810806274414,339.27274932861326,305.1293491363525,31.857749938964844,30.64950561523437,30.798748016357425,270.58032002449033,257.8123697280884,0.0090187101364135,0.0082818231582641,482.7523193359375,481.425537109375,21.66223526000977,21.08679962158203,214996.1948394776,1214721.5843200684,1202148.3421325684,1199584.8655700684,11.914061546325684,11.912840843200684,448242.1398162842,223022.4370956421,307.80855026245115,273.15,302.98870887756345,308.5005516052246,6.899999618530273,35.189998626708984,30.0,0.0001482182312011,2913.73046875,17.615341186523438,17.853775024414062,6.537600040435791,2.419160842895508,2.1740684509277344,0.691311776638031,0.8627178072929382,0.8435945510864258,3.136030435562134,268.6161193847656,-5.704329967498779,675.917724609375,284.3532409667969,2.548402547836304,1.2866894006729126,575.9263305664062,702.8614501953125,20.92,15.86
2025-01-29 12:17:06+01:00,2.0,1360.22314453125,75.20286560058594,3.430854320526123,3.559558391571045,2.5073392391204834,2.521180868148804,2.6205930709838867,280.20787992477415,261.685530090332,267.4656700134277,352.2810806274414,339.2627548217773,305.1193489074707,31.86775016784668,30.658905029296875,30.798748016357425,270.5403200626373,257.832370185852,0.009086124420166,0.0082828207015991,482.7156066894531,481.4559631347656,21.75331115722656,20.885473251342773,218276.83448791504,1214721.5843200684,1201660.0608825684,1192382.7171325684,11.915282249450684,11.921385765075684,446777.2960662842,226440.4058456421,307.54554214477537,273.15,302.9687084197998,308.5005516052246,6.887499809265137,35.209999084472656,30.0,0.0001476078626844,2976.78125,17.228954315185547,17.26656150817871,6.537600040435791,2.434911012649536,2.1740684509277344,0.6944206953048706,0.8783942461013794,0.8504306674003601,3.234514713287353,268.4112548828125,-5.684329986572266,676.0575561523438,284.2999267578125,2.549566507339477,1.2865970134735107,575.98876953125,703.1286010742188,20.92,15.86
2025-01-29 12:17:08+01:00,2.0,1360.4085693359375,75.18607330322266,3.4076192378997803,3.553689479827881,2.5046565532684326,2.507919311523437,2.6154234409332275,280.23787965774534,261.6755308151245,267.4656700134277,352.29108276367185,339.2627548217773,305.13934936523435,31.88775062561035,30.6387939453125,30.798748016357425,270.5403200626373,257.8123697280884,0.0090677738189697,0.008287278175354,482.77044677734375,481.4208068847656,21.67940139770508,21.045330047607425,214538.4311676025,1214599.5140075684,1204223.5374450684,1193359.2796325684,11.899413108825684,11.867674827575684,453247.0226287842,221679.6636581421,307.43931045532224,273.15,302.9787086486816,308.5005516052246,6.860000133514404,35.189998626708984,30.01999855041504,0.0001481165059407,3042.902587890625,17.816404342651367,17.152616500854492,6.537600040435791,2.302992820739746,2.145512104034424,0.6980922818183899,0.8741883039474487,0.8473151326179504,3.191716432571411,268.302001953125,-5.684329986572266,675.896728515625,284.3265991210937,2.5482430458068848,1.286643624305725,575.9263305664062,702.9136962890625,20.92,15.86
2025-01-29 12:17:10+01:00,2.0,1360.890869140625,75.06607055664062,3.4379382133483887,3.541800737380981,2.4943387508392334,2.5278706550598145,2.6042394638061523,280.23787965774534,261.685530090332,267.4456700325012,352.2510818481445,339.2827514648437,305.1193489074707,31.86775016784668,30.6387939453125,30.798748016357425,270.5703200340271,257.792370223999,0.0090382966995239,0.0082883110046386,482.7747192382813,481.413818359375,21.64602279663086,20.7608642578125,218124.24659729004,1209228.4202575684,1203124.9046325684,1207519.4358825684,11.914061546325684,11.870116233825684,447997.9991912842,225707.9839706421,307.58376541137693,273.15,302.9787086486816,308.4905494689941,6.875,35.16999816894531,30.01000022888184,0.000147760450575,2970.3740234375,17.35132598876953,17.378503799438477,6.537600040435791,2.477400302886963,2.1826229095458984,0.687059760093689,0.8568296432495117,0.8450912833213806,3.22595763206482,267.6328125,-5.684329986572266,676.1655883789062,284.2996520996094,2.5513923168182373,1.28660249710083,576.01123046875,703.2124633789062,20.92,15.86
2025-01-29 12:17:12+01:00,2.0,1359.7737426757812,75.05791473388672,3.4361671209335327,3.540727376937866,2.495309352874756,2.527140498161316,2.604039788246155,280.2478796482086,261.7005304336548,267.4456700325012,352.26608123779295,339.2777503967285,305.1293491363525,31.86275005340576,30.63926696777344,30.798748016357425,270.5703200340271,257.8023699760437,0.0090382966995239,0.0082883110046386,482.7747192382813,481.4130859375,21.64602279663086,20.736905097961422,216827.2495269776,1207519.4358825684,1204101.4671325684,1200805.5686950684,11.909789085388184,11.899413108825684,448913.5265350342,224670.3863143921,307.6982711791992,273.15,302.9787086486816,308.5105499267578,6.877500057220459,35.16999816894531,30.01000022888184,0.0001481673685709,3038.49755859375,17.631699562072754,17.765445709228516,6.537600040435791,2.466028451919556,2.1876230239868164,0.6958356201648712,0.8660566210746765,0.8437263667583466,3.255167961120605,268.0152130126953,-5.6943299770355225,676.2457275390625,284.3133850097656,2.551459312438965,1.2866318225860596,576.0082092285156,,20.92,15.86
2025-01-29 12:17:14+01:00,2.0,1358.6566162109375,75.04975891113281,3.4343960285186768,3.539654016494751,2.4962799549102783,2.5264103412628174,2.603840112686157,280.25787963867185,261.7155307769775,267.4456700325012,352.2810806274414,339.27274932861326,305.13934936523435,31.857749938964844,30.63973999023437,30.798748016357425,270.5703200340271,257.8123697280884,0.0090382966995239,0.0082883110046386,482.7747192382813,481.412353515625,21.64602279663086,20.71294593811035,215530.25245666504,1205810.4515075684,1205078.0296325684,1194091.7015075684,11.905516624450684,11.928709983825684,449829.0538787842,223632.7886581421,307.81277694702146,273.15,302.9787086486816,308.53055038452146,6.867499828338623,35.16999816894531,30.01999855041504,0.0001481165059407,2950.795654296875,17.912073135375977,18.152387619018555,6.537600040435791,2.4546566009521484,2.1926231384277344,0.7046114802360535,0.8752835988998413,0.8423614501953125,3.284378290176392,268.3976135253906,-5.704329967498779,676.3258666992188,284.3271179199219,2.5515263080596924,1.286661148071289,576.0051879882812,703.312744140625,20.92,15.86
2025-01-29 12:17:16+01:00,2.0,1361.088623046875,75.18225860595703,3.450924873352051,3.55597186088562,2.505418062210083,2.540424108505249,2.617755174636841,280.3078798294067,261.7055305480957,267.4456700325012,352.2510818481445,339.2627548217773,305.10934867858884,31.857749938964844,30.6373291015625,30.80874824523925,270.5603200435638,257.8123697280884,0.0090746879577636,0.0082817153930664,482.7718811035156,481.4341125488281,21.68607711791992,21.104799270629883,223922.58644104004,1225097.5608825684,1210693.2640075684,1200317.2874450684,11.910399436950684,11.889647483825684,454589.7960662842,234130.8355331421,307.6092475891113,273.15,302.9787086486816,308.5005516052246,6.862499713897705,35.16999816894531,30.03999900817871,0.0001485742696126,2967.615234375,17.501461029052734,16.844343185424805,6.537600040435791,2.566525220870972,2.185513019561768,0.6923050284385681,0.8652024269104004,0.8488113284111023,3.2473480701446533,267.91961669921875,-5.704329967498779,676.1552124023438,284.2991027832031,2.547455310821533,1.2866160869598389,575.8383178710938,702.81884765625,20.92,15.86
2025-01-29 12:17:18+01:00,2.0,1356.77490234375,75.1343765258789,3.426060914993286,3.552215337753296,2.5063164234161377,2.506721258163452,2.607595920562744,280.33788003921507,261.7055305480957,267.4456700325012,352.261083984375,339.2627548217773,305.13934936523435,31.857749938964844,30.63998413085937,30.798748016357425,270.5403200626373,257.8123697280884,0.0090641317367553,0.0082771730422973,482.7613830566406,481.41351318359375,21.62790298461914,20.866287231445312,213699.19776916504,1225463.7718200684,1211791.8968200684,1201049.7093200684,11.909178733825684,11.899413108825684,447387.6476287842,221069.3120956421,307.6092475891113,273.15,302.9687084197998,308.4805511474609,6.860000133514404,35.16999816894531,30.01999855041504,0.000148879462348,2958.71630859375,17.643869400024414,17.968002319335938,6.537600040435791,2.392390012741089,2.1954524517059326,0.711091935634613,0.899794340133667,0.8436070084571838,3.1460213661193848,267.4279479980469,-5.724329948425293,676.0540771484375,284.3002014160156,2.549638509750366,1.2866061925888062,576.0960083007812,703.0013427734375,20.92,15.86
2025-01-29 12:17:20+01:00,2.0,1358.739013671875,75.14250183105469,3.4007840156555176,3.567174434661865,2.5137109756469727,2.5086944103240967,2.6314375400543213,280.3178800582885,261.72553005218504,267.4456700325012,352.2510818481445,339.25275268554685,305.1193489074707,31.88775062561035,30.635894775390625,30.798748016357425,270.5703200340271,257.80237045288084,0.0091032819747924,0.0082664566040039,482.7623291015625,481.3839416503906,21.69513702392578,20.80306625366211,217742.7768707276,1213622.9515075684,1207397.3655700684,1200195.2171325684,11.900633811950684,11.900633811950684,447875.9288787842,225952.1245956421,307.349649810791,273.15,302.9687084197998,308.4905494689941,6.855000019073486,35.15999984741211,30.01999855041504,0.0001493881056043,3015.71533203125,17.624847412109375,17.8729190826416,6.537600040435791,2.51712417602539,2.12415099143982,0.6950297951698303,0.8736612200737,0.852479875087738,3.271555662155152,267.2504272460937,-5.704329967498779,676.1273193359375,284.3288269042969,2.550843954086304,1.2867199182510376,576.1685791015625,703.1393432617188,20.92,15.86
2025-01-29 12:17:22+01:00,2.0,1357.3687744140625,75.08516693115234,3.436973810195923,3.54110050201416,2.494458675384521,2.53589940071106,2.608536720275879,280.34787979125974,261.75553073883054,267.4456700325012,352.24107971191404,339.2427505493164,305.1293491363525,31.847749710083008,30.635894775390625,30.80874824523925,270.5703200340271,257.8123697280884,0.0090381698608398,0.008287275314331,482.7933349609375,481.4107360839844,21.69656753540039,20.870250701904297,225906.2051773072,1208373.9280700684,1203002.8343200684,1202392.4827575684,11.894530296325684,11.895750999450684,457885.6945037842,229492.1636581421,307.7366584777832,273.15,302.9687084197998,308.4905494689941,6.855000019073486,35.15999984741211,30.01000022888184,0.0001491846550835,2961.96435546875,17.46358299255371,17.738208770751953,6.537600040435791,2.658212184906006,2.1284327507019043,0.6936037540435791,0.8560957908630371,0.8444555997848511,3.2031192779541016,268.0015563964844,-5.704329967498779,676.1204223632812,284.3264465332031,2.5502445697784424,1.2866381406784058,576.0385131835938,702.9706420898438,20.92,15.86
2025-01-29 12:17:24+01:00,2.0,1357.7245483398438,75.09939956665039,3.4240578413009644,3.541612982749939,2.4939446449279785,2.525033950805664,2.6096231937408447,280.36787977218626,261.7455305099487,267.4456700325012,352.2460807800293,339.2427505493164,305.1243490219116,31.857749938964844,30.6343994140625,30.80874824523925,270.56532003879545,257.7973698616028,0.0090381698608398,0.008287275314331,482.7933349609375,481.4100646972656,21.69656753540039,20.89229393005371,224456.63213729853,1212585.3538513184,1202148.3421325684,1198425.1976013184,11.901854515075684,11.900023460388184,454772.9015350342,230407.6910018921,307.7366584777832,273.15,302.9687084197998,308.4905494689941,6.857500076293945,35.15999984741211,30.01000022888184,0.0001481673685709,3038.23046875,17.345667839050293,17.89157199859619,6.537600040435791,2.527427911758423,2.1733559370040894,0.6888072788715363,0.8543626368045807,0.8459798395633698,3.2444748878479004,267.87181091308594,-5.704329967498779,676.0907592773438,284.3134002685547,2.549968242645264,1.2866249084472656,576.1132202148438,,20.92,15.86
2025-01-29 12:17:26+01:00,2.0,1358.080322265625,75.11363220214844,3.411141872406006,3.5421254634857178,2.4934306144714355,2.514168500900269,2.6107096672058105,280.3878797531128,261.7355302810669,267.4456700325012,352.2510818481445,339.2427505493164,305.1193489074707,31.86775016784668,30.63290405273437,30.80874824523925,270.5603200435638,257.7823699951172,0.0090381698608398,0.008287275314331,482.7933349609375,481.4093933105469,21.69656753540039,20.914337158203125,223007.05909729004,1216796.7796325684,1201293.8499450684,1194457.9124450684,11.909178733825684,11.904295921325684,451660.1085662842,231323.2183456421,307.7366584777832,273.15,302.9687084197998,308.4905494689941,6.864999771118164,35.13999938964844,30.0,0.0001485234069824,2984.74609375,17.227752685546875,18.04493522644043,6.537600040435791,2.39664363861084,2.2182791233062744,0.6840108036994934,0.8526294827461243,0.8475040793418884,3.285830497741699,267.7420654296875,-5.704329967498779,676.0610961914062,284.30035400390625,2.549691915512085,1.2866116762161257,576.1879272460938,702.9591674804688,20.92,15.86
2025-01-29 12:17:28+01:00,2.0,1356.8690185546875,75.0951156616211,3.399103879928589,3.560353994369507,2.508333921432495,2.5014913082122803,2.623307704925537,280.3578800201416,261.7355302810669,267.4456700325012,352.2010787963867,339.22275390625,305.099348449707,31.857749938964844,30.626434326171875,30.798748016357425,270.5603200435638,257.7823699951172,0.0090944347381591,0.0082821989059448,482.7842712402344,481.46630859375,21.704673767089844,20.780824661254883,214156.96144104004,1211547.7561950684,1205078.0296325684,1206909.0843200684,11.915282249450684,11.915282249450684,455200.1476287842,226440.4058456421,307.7324089050293,273.15,302.9787086486816,308.45055236816404,6.872499942779541,35.15999984741211,30.01000022888184,0.0001483708190917,2969.5732421875,17.12323570251465,17.01085662841797,6.537600040435791,2.757040739059448,2.1883461475372314,0.691377580165863,0.8559096455574036,0.8491439819335938,3.2245144844055176,268.4385681152344,-5.724329948425293,675.7850341796875,284.29791259765625,2.5476858615875244,1.286438226699829,575.9033203125,702.7159423828125,20.92,15.86
2025-01-29 12:17:30+01:00,2.0,1358.746826171875,75.11380767822266,3.38956356048584,3.561729907989502,2.5090060234069824,2.49573302268982,2.6224989891052246,280.36787977218626,261.72553005218504,267.4456700325012,352.2110809326172,339.2427505493164,305.1193489074707,31.86775016784668,30.62924194335937,30.80874824523925,270.5603200435638,257.7823699951172,0.0090912399291992,0.0082769784927368,482.7928466796875,481.4739990234375,21.628856658935547,21.112144470214844,217666.48292541504,1220092.6780700684,1202636.6233825684,1197753.8108825684,11.912840843200684,11.884764671325684,450683.5460662842,222290.0152206421,307.7366584777832,273.15,302.98870887756345,308.45055236816404,6.877500057220459,35.13999938964844,30.01000022888184,0.0001487268744574,3011.75537109375,17.48251724243164,17.283048629760742,6.537600040435791,2.5777246952056885,2.145557403564453,0.6934424042701721,0.8655125498771667,0.8493300080299377,3.2073991298675537,267.01824951171875,-5.704329967498779,675.8585205078125,284.2426147460937,2.5482442378997803,1.2863667011260986,576.1141967773438,702.6500244140625,20.92,15.86
2025-01-29 12:17:32+01:00,2.0,1359.7886962890625,75.18704223632812,3.428406238555908,3.535106897354126,2.491011142730713,2.522201538085937,2.5981662273406982,280.33788003921507,261.7155307769775,267.4456700325012,352.1910766601562,339.22275390625,305.10934867858884,31.857749938964844,30.631134033203125,30.80874824523925,270.5403200626373,257.7623704910278,0.0090235471725463,0.0082917251586914,482.778076171875,481.4200439453125,21.62027359008789,20.7064208984375,223541.1167144776,1198242.0921325684,1192260.6468200684,1204345.6077575684,11.889647483825684,11.867674827575684,443969.6788787842,214843.7261581421,307.5795196533203,273.15,302.9787086486816,308.4805511474609,6.877500057220459,35.13999938964844,30.01999855041504,0.0001486760118272,2987.77197265625,17.634357452392578,17.21715545654297,6.537600040435791,2.413654565811157,2.2268285751342773,0.6934919357299805,0.864995002746582,0.8421216011047363,3.324286937713623,269.36724853515625,-5.704329967498779,676.064697265625,284.300048828125,2.5519049167633057,1.2865896224975586,576.093017578125,703.1416625976562,20.92,15.86
2025-01-29 12:17:34+01:00,2.0,1361.7203369140625,75.18539428710938,3.406622886657715,3.5441019535064697,2.4940669536590576,2.5062973499298096,2.6074423789978027,280.3578800201416,261.7155307769775,267.41567029953,352.2010787963867,339.20274963378904,305.1193489074707,31.847749710083008,30.62924194335937,30.798748016357425,270.5703200340271,257.74237003326414,0.0090483179092407,0.0083143262863159,482.7828369140625,481.4605407714844,21.63171768188477,20.989532470703125,216293.19190979004,1224731.3499450684,1211059.4749450684,1197997.9515075684,11.900633811950684,11.890868186950684,445556.5929412842,224975.5620956421,307.20021667480466,273.15,302.9787086486816,308.4805511474609,6.884999752044678,35.13999938964844,30.01000022888184,0.0001482182312011,3019.719970703125,16.72217559814453,17.82420539855957,6.537600040435791,2.7374467849731445,2.1955132484436035,0.680783212184906,0.8382452130317688,0.8455013632774353,3.2002785205841064,269.36724853515625,-5.704329967498779,675.8831176757812,284.2703552246094,2.5486271381378174,1.2864501476287842,575.89599609375,702.7647094726562,20.92,15.86
2025-01-29 12:17:36+01:00,2.0,1361.4998168945312,75.20731735229492,3.404870629310608,3.535629153251648,2.489998698234558,2.5074371099472046,2.603726267814636,280.38287987709043,261.7005304336548,267.4306701660156,352.19607772827146,339.2127517700195,305.1193489074707,31.847749710083008,30.62924194335937,30.80374813079834,270.5553200483322,257.752370262146,0.0090483179092407,0.0082945699691772,482.77545166015625,481.4465789794922,21.63171768188477,21.0224609375,216979.8374176025,1223876.8577575684,1208312.8929138184,1199462.7952575684,11.898192405700684,11.885985374450684,447570.7530975342,225463.8433456421,307.4302143096924,273.15,302.98370876312254,308.4805511474609,6.884999752044678,35.15999984741211,30.01000022888184,0.0001478113132052,3017.93994140625,17.07868766784668,17.596633911132812,6.537600040435791,2.59330415725708,2.156266689300537,0.6877026855945587,0.8476387560367584,0.8435955941677094,3.176724433898926,269.5652770996094,-5.714329957962036,675.8550720214844,284.2711334228516,2.548733711242676,1.2864790558815002,575.9520874023438,,20.92,15.86
2025-01-29 12:17:38+01:00,2.0,1361.279296875,75.22924041748047,3.403118371963501,3.527156352996826,2.4859304428100586,2.5085768699646,2.6000101566314697,280.4078797340393,261.685530090332,267.4456700325012,352.1910766601562,339.22275390625,305.1193489074707,31.847749710083008,30.62924194335937,30.80874824523925,270.5403200626373,257.7623704910278,0.0090483179092407,0.0082748136520385,482.76806640625,481.4326171875,21.63171768188477,21.055389404296875,217666.48292541504,1223022.3655700684,1205566.3108825684,1200927.6390075684,11.895750999450684,11.881102561950684,449584.9132537842,225952.1245956421,307.66021194458006,273.15,302.98870887756345,308.4805511474609,6.902500152587891,35.119998931884766,30.0,0.000149998474121,2994.935791015625,17.435199737548828,17.369062423706055,6.537600040435791,2.449161529541016,2.1170201301574707,0.6946221590042114,0.857032299041748,0.8416898250579834,3.153170347213745,269.7633056640625,-5.724329948425293,675.8270263671875,284.2719116210937,2.548840284347534,1.2865079641342163,576.0081787109375,702.6817016601562,20.92,15.86
2025-01-29 12:17:40+01:00,2.0,1359.9945068359375,75.20951080322266,3.4007840156555176,3.5284571647644043,2.488607883453369,2.500575542449951,2.5944528579711914,280.36787977218626,261.685530090332,267.4456700325012,352.2010787963867,339.22275390625,305.10934867858884,31.847749710083008,30.623748779296875,30.77874755859375,270.5703200340271,257.7623704910278,0.009008071899414,0.0082748136520385,482.76806640625,481.4506530761719,21.64316177368164,21.165891647338867,213546.60987854004,1210204.9827575684,1203613.1858825684,1199218.6546325684,11.904295921325684,11.893309593200684,453124.9523162842,220214.8199081421,307.39661636352537,273.15,302.98870887756345,308.4805511474609,6.909999847412109,35.13999938964844,30.0,0.0001485742696126,3025.50439453125,17.844205856323242,16.81504249572754,6.537600040435791,2.302992820739746,2.2154529094696045,0.7033889889717102,0.8769955039024353,0.8396831154823303,3.153170347213745,269.13507080078125,-5.704329967498779,676.1448974609375,284.3007507324219,2.5506296157836914,1.2866255044937134,576.1595458984375,703.0524291992188,20.92,15.86
2025-01-29 12:17:42+01:00,2.0,1358.004638671875,75.20673370361328,3.3806519508361816,3.5408244132995605,2.496452808380127,2.4923901557922363,2.6104772090911865,280.3178800582885,261.66553058624265,267.4256700515747,352.1910766601562,339.20274963378904,305.1193489074707,31.847749710083008,30.63067626953125,30.768749237060547,270.53032007217405,257.792370223999,0.0090447559356689,0.0082844362258911,482.7633056640625,481.4055480957031,21.65460586547852,20.82944869995117,221404.8862457276,1210815.3343200684,1199096.5843200684,1201049.7093200684,11.894530296325684,11.866454124450684,449218.7023162842,231079.0777206421,307.36245956420896,273.15,302.9987091064453,308.4805511474609,6.927499771118164,35.15999984741211,30.01000022888184,0.0001481165059407,3012.734375,17.340755462646484,17.340755462646484,6.537600040435791,2.3908965587615967,2.2026233673095703,0.6936345100402832,0.8580996990203857,0.8451389074325562,3.2559564113616943,269.7223205566406,-5.704329967498779,676.1031494140625,284.2736511230469,2.550506591796875,1.2865641117095947,576.2241821289062,703.0064086914062,20.92,15.86
2025-01-29 12:17:44+01:00,2.0,1356.7491455078125,75.21106719970703,3.410125255584717,3.5399487018585205,2.495659351348877,2.495496988296509,2.6044278144836426,280.3178800582885,261.63553085327146,267.4456700325012,352.1810821533203,339.20274963378904,305.13934936523435,31.847749710083008,30.62200927734375,30.77874755859375,270.5603200435638,257.7623704910278,0.0090397138595581,0.008270860671997,482.798583984375,481.4534606933594,21.69132232666016,20.920398712158203,219879.0073394776,1224609.2796325684,1197997.9515075684,1205078.0296325684,11.892088890075684,11.898192405700684,453979.4445037842,226196.2652206421,307.84235229492185,273.15,302.9987091064453,308.45055236816404,6.932499885559082,35.119998931884766,30.01000022888184,0.0001487268744574,3037.96337890625,17.690521240234375,17.178953170776367,6.537600040435791,2.247581720352173,2.1141507625579834,0.6989057660102844,0.8687087893486023,0.8429449200630188,3.173170804977417,268.8756103515625,-5.724329948425293,675.9007568359375,284.3011169433594,2.548957109451294,1.286464810371399,576.0850830078125,702.8648681640625,20.92,15.86
2025-01-29 12:17:46+01:00,2.0,1357.476806640625,75.18492126464844,3.394602537155152,3.533586263656616,2.4909013509750366,2.4904427528381348,2.599389910697937,280.3028799533844,261.6155303955078,267.43567004203794,352.1810821533203,339.20274963378904,305.1293491363525,31.84274959564209,30.629638671875,30.77874755859375,270.5603200435638,257.7723702430725,0.0090262637138366,0.0082744483947753,482.7761688232422,481.4273681640625,21.668195724487305,20.926033973693848,219802.71339416504,1222656.1546325684,1201476.9554138184,1198852.4436950684,11.889647483825684,11.901244163513184,449340.7726287842,223571.7535018921,307.73004760742185,273.15,303.0037092208862,308.4655517578125,6.94249963760376,35.119998931884766,30.0,0.0001484725443522,2999.38525390625,17.459136962890625,17.48767852783203,6.537600040435791,2.3956915140151978,2.1434139013290405,0.6954176425933838,0.8593883216381073,0.841640442609787,3.191005229949951,268.2678680419922,-5.714329957962036,675.9164733886719,284.314453125,2.549077153205872,1.2865744233131409,576.1132507324219,,20.92,15.86
2025-01-29 12:17:48+01:00,2.0,1358.2044677734375,75.15877532958984,3.379079818725586,3.527223825454712,2.4861433506011963,2.4853885173797607,2.5943520069122314,280.2878798484802,261.5955299377441,267.4256700515747,352.1810821533203,339.20274963378904,305.1193489074707,31.83774948120117,30.63726806640625,30.77874755859375,270.5603200435638,257.7823699951172,0.0090128135681152,0.0082780361175537,482.7537536621094,481.4012756347656,21.645069122314453,20.93166923522949,219726.4194488525,1220703.0296325684,1204955.9593200684,1192626.8577575684,11.887206077575684,11.904295921325684,444702.1007537842,220947.2417831421,307.61774291992185,273.15,303.0087093353271,308.4805511474609,6.954999923706055,35.07999801635742,30.01000022888184,0.0001496932813856,3068.62109375,17.227752685546875,17.796403884887695,6.537600040435791,2.5438013076782227,2.1726770401000977,0.6919295191764832,0.8500678539276123,0.8403359651565552,3.2088396549224854,267.6601257324219,-5.704329967498779,675.9321899414062,284.3277893066406,2.549197196960449,1.2866840362548828,576.1414184570312,702.8775634765625,20.92,15.86
2025-01-29 12:17:50+01:00,2.0,1357.142333984375,75.08578491210938,3.391086339950561,3.5455691814422607,2.4986276626586914,2.493821859359741,2.607429265975952,280.23787965774534,261.5455307006836,267.4456700325012,352.1910766601562,339.1927551269531,305.10934867858884,31.847749710083008,30.63726806640625,30.798748016357425,270.5403200626373,257.7823699951172,0.0090559520721435,0.0082850141525268,482.7847595214844,481.36517333984375,21.646499633789062,20.8297176361084,218505.7163238525,1210815.3343200684,1200805.5686950684,1192504.7874450684,11.918944358825684,11.885985374450684,445434.5226287842,227050.7574081421,307.6389755249023,273.15,303.0087093353271,308.45055236816404,6.962499618530273,35.099998474121094,30.0,0.0001482182312011,3008.28466796875,17.17955780029297,17.997610092163086,6.537600040435791,2.6243364810943604,2.2639238834381104,0.6899557113647461,0.8547356724739075,0.8447086215019226,3.2088396549224854,267.3733215332031,-5.704329967498779,675.8447265625,284.32666015625,2.550586938858032,1.2868144512176514,576.2078857421875,702.9462890625,20.92,15.86
2025-01-29 12:17:52+01:00,2.0,1358.0863037109375,75.16932678222656,3.394216537475586,3.546231746673584,2.49812912940979,2.518164157867432,2.622298002243042,280.25787963867185,261.5455307006836,267.4456700325012,352.1810821533203,339.1927551269531,305.1193489074707,31.83774948120117,30.62786865234375,30.77874755859375,270.5403200626373,257.7623704910278,0.0090559520721435,0.0082850141525268,482.7847595214844,481.4082336425781,21.646499633789062,21.13628387451172,215682.84034729004,1219482.3265075684,1212158.1077575684,1205078.0296325684,11.889647483825684,11.912840843200684,451660.1085662842,224487.2808456421,307.6941856384277,273.15,303.0087093353271,308.4405502319336,6.967499732971191,35.099998474121094,30.01000022888184,0.0001492863803439,3001.565673828125,17.23715591430664,17.09636688232422,6.537600040435791,2.542283773422241,2.1955132484436035,0.697357714176178,0.8673746585845947,0.8487315773963928,3.161743402481079,267.3733215332031,-5.724329948425293,675.9463500976562,284.3551025390625,2.549599885940552,1.2867528200149536,575.9657592773438,703.0562744140625,20.92,15.86
2025-01-29 12:17:54+01:00,2.0,1354.914306640625,75.18682861328125,3.375608205795288,3.5404937267303467,2.49480414390564,2.496723890304565,2.6186792850494385,280.3078798294067,261.5655302047729,267.4256700515747,352.1910766601562,339.1927551269531,305.1293491363525,31.83774948120117,30.60302734375,30.768749237060547,270.53032007217405,257.792370223999,0.0090340147018432,0.0082572183609008,482.87200927734375,481.3514099121094,21.66414260864257,20.75345993041992,217819.07081604004,1217895.4124450684,1202636.6233825684,1197387.5999450684,11.890868186950684,11.850584983825684,446411.0851287842,226196.2652206421,307.7409042358398,273.15,303.0287097930908,308.4805511474609,6.977499961853027,35.119998931884766,30.0,0.0001483199564615,2982.076416015625,17.834640502929688,17.33132553100586,6.537600040435791,2.3185489177703857,2.1955132484436035,0.6925258636474609,0.8731884360313416,0.849484384059906,3.305830955505371,268.2063903808594,-5.724329948425293,676.1554565429688,284.35772705078125,2.5510075092315674,1.286842942237854,576.235107421875,703.0624389648438,20.92,15.86
2025-01-29 12:17:56+01:00,2.0,1356.4489135742188,75.12529373168945,3.3922828435897827,3.5247089862823486,2.4856866598129272,2.50432562828064,2.602134108543396,280.3028799533844,261.55553045272825,267.43567004203794,352.1710800170898,339.1777519226074,305.1293491363525,31.827749252319336,30.613510131835938,30.783748626708984,270.5353200674057,257.792370223999,0.008998062133789,0.008267641544342,482.8236083984375,481.3827819824219,21.68893814086914,20.81470489501953,216331.3388824463,1220336.8186950684,1206115.6272888184,1196777.2483825684,11.895750999450684,11.848143577575684,447387.6476287842,224548.3160018921,307.66021194458006,273.15,303.01870956420896,308.4805511474609,6.972499847412109,35.119998931884766,30.0,0.0001483199564615,3010.50927734375,18.0366439819336,17.36435890197754,6.537600040435791,2.1883703470230103,2.189095258712769,0.699966311454773,0.8757343292236328,0.8427926599979401,3.216644763946533,268.06300354003906,-5.714329957962036,676.0752868652344,284.3423614501953,2.5503920316696167,1.2867501974105835,576.1116638183594,,20.92,15.86
2025-01-29 12:17:58+01:00,2.0,1357.9835205078125,75.06375885009766,3.4089574813842773,3.5089242458343506,2.476569175720215,2.511927366256714,2.585588932037353,280.29788007736204,261.5455307006836,267.4456700325012,352.1510833740234,339.1627487182617,305.1293491363525,31.8177490234375,30.623992919921875,30.798748016357425,270.5403200626373,257.792370223999,0.0089621095657348,0.0082780647277832,482.7752075195313,481.4141540527344,21.713733673095703,20.87594985961914,214843.6069488525,1222778.2249450684,1209594.6311950684,1196166.8968200684,11.900633811950684,11.845702171325684,448364.2101287842,222900.3667831421,307.5795196533203,273.15,303.0087093353271,308.4805511474609,6.96999979019165,35.119998931884766,30.0,0.0001490829128689,2945.85693359375,18.2386474609375,17.39739227294922,6.537600040435791,2.0581917762756348,2.1826772689819336,0.707406759262085,0.8782802224159241,0.8361009359359741,3.127458572387696,267.91961669921875,-5.704329967498779,675.9951171875,284.3269958496094,2.549776554107666,1.286657452583313,575.9882202148438,702.8880004882812,20.92,15.86
2025-01-29 12:18:00+01:00,2.0,1354.466552734375,75.0899887084961,3.4049971103668213,3.545668601989746,2.49986219406128,2.5096614360809326,2.6133437156677246,280.23787965774534,261.5255302429199,267.4256700515747,352.1710800170898,339.1627487182617,305.1293491363525,31.83774948120117,30.621337890625,30.77874755859375,270.53032007217405,257.7823699951172,0.0090528306961059,0.0082790384292602,482.7880859375,481.41357421875,21.702289581298828,21.080713272094727,213546.60987854004,1213867.0921325684,1202758.6936950684,1208495.9983825684,11.889647483825684,11.842040061950684,443359.3273162842,220092.7495956421,307.72816314697263,273.15,303.0087093353271,308.4805511474609,6.979999542236328,35.099998474121094,29.979999542236328,0.0001490829128689,2997.56103515625,17.892072677612305,17.085735321044922,6.537600040435791,2.45890474319458,2.165557861328125,0.7000744938850403,0.8766826391220093,0.8456529378890991,3.213119506835937,267.6874389648437,-5.704329967498779,675.9917602539062,284.32769775390625,2.5482840538024902,1.2867141962051392,575.8911743164062,702.6298217773438,20.92,15.86
2025-01-29 12:18:02+01:00,2.0,1358.035400390625,75.15798950195312,3.4058525562286377,3.512347459793091,2.47878098487854,2.5020008087158203,2.5913453102111816,280.23787965774534,261.5255302429199,267.4456700325012,352.1710800170898,339.17275085449216,305.1293491363525,31.83774948120117,30.61407470703125,30.77874755859375,270.53032007217405,257.752370262146,0.0089773406982421,0.0082749366760253,482.7990417480469,481.3706359863281,21.66748046875,20.61357879638672,215682.84034729004,1213989.1624450684,1204711.8186950684,1201171.7796325684,11.914061546325684,11.885985374450684,453124.9523162842,223998.9995956421,307.4307731628418,273.15,303.0087093353271,308.4805511474609,6.974999904632568,35.07999801635742,30.0,0.0001493881056043,2992.043701171875,17.444658279418945,18.267053604125977,6.537600040435791,2.665142297744751,2.228347063064575,0.6984861493110657,0.8632476329803467,0.8384984135627747,3.204586744308472,267.7420654296875,-5.704329967498779,675.6001586914062,284.35430908203125,2.547059774398804,1.2867262363433838,576.0324096679688,702.516845703125,20.92,15.86
2025-01-29 12:18:04+01:00,2.0,1359.2557373046875,75.23896789550781,3.4330601692199707,3.5276296138763428,2.486347198486328,2.538746356964112,2.608680248260498,280.1978796958923,261.4955305099487,267.4256700515747,352.1510833740234,339.15275421142576,305.13934936523435,31.83774948120117,30.61407470703125,30.75874900817871,270.5403200626373,257.7623704910278,0.0090047779083251,0.0082771253585815,482.7513732910156,481.4070434570313,21.62504196166992,20.7415714263916,216369.4858551025,1216064.3577575684,1208251.8577575684,1200195.2171325684,11.890868186950684,11.914061546325684,449462.8429412842,225219.7027206421,307.6644577026367,273.15,302.9987091064453,308.4805511474609,6.96999979019165,35.07999801635742,30.01000022888184,0.000147506137424,3016.82763671875,18.0349349975586,17.739126205444336,6.537600040435791,2.3979058265686035,2.2383453845977783,0.7004131078720093,0.8801753520965576,0.8447546362876892,3.223151922225952,269.3399353027344,-5.734329700469971,675.9674682617188,284.3274230957031,2.550057172775269,1.2866721153259275,576.0064086914062,703.0176391601562,20.92,15.86
2025-01-29 12:18:06+01:00,2.0,1358.642822265625,75.23502731323242,3.4151700735092163,3.526448607444763,2.486420750617981,2.522872805595398,2.605063557624817,280.19287981987,261.4905303955078,267.4256700515747,352.1460823059082,339.1427520751953,305.13434925079343,31.827749252319336,30.62020874023437,30.76874828338623,270.5253200769424,257.752370262146,0.0090047779083251,0.0082771253585815,482.7513732910156,481.4226379394531,21.62504196166992,20.934500694274902,214691.0190582276,1219848.5374450684,1206420.8030700684,1201415.9202575684,11.890257835388184,11.884764671325684,450622.5109100342,226196.2652206421,307.7850917816162,273.15,303.0037092208862,308.4805511474609,6.96999979019165,35.099998474121094,29.959999084472656,0.000148879462348,2957.24755859375,18.0831356048584,18.012627601623535,6.537600040435791,2.334057927131653,2.208371639251709,0.7037299275398254,0.8812987804412842,0.8429602682590485,3.268765449523926,269.3877410888672,-5.734329700469971,675.7751770019531,284.3130187988281,2.548589825630188,1.286612033843994,576.0064086914062,,20.92,15.86
2025-01-29 12:18:08+01:00,2.0,1358.0299072265625,75.23108673095703,3.397279977798462,3.525267601013184,2.486494302749634,2.506999254226685,2.601446866989136,280.18787994384763,261.4855302810669,267.4256700515747,352.14108123779295,339.1327499389648,305.1293491363525,31.8177490234375,30.6263427734375,30.77874755859375,270.51032009124754,257.74237003326414,0.0090047779083251,0.0082771253585815,482.7513732910156,481.438232421875,21.62504196166992,21.127429962158203,213012.5522613525,1223632.7171325684,1204589.7483825684,1202636.6233825684,11.889647483825684,11.855467796325684,451782.1788787842,227172.8277206421,307.9057258605957,273.15,303.0087093353271,308.4805511474609,6.954999923706055,35.119998931884766,30.0,0.0001481673685709,3022.923828125,18.131336212158203,18.28612899780273,6.537600040435791,2.270210027694702,2.17839789390564,0.7070467472076416,0.8824222087860107,0.8411659002304077,3.3143789768218994,269.435546875,-5.734329700469971,675.5828857421875,284.2986145019531,2.5471224784851074,1.2865519523620603,576.0064086914062,702.5111694335938,20.92,15.86
2025-01-29 12:18:10+01:00,2.0,1357.734130859375,75.17549896240234,3.3721354007720947,3.525277137756348,2.482535123825073,2.489310503005981,2.596841812133789,280.07787981033323,261.435530090332,267.3956703186035,352.1310791015625,339.1327499389648,305.1193489074707,31.8177490234375,30.622314453125,30.768749237060547,270.51032009124754,257.7023700714111,0.0090001955032348,0.0082647447586059,482.7718811035156,481.3755187988281,21.648406982421875,21.020919799804688,216140.60401916504,1218871.9749450684,1206420.8030700684,1209472.5608825684,11.892088890075684,11.866454124450684,436279.2491912842,224487.2808456421,307.68993988037107,273.15,302.9987091064453,308.4405502319336,6.937499523162842,35.099998474121094,29.979999542236328,0.0001483708190917,3027.95166015625,17.46198844909668,18.30552673339844,6.537600040435791,2.501368761062622,2.232624053955078,0.6889405846595764,0.8581239581108093,0.8436890840530396,3.2844550609588623,270.091064453125,-5.724329948425293,676.016357421875,284.3274230957031,2.5479226112365723,1.2867374420166016,575.9993896484375,703.0455932617188,20.92,15.86
2025-01-29 12:18:12+01:00,2.0,1357.2364501953125,75.17617797851562,3.388336420059204,3.5228376388549805,2.485952138900757,2.501396894454956,2.6006908416748047,280.08788003921507,261.41553058624265,267.41567029953,352.1310791015625,339.1127532958984,305.1293491363525,31.807750701904297,30.614990234375,30.768749237060547,270.5403200626373,257.7223705291748,0.0090036096572875,0.0082658205032348,482.7947692871094,481.4000854492188,21.573543548583984,20.843055725097656,213928.0796051025,1205444.2405700684,1196166.8968200684,1190185.4515075684,11.892088890075684,11.888426780700684,452392.5304412842,220825.1714706421,307.3838066101074,273.15,302.9987091064453,308.4405502319336,6.932499885559082,35.119998931884766,29.979999542236328,0.0001484725443522,3018.25146484375,17.919599533081055,17.822919845581055,6.537600040435791,2.501368761062622,2.224069595336914,0.7084621787071228,0.8730859160423279,0.8397926688194275,3.221715211868286,268.5478210449219,-5.754329681396484,675.943115234375,284.3009033203125,2.549968957901001,1.2866309881210327,576.1367797851562,702.8497924804688,20.92,15.86
2025-01-29 12:18:14+01:00,2.0,1356.464111328125,75.12973022460938,3.395756959915161,3.5083231925964355,2.474170684814453,2.505488157272339,2.5885426998138428,280.1378797531128,261.38553085327146,267.3956703186035,352.14108123779295,339.1127532958984,305.1193489074707,31.8177490234375,30.606109619140625,30.768749237060547,270.5203200817108,257.6723703384399,0.0089524688720703,0.0082810592651367,482.8195495605469,481.4195861816406,21.58641815185547,20.80656623840332,216293.19190979004,1206909.0843200684,1201293.8499450684,1195312.4046325684,11.907958030700684,11.905516624450684,446411.0851287842,221313.4527206421,307.20021667480466,273.15,303.0087093353271,308.4805511474609,6.940000057220459,35.099998474121094,29.979999542236328,0.0001481165059407,2998.62890625,18.499605178833008,17.65099334716797,6.537600040435791,1.8367153406143188,2.19411849975586,0.7056387662887573,0.8903903961181641,0.8383829593658447,3.221715211868286,268.7799987792969,-5.774329662322998,676.18701171875,284.3036804199219,2.550354719161988,1.286590576171875,576.033935546875,702.8958129882812,20.92,15.86
2025-01-29 12:18:16+01:00,2.0,1359.32373046875,75.20045471191406,3.412076950073242,3.558568000793457,2.508307218551636,2.5223228931427,2.6306138038635254,280.18787994384763,261.38553085327146,267.3956703186035,352.1310791015625,339.10275115966795,305.1193489074707,31.807750701904297,30.60260009765625,30.768749237060547,270.5203200817108,257.65236988067625,0.00908540725708,0.0082888402938842,482.8171691894531,481.36029052734375,21.60072326660156,21.01695442199707,212249.6128082276,1230590.7249450684,1196288.9671325684,1190795.8030700684,11.914061546325684,11.899413108825684,445434.5226287842,218505.8355331421,307.5412963867187,273.15,302.9987091064453,308.4805511474609,6.949999809265137,35.099998474121094,29.979999542236328,0.0001496932813856,3071.73583984375,18.03346443176269,18.15963554382324,6.537600040435791,2.4051496982574463,2.2355122566223145,0.7007564902305603,0.8873423337936401,0.8522412180900574,3.214586973190308,269.0121765136719,-5.754329681396484,675.499267578125,284.30010986328125,2.5468757152557373,1.2866034507751465,575.9945678710938,702.6105346679688,20.92,15.86
2025-01-29 12:18:18+01:00,2.0,1358.9825439453125,75.20664978027344,3.4134374856948853,3.558149814605713,2.506235122680664,2.519749402999878,2.6265757083892822,280.1628798484802,261.3905304908752,267.38567032814024,352.12607803344724,339.1077522277832,305.11434879302976,31.8127498626709,30.60260009765625,30.768749237060547,270.5203200817108,257.6423701286316,0.00908540725708,0.0082888402938842,482.808822631836,481.3888397216797,21.60072326660156,20.93744373321533,213203.2871246338,1226440.3343200684,1201354.8851013184,1200012.1116638184,11.902464866638184,11.896361351013184,443908.6437225342,219970.6792831421,307.7889980316162,273.15,302.9987091064453,308.4655517578125,6.960000038146973,35.119998931884766,29.959999084472656,0.0001485742696126,3030.443359375,17.562119483947754,17.823488235473633,6.537600040435791,2.4157794713974,2.218394160270691,0.6919013559818268,0.8709968626499176,0.8519907295703888,3.2117282152175903,268.80731201171875,-5.764329671859741,675.693359375,284.29998779296875,2.5478086471557617,1.2865992784500122,575.9624633789062,,20.92,15.86
2025-01-29 12:18:20+01:00,2.0,1358.641357421875,75.21284484863281,3.4147980213165283,3.5577316284179688,2.5041630268096924,2.517175912857056,2.622537612915039,280.1378797531128,261.395530128479,267.375670337677,352.121076965332,339.1127532958984,305.10934867858884,31.8177490234375,30.60260009765625,30.768749237060547,270.5203200817108,257.6323703765869,0.00908540725708,0.0082888402938842,482.8004760742188,481.4173889160156,21.60072326660156,20.8579330444336,214156.96144104004,1222289.9436950684,1206420.8030700684,1209228.4202575684,11.890868186950684,11.893309593200684,442382.7648162842,221435.5230331421,308.03669967651365,273.15,302.9987091064453,308.45055236816404,6.967499732971191,35.07999801635742,29.979999542236328,0.0001490829128689,3022.34521484375,17.090774536132812,17.487340927124023,6.537600040435791,2.426409244537353,2.2012760639190674,0.6830462217330933,0.8546513915061951,0.8517402410507202,3.208869457244873,268.6024475097656,-5.774329662322998,675.887451171875,284.29986572265625,2.548741579055786,1.286595106124878,575.9303588867188,702.771240234375,20.92,15.86
2025-01-29 12:18:22+01:00,2.0,1355.8009033203125,75.10598754882812,3.433779001235962,3.5333075523376465,2.4903950691223145,2.502256393432617,2.6002213954925537,280.09787979125974,261.38553085327146,267.35567035675047,352.1310791015625,339.1127532958984,305.1193489074707,31.807750701904297,30.60702514648437,30.748748779296875,270.51032009124754,257.62237014770506,0.0090241918563842,0.0082913036346435,482.8004760742188,481.4085083007813,21.66080474853516,20.729936599731445,213012.5522613525,1203857.3265075684,1199218.6546325684,1194457.9124450684,11.917723655700684,11.881102561950684,449340.7726287842,229858.3745956421,307.8043273925781,273.15,303.0087093353271,308.4805511474609,6.997499465942383,35.07999801635742,29.979999542236328,0.0001489303249782,2983.589111328125,18.003828048706055,17.744205474853516,6.537600040435791,2.2205209732055664,2.2939226627349854,0.7057366967201233,0.8757167458534241,0.8403715491294861,3.308729410171509,268.26104736328125,-5.794329643249512,675.8665161132812,284.3291931152344,2.549578189849853,1.286732792854309,576.0938110351562,702.7747192382812,20.92,15.86
