_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:18:24+01:00,2.0,1357.488525390625,75.2342529296875,3.419469356536865,3.52405858039856,2.48447585105896,2.526488780975342,2.60376501083374,280.04788007736204,261.3455299377441,267.34567012786863,352.09107818603513,339.10275115966795,305.1293491363525,31.807750701904297,30.599884033203125,30.768749237060547,270.5203200817108,257.5723699569702,0.009005612373352,0.0082994422912597,482.8247985839844,481.4021606445313,21.60501480102539,20.99285697937012,210494.85206604004,1214233.3030700684,1204589.7483825684,1207763.5765075684,11.900633811950684,11.904295921325684,447875.9288787842,216308.5699081421,307.7366584777832,273.15,302.9787086486816,308.4305519104004,6.987500190734863,35.099998474121094,30.01000022888184,0.0001490829128689,3046.773681640625,17.687301635742188,17.9072208404541,6.537600040435791,2.3683507442474365,2.1912758350372314,0.7006178498268127,0.8674261569976807,0.8428539037704468,3.1345789432525635,268.91656494140625,-5.804329872131348,675.7060546875,284.3277282714844,2.54864501953125,1.2866822481155396,575.9567260742188,702.5811157226562,20.92,15.86
2025-01-29 12:18:26+01:00,2.0,1357.978515625,75.16746520996094,3.411482095718384,3.524252414703369,2.481843948364258,2.498096704483032,2.5982344150543213,280.04788007736204,261.3455299377441,267.35567035675047,352.121076965332,339.08275451660154,305.1193489074707,31.79775047302246,30.59466552734375,30.768749237060547,270.5003201007843,257.582370185852,0.0090092811584472,0.0082817430496215,482.8429260253906,481.3996276855469,21.56305313110352,20.8676700592041,214462.13722229004,1212646.3890075684,1203369.0452575684,1207031.1546325684,11.882323265075684,11.879881858825684,446166.9445037842,222290.0152206421,307.90149917602537,273.15,303.0087093353271,308.4405502319336,7.007499694824219,35.099998474121094,30.0,0.0001490829128689,3023.947021484375,17.165380477905273,17.648666381835938,6.537600040435791,2.6793742179870605,2.1613025665283203,0.6938136219978333,0.8517557382583618,0.8404281139373779,3.178884744644165,267.91961669921875,-5.804329872131348,675.5065307617188,284.3262939453125,2.547844409942627,1.2866319417953491,575.8142700195312,702.7589721679688,20.92,15.86
2025-01-29 12:18:28+01:00,2.0,1357.256591796875,75.16854858398438,3.400704503059387,3.527646780014038,2.4846198558807373,2.4974499940872192,2.599486827850342,280.04788007736204,261.33553018569944,267.33067026138303,352.1110786437988,339.06775131225584,305.1243490219116,31.792750358581543,30.594268798828125,30.76374912261963,270.5003201007843,257.5573700904846,0.0090164394378662,0.0082912702560424,482.8374481201172,481.3862457275391,21.579742431640625,20.80110454559326,216216.8979644776,1215209.8655700684,1205078.0296325684,1204650.7835388184,11.889647483825684,11.884154319763184,447143.5070037842,223876.9292831421,307.68105163574216,273.15,303.0037092208862,308.4455513000488,7.002499580383301,35.099998474121094,29.979999542236328,0.000148879462348,3066.84130859375,17.354140281677246,17.86431884765625,6.537600040435791,2.5563926696777344,2.183429718017578,0.6968706250190735,0.8581609129905701,0.8409523963928223,3.2145607471466064,268.09033203125,-5.824329853057861,675.6866149902344,284.3270721435547,2.54885995388031,1.2866594195365906,575.8246154785156,,20.92,15.86
2025-01-29 12:18:30+01:00,2.0,1356.53466796875,75.16963195800781,3.38992691040039,3.531041145324707,2.487395763397217,2.4968032836914062,2.6007392406463623,280.04788007736204,261.3255304336548,267.3056701660156,352.1010803222656,339.05274810791013,305.1293491363525,31.787750244140625,30.5938720703125,30.75874900817871,270.5003201007843,257.5323699951172,0.0090235977172851,0.0083007974624633,482.83197021484375,481.3728637695313,21.59643173217773,20.734539031982425,217971.65870666504,1217773.3421325684,1206787.0140075684,1202270.4124450684,11.896971702575684,11.888426780700684,448120.0695037842,225463.8433456421,307.46060409545896,273.15,302.9987091064453,308.45055236816404,7.014999866485596,35.07999801635742,30.0,0.0001493372429741,2984.879638671875,17.54290008544922,18.07997131347656,6.537600040435791,2.433411121368408,2.205556869506836,0.6999276280403137,0.8645660877227783,0.8414766788482666,3.250236749649048,268.26104736328125,-5.844329833984375,675.86669921875,284.3278503417969,2.549875497817993,1.286686897277832,575.8349609375,702.9667358398438,20.92,15.86
2025-01-29 12:18:32+01:00,2.0,1357.6639404296875,75.14582824707031,3.399628162384033,3.549150228500366,2.500559091567993,2.509250402450561,2.619611978530884,280.00787963867185,261.3455299377441,267.3056701660156,352.1010803222656,339.08275451660154,305.1293491363525,31.79775047302246,30.5938720703125,30.75874900817871,270.51032009124754,257.5323699951172,0.0090632972717285,0.0082841625213623,482.85150146484375,481.3648681640625,21.61884307861328,20.81656265258789,216750.95558166504,1209716.7015075684,1198120.0218200684,1210937.4046325684,11.909178733825684,11.883543968200684,451293.8976287842,224975.5620956421,307.71542205810545,273.15,302.98870887756345,308.4405502319336,7.010000228881836,35.099998474121094,30.0,0.0001492863803439,2980.341064453125,18.214353561401367,17.751237869262695,6.537600040435791,2.082404375076294,2.2924699783325195,0.7041667103767395,0.8940419554710388,0.8492650985717773,3.2531185150146484,266.9772644042969,-5.844329833984375,675.8037719726562,284.3299865722656,2.5492947101593018,1.2867594957351685,576.0783081054688,702.8234252929688,20.92,15.86
2025-01-29 12:18:34+01:00,2.0,1356.106689453125,75.13005065917969,3.407414197921753,3.55077600479126,2.499231100082397,2.502033233642578,2.60730242729187,280.0178798675537,261.3055299758911,267.2656702041626,352.121076965332,339.08275451660154,305.10934867858884,31.807750701904297,30.5870361328125,30.75874900817871,270.5203200817108,257.5123704910278,0.0090632972717285,0.0082841625213623,482.85150146484375,481.4231567382813,21.61884307861328,21.071870803833008,212020.73097229004,1193115.1390075684,1188964.7483825684,1195068.2640075684,11.903075218200684,11.895750999450684,435546.8273162842,219238.2574081421,307.2087577819824,273.15,302.9787086486816,308.4805511474609,7.017499923706055,35.099998474121094,29.979999542236328,0.0001489811876085,2973.48876953125,17.741655349731445,17.444849014282227,6.537600040435791,2.337065458297729,2.174150228500366,0.69287109375,0.8770486116409302,0.8465253710746765,3.3044536113739014,267.57818603515625,-5.894330024719238,676.0758666992188,284.300537109375,2.5480310916900635,1.2865831851959229,575.8010864257812,702.4616088867188,20.92,15.86
2025-01-29 12:18:36+01:00,2.0,1361.18994140625,75.24019622802734,3.411294221878052,3.5305404663085938,2.4844167232513428,2.515287399291992,2.5982589721679688,280.0378798484802,261.3255304336548,267.2656702041626,352.09107818603513,339.0927490234375,305.1293491363525,31.787750244140625,30.59100341796875,30.748748779296875,270.5203200817108,257.5123704910278,0.0090161838531494,0.008287109375,482.8505554199219,481.4143981933594,21.670818328857425,20.606130599975582,212936.25831604004,1222534.0843200684,1207519.4358825684,1198608.3030700684,11.872557640075684,11.903075218200684,441162.0616912842,219604.4683456421,307.48608627319334,273.15,302.98870887756345,308.4805511474609,7.017499923706055,35.06999969482422,30.01999855041504,0.0001485234069824,3004.903076171875,17.311988830566406,17.52052116394043,6.537600040435791,2.576525449752808,2.25834584236145,0.6890376806259155,0.859127938747406,0.8450559973716736,3.223151922225952,269.9544982910156,-5.894330024719238,675.8492431640625,284.2711181640625,2.551170587539673,1.2865456342697144,575.8123779296875,703.0689697265625,20.92,15.86
2025-01-29 12:18:38+01:00,2.0,1359.4561767578125,75.1735725402832,3.410901188850403,3.5454206466674805,2.4962159395217896,2.506651520729065,2.607208728790283,279.9978798866272,261.3455304145813,267.2506700992584,352.0960792541504,339.0927490234375,305.1243490219116,31.77775001525879,30.59217834472656,30.7537488937378,270.5153200864792,257.5123704910278,0.0090558195114135,0.0082906494140625,482.84173583984375,481.4198760986328,21.678447723388672,20.848312377929688,214309.54933166504,1218444.7288513184,1203918.3616638184,1196716.2132263184,11.882323265075684,11.901854515075684,443420.3624725342,220397.9253768921,307.6452068328857,273.15,302.9937089920044,308.4655517578125,7.0,35.07999801635742,30.01000022888184,0.0001485742696126,3017.93994140625,17.473097801208496,17.37759017944336,6.537600040435791,2.48871111869812,2.2555114030838013,0.6937367618083954,0.8685537278652191,0.8476288318634033,3.218151807785034,269.66770935058594,-5.904330015182495,675.7933654785156,284.28562927246094,2.5490896701812744,1.2865620851516724,575.7538452148438,,20.92,15.86
2025-01-29 12:18:40+01:00,2.0,1357.722412109375,75.10694885253906,3.410508155822754,3.560300827026367,2.5080151557922363,2.4980156421661377,2.6161584854125977,279.95787992477415,261.3655303955078,267.2356699943542,352.1010803222656,339.0927490234375,305.1193489074707,31.76774978637696,30.59335327148437,30.75874900817871,270.51032009124754,257.5123704910278,0.0090954551696777,0.008294189453125,482.8329162597656,481.4253540039063,21.68607711791992,21.09049415588379,215682.84034729004,1214355.3733825684,1200317.2874450684,1194824.1233825684,11.892088890075684,11.900633811950684,445678.6632537842,221191.3824081421,307.8043273925781,273.15,302.9987091064453,308.45055236816404,6.979999542236328,35.07999801635742,30.0,0.0001485234069824,2978.205322265625,17.634206771850586,17.23465919494629,6.537600040435791,2.4008967876434326,2.2526769638061523,0.6984358429908752,0.8779795169830322,0.8502016663551331,3.213151693344116,269.38092041015625,-5.914330005645752,675.7374877929688,284.3001403808594,2.547008752822876,1.2865785360336304,575.6953125,702.4580078125,20.92,15.86
2025-01-29 12:18:42+01:00,2.0,1356.7554931640625,75.22669219970703,3.3798840045928955,3.5491724014282227,2.5006675720214844,2.5044984817504883,2.614807844161988,279.9678796768188,261.41553058624265,267.2356699943542,352.121076965332,339.10275115966795,305.1293491363525,31.787750244140625,30.57623291015625,30.768749237060547,270.5203200817108,257.49237003326414,0.0090607795715332,0.0082648591995239,482.8767700195313,481.46099853515625,21.62933349609375,21.01969337463379,220565.65284729004,1214111.2327575684,1201904.2015075684,1203735.2561950684,11.894530296325684,11.903075218200684,459106.3976287842,227661.1089706421,307.78320159912107,273.15,302.9987091064453,308.45055236816404,6.979999542236328,35.099998474121094,30.01000022888184,0.0001481165059407,3042.101318359375,18.437345504760746,16.48583221435547,6.791999816894531,2.045356512069702,2.215557098388672,0.7078158855438232,0.9024162888526917,0.8467317819595337,3.203169584274292,268.3976135253906,-5.954329967498779,676.0374755859375,284.3302917480469,2.548314332962036,1.2864491939544678,575.4520874023438,702.5473022460938,20.92,15.86
2025-01-29 12:18:44+01:00,2.0,1357.8050537109375,75.22419738769531,3.3818113803863525,3.525217056274414,2.47862195968628,2.4886608123779297,2.5941922664642334,280.0178798675537,261.4555305480957,267.1956700325012,352.09107818603513,339.10275115966795,305.1293491363525,31.787750244140625,30.58282470703125,30.75874900817871,270.9003199577332,257.4723705291748,0.0090024404525756,0.0091619253158569,482.8381652832031,481.3647155761719,21.54827117919922,21.01146125793457,217819.07081604004,1222534.0843200684,1210571.1936950684,1197631.7405700684,11.912840843200684,11.894530296325684,471557.5695037842,225585.9136581421,307.4945777893066,273.15,302.98870887756345,308.45055236816404,6.955000400543213,35.06999969482422,30.0,0.0001492863803439,3001.076171875,16.800857543945312,16.56504249572754,6.791999816894531,2.515613555908203,2.189868450164795,0.6782199740409851,0.8433870673179626,0.844038188457489,3.1431572437286377,268.1927490234375,-5.934329986572266,675.884033203125,284.2994079589844,2.548092603683472,1.2868152856826782,575.8784790039062,702.57763671875,20.92,15.86
2025-01-29 12:18:46+01:00,2.0,1360.140380859375,75.23758697509766,3.393831968307495,3.528021693229676,2.483171820640564,2.4981497526168823,2.596922874450684,280.03287997245786,261.4755305290222,267.18567004203794,352.09107818603513,339.0977500915527,305.1193489074707,31.787750244140625,30.58514404296875,30.76374912261963,271.16532000303266,257.46737041473386,0.0090114750862121,0.009151093006134,482.8565216064453,481.3536224365234,21.6059684753418,20.82456398010254,216979.8374176025,1216308.4983825684,1204040.4319763184,1195007.2288513184,11.904906272888184,11.883543968200684,472961.3780975342,225036.5972518921,307.4797138214111,273.15,302.9937089920044,308.4455513000488,6.945000171661377,35.06999969482422,30.0,0.0001483708190917,3005.570556640625,17.380247116088867,17.13232135772705,6.791999816894531,2.357400894165039,2.185572981834412,0.6912732124328613,0.8634843826293945,0.8433802723884583,3.120287537574768,268.1312866210937,-5.9443299770355225,676.0077514648438,284.32884216308594,2.5499041080474854,1.2868382930755615,575.8548583984375,,20.92,15.86
2025-01-29 12:18:48+01:00,2.0,1362.4757080078125,75.2509765625,3.4058525562286377,3.5308263301849365,2.4877216815948486,2.507638692855835,2.599653482437134,280.04788007736204,261.4955305099487,267.1756700515747,352.09107818603513,339.0927490234375,305.10934867858884,31.787750244140625,30.58746337890625,30.768749237060547,271.4303200483322,257.46237030029295,0.0090205097198486,0.0091402606964111,482.8748779296875,481.342529296875,21.66366577148437,20.637666702270508,216140.60401916504,1210082.9124450684,1197509.6702575684,1192382.7171325684,11.896971702575684,11.872557640075684,474365.1866912842,224487.2808456421,307.4648498535156,273.15,302.9987091064453,308.4405502319336,6.945000171661377,35.06999969482422,30.01000022888184,0.0001489303249782,3038.23046875,17.959636688232422,17.699600219726562,6.791999816894531,2.199188232421875,2.1812775135040283,0.7043264508247375,0.8835816979408264,0.8427223563194275,3.0974178314208984,268.06982421875,-5.954329967498779,676.1314697265625,284.3582763671875,2.551715612411499,1.2868613004684448,575.8312377929688,703.0291748046875,20.92,15.86
2025-01-29 12:18:50+01:00,2.0,1361.6728515625,75.2585220336914,3.390336275100708,3.54468321800232,2.493072032928467,2.491985321044922,2.6054344177246094,280.0378798484802,261.5255302429199,267.1756700515747,352.09107818603513,339.08275451660154,305.1293491363525,31.8177490234375,30.60113525390625,30.798748016357425,271.8103200435638,257.4423698425293,0.009055022239685,0.0091251621246337,482.8333740234375,481.42523193359375,21.54397964477539,20.931283950805664,210647.43995666504,1212646.3890075684,1212890.5296325684,1203735.2561950684,11.895750999450684,11.879881858825684,480712.8429412842,234374.9761581421,307.6771987915039,273.15,302.98870887756345,308.4405502319336,6.945000171661377,35.06999969482422,30.049999237060547,0.0001491846550835,2944.61083984375,16.852615356445312,16.91077423095703,6.791999816894531,2.757040739059448,2.25117564201355,0.685165524482727,0.8511391282081604,0.8464710116386414,3.2159981727600098,268.1927490234375,-5.974329948425293,675.6708374023438,284.3287048339844,2.5481810569763184,1.2867162227630615,575.580810546875,702.6189575195312,20.92,15.86
2025-01-29 12:18:52+01:00,2.0,1362.1813354492188,75.19089126586914,3.399628758430481,3.552155017852783,2.498407244682312,2.4965264797210693,2.6105189323425293,280.0128797531128,261.55053033828733,267.15067019462583,352.0960792541504,339.09775390625,305.1293491363525,31.8127498626709,30.604995727539062,30.798748016357425,271.9353200435638,257.4423698425293,0.0090726370811462,0.0091282911300659,482.838623046875,481.4383850097656,21.576881408691406,20.99715137481689,217170.5722808838,1206848.0491638184,1203552.1507263184,1201415.9202575684,11.904295921325684,11.875609397888184,477966.2609100342,229125.9527206421,307.51342430114744,273.15,302.9787086486816,308.4455513000488,6.942500114440918,35.06999969482422,30.03999900817871,0.0001487777370876,3003.701416015625,17.227134704589844,16.685033798217773,6.791999816894531,2.571842074394226,2.2226470708847046,0.6890398859977722,0.8569095730781555,0.8472811281681061,3.1988571882247925,267.87181091308594,-5.9993298053741455,675.7931213378906,284.32843017578125,2.549116492271424,1.286706566810608,575.6387023925781,,20.92,15.86
2025-01-29 12:18:54+01:00,2.0,1362.6898193359375,75.12326049804688,3.408921241760254,3.559626817703247,2.503742456436157,2.501067638397217,2.615603446960449,279.98787965774534,261.5755304336548,267.125670337677,352.1010803222656,339.1127532958984,305.1293491363525,31.807750701904297,30.608856201171875,30.798748016357425,272.0603200435638,257.4423698425293,0.0090902519226074,0.009131420135498,482.8438720703125,481.4515380859375,21.609783172607425,21.063018798828125,223693.7046051025,1201049.7093200684,1194213.7718200684,1199096.5843200684,11.912840843200684,11.871336936950684,475219.6788787842,223876.9292831421,307.349649810791,273.15,302.9687084197998,308.45055236816404,6.94249963760376,35.06999969482422,30.06999969482422,0.0001491337754991,3028.396484375,17.601654052734375,16.459293365478516,6.791999816894531,2.386643409729004,2.19411849975586,0.6929142475128174,0.8626800179481506,0.8480912446975708,3.181716203689575,267.5508728027344,-6.024329662322998,675.9154052734375,284.3281555175781,2.5500519275665283,1.2866969108581543,575.6965942382812,702.6286010742188,20.92,15.86
