_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:27:26+01:00,2.0,1391.8648681640625,75.19952392578125,3.6197800636291504,3.763839483261109,2.64448356628418,2.598050594329834,2.7014474868774414,280.08788003921507,260.60553016662595,256.51566925048826,345.09107818603513,333.0427536010742,305.21935119628904,32.05774688720703,30.89300537109375,31.08874893188477,272.8003199934959,251.7223705291748,0.0099461650848388,0.0091170034408569,482.289794921875,481.2080383300781,21.689414978027344,21.56234169006348,228500.19931793213,1224365.1390075684,1207397.3655700684,1213256.7405700684,11.937254905700684,11.942137718200684,479736.2804412842,231079.0777206421,308.05357971191404,273.15,302.98870887756345,308.45055236816404,7.059999942779541,35.06999969482422,30.03999900817871,0.000158696255154,3009.3525390625,5.591054916381836,5.541462421417236,6.791999816894531,2.1674246788024902,2.210334539413452,0.629810631275177,0.8673689365386963,0.9248236417770386,3.101120948791504,261.8832092285156,-16.574331283569336,663.2639770507812,284.6088256835937,2.512519836425781,1.2876399755477903,558.5859375,687.9865112304688,20.92,17.45
2025-01-29 12:27:28+01:00,2.0,1389.7349853515625,75.04460144042969,3.610522508621216,3.754034996032715,2.6428959369659424,2.5939435958862305,2.6970486640930176,280.07787981033323,260.6555303573608,256.5556701660156,345.0510772705078,333.0127548217773,305.21935119628904,32.05774688720703,30.89300537109375,31.08874893188477,272.8003199934959,251.74237098693845,0.0099461650848388,0.0091126613616943,482.3365173339844,481.25286865234375,21.59357070922852,21.885852813720703,224075.17433166504,1212158.1077575684,1201049.7093200684,1209716.7015075684,11.967772483825684,11.938475608825684,478881.7882537842,232177.7105331421,307.8043273925781,273.15,302.98870887756345,308.4305519104004,7.057499885559082,35.07999801635742,30.049999237060547,0.000158696255154,2993.46728515625,5.3947434425354,5.04595947265625,6.791999816894531,2.598985433578491,2.105179071426392,0.6306248307228088,0.8610934019088745,0.9223712086677552,3.021470069885254,261.8695373535156,-16.664331436157227,662.844482421875,284.6340026855469,2.5093472003936768,1.287602782249451,558.055908203125,687.489990234375,20.92,17.45
2025-01-29 12:27:30+01:00,2.0,1390.0452270507812,75.07005310058594,3.610670208930969,3.755521059036255,2.6413811445236206,2.5837936401367188,2.6962732076644897,280.10287990570066,260.7055305480957,256.5206693649292,345.0410789489746,333.0127548217773,305.22435035705564,32.05774688720703,30.8853759765625,31.093749046325684,272.80531998872755,251.7273706436157,0.0099359736442565,0.0091126613616943,482.3365173339844,481.2592010498047,21.59357070922852,21.79855442047119,227584.68389511108,1216979.8851013184,1206481.8382263184,1213073.6351013184,11.953734397888184,11.937865257263184,480590.7726287842,237426.7339706421,307.80221405029295,273.15,302.9937089920044,308.4305519104004,7.050000190734863,35.07999801635742,30.049999237060547,0.0001592557610405,3019.40869140625,5.7431252002716064,5.07187032699585,6.791999816894531,2.4626961946487427,2.105118155479431,0.6256756782531738,0.8559110462665558,0.9234610795974731,3.089747667312622,261.2208251953125,-16.649331092834473,662.9671630859375,284.60693359375,2.5103384256362915,1.2875593900680542,558.2799987792969,,20.92,17.45
2025-01-29 12:27:32+01:00,2.0,1390.35546875,75.09550476074219,3.610817909240722,3.757007122039795,2.639866352081299,2.573643684387207,2.695497751235962,280.1278800010681,260.75553073883054,256.48566856384275,345.0310806274414,333.0127548217773,305.22934951782224,32.05774688720703,30.87774658203125,31.0987491607666,272.8103199839592,251.7123703002929,0.0099257822036743,0.0091126613616943,482.3365173339844,481.2655334472656,21.59357070922852,21.71125602722168,231094.1934585572,1221801.6624450684,1211913.9671325684,1216430.5686950684,11.939696311950684,11.937254905700684,482299.7570037842,242675.7574081421,307.8001007080078,273.15,302.9987091064453,308.4305519104004,7.049999713897705,35.04999923706055,30.06999969482422,0.0001588488430447,3002.054931640625,6.0915069580078125,5.097781181335449,6.791999816894531,2.326406955718994,2.1050572395324707,0.6207265257835388,0.8507286906242371,0.9245509505271912,3.1580252647399902,260.5721130371094,-16.63433074951172,663.08984375,284.5798645019531,2.5113296508789062,1.2875159978866575,558.5040893554688,687.7255249023438,20.92,17.45
2025-01-29 12:27:34+01:00,2.0,1390.4140625,75.2041015625,3.617466926574707,3.7605597972869873,2.659818410873413,2.5942842960357666,2.696903944015503,280.18787994384763,260.88553085327146,256.57566871643064,345.0210784912109,332.99275436401365,305.22934951782224,32.0777473449707,30.880096435546875,31.08874893188477,272.8103199839592,251.68236961364744,0.0099432411193847,0.0090700149536132,482.2940673828125,481.21337890625,21.54397964477539,21.69635772705078,233459.30576324463,1223022.3655700684,1209350.4905700684,1195312.4046325684,11.948241233825684,11.942137718200684,477905.2257537842,231689.4292831421,307.61774291992185,273.15,302.9987091064453,308.4405502319336,7.054999828338623,35.06999969482422,30.06999969482422,0.0001584419250488,2961.34130859375,4.72423791885376,4.509168148040772,6.791999816894531,2.76417088508606,2.147711515426636,0.6160900592803955,0.8363381624221802,0.923185646533966,3.1281816959381104,260.1214294433594,-16.534330368041992,662.9902954101562,284.6084899902344,2.510690450668335,1.2876288890838623,558.507080078125,687.6361694335938,20.92,17.45
2025-01-29 12:27:36+01:00,2.0,1392.07275390625,75.09309387207031,3.602421760559082,3.753176927566528,2.637019634246826,2.5845000743865967,2.692656993865967,280.20787992477415,260.9855302810669,256.7756694793701,344.97108306884763,332.98275604248045,305.22934951782224,32.0777473449707,30.888092041015625,31.08874893188477,272.8103199839592,251.65237083435056,0.0099170541763305,0.0091192979812622,482.2878723144531,481.2636413574219,21.60501480102539,21.54360008239746,232620.0723648072,1212524.3186950684,1204711.8186950684,1207397.3655700684,11.944579124450684,11.945799827575684,471679.6398162842,226562.4761581421,307.7578491210937,273.15,302.98870887756345,308.45055236816404,7.067500114440918,35.06999969482422,30.03999900817871,0.0001583401997884,3028.48583984375,6.174342632293701,5.9356184005737305,6.791999816894531,2.4056129455566406,2.13785719871521,0.6395946741104126,0.8758847117424011,0.916443645954132,3.042828321456909,259.7936706542969,-16.364330291748047,663.0657348632812,284.6054077148437,2.5116963386535645,1.287524938583374,558.5604248046875,687.7744140625,20.92,17.45
2025-01-29 12:27:38+01:00,2.0,1394.4498901367188,75.14482116699219,3.5936431884765625,3.755286812782288,2.644021153450012,2.580036759376526,2.6960936784744263,280.24288001060484,261.03553047180174,256.76566925048826,344.9560836791992,332.9727558135986,305.2343505859375,32.0777473449707,30.892501831054688,31.08874893188477,272.8003199934959,251.66237010955808,0.0099258871078491,0.0090989317893981,482.2885894775391,481.2478485107422,21.59595489501953,21.685681343078613,231208.63437652588,1215820.2171325684,1204406.6429138184,1200500.3929138184,11.948851585388184,11.949461936950684,476562.4523162842,231933.5699081421,307.54307594299314,273.15,302.98870887756345,308.43555107116697,7.065000057220459,35.06999969482422,30.03999900817871,0.0001587979804144,2968.861083984375,5.741061449050903,5.861114740371704,6.791999816894531,2.466326355934143,2.1449161767959595,0.6325149238109589,0.8631039559841156,0.91852268576622,3.001502752304077,260.4765167236328,-16.3793306350708,662.9264831542969,284.61962890625,2.5105412006378174,1.2875781655311584,558.574951171875,,20.92,17.45
2025-01-29 12:27:40+01:00,2.0,1396.8270263671875,75.19654846191406,3.584864616394043,3.757396697998047,2.6510226726531982,2.575573444366455,2.6995303630828857,280.2778800964355,261.0855306625366,256.7556690216064,344.9410842895508,332.9627555847168,305.2393516540527,32.0777473449707,30.89691162109375,31.08874893188477,272.79032000303266,251.6723693847656,0.0099347200393676,0.0090785655975341,482.289306640625,481.2320556640625,21.586894989013672,21.82776260375977,229797.19638824463,1219116.1155700684,1204101.4671325684,1193603.4202575684,11.953124046325684,11.953124046325684,481445.2648162842,237304.6636581421,307.32830276489256,273.15,302.98870887756345,308.4205497741699,7.079999923706055,35.06999969482422,30.03999900817871,0.0001586453925238,3012.734130859375,5.3077802658081055,5.786611080169678,6.791999816894531,2.527039766311645,2.151975154876709,0.6254351735115051,0.8503232002258301,0.920601725578308,2.960177183151245,261.15936279296875,-16.394330978393555,662.7872314453125,284.63385009765625,2.5093860626220703,1.2876313924789429,558.5894775390625,687.3482666015625,20.92,17.45
2025-01-29 12:27:42+01:00,2.0,1389.573486328125,75.19023132324219,3.5793890953063965,3.7724857330322266,2.6494834423065186,2.5714340209960938,2.7101545333862305,280.2878798484802,261.145530128479,256.615669631958,344.9310821533203,332.9427551269531,305.2393516540527,32.04774856567383,30.88232421875,31.0987491607666,272.79032000303266,251.68236961364744,0.0099628362655639,0.0090943994522094,482.3236389160156,481.166748046875,21.62027359008789,21.483810424804688,232848.95420074463,1213012.5999450684,1193725.4905700684,1191772.3655700684,11.943358421325684,11.893309593200684,482177.6866912842,239135.7183456421,307.8043273925781,273.15,302.98870887756345,308.4105514526367,7.087500095367432,35.06999969482422,30.03999900817871,0.0001588488430447,2931.306640625,5.3839616775512695,5.7348504066467285,6.791999816894531,2.4522836208343506,2.184764862060547,0.6330931782722473,0.8854168653488159,0.9260292053222656,3.1181814670562744,262.16998291015625,-16.574331283569336,662.8237915039062,284.60699462890625,2.51001238822937,1.2875782251358032,558.3153686523438,687.5718383789062,20.92,17.45
2025-01-29 12:27:44+01:00,2.0,1390.7314453125,75.15957641601562,3.605143785476685,3.760153293609619,2.6445761919021606,2.572766900062561,2.705526113510132,280.3178800582885,261.25553073883054,256.57566871643064,344.9210800170898,332.9327568054199,305.2393516540527,32.04774856567383,30.89886474609375,31.08874893188477,272.8003199934959,251.6623710632324,0.009918077468872,0.0090982704162597,482.2664184570313,481.1864471435547,21.623611450195312,21.663704872131348,230331.25400543213,1217407.1311950684,1202392.4827575684,1201171.7796325684,11.934813499450684,11.950682640075684,473266.5538787842,239746.0699081421,307.64095916748045,273.15,303.0087093353271,308.4205497741699,7.079999923706055,35.06999969482422,30.03999900817871,0.0001594592115614,2983.14453125,5.527901411056519,5.856714725494385,6.791999816894531,2.392095685005188,2.1257537603378296,0.6259896457195282,0.8745318353176117,0.922124981880188,3.0989848375320435,261.0774230957031,-16.5643310546875,662.6686401367188,284.62135314941406,2.509297609329224,1.2876388430595398,558.4617614746094,,20.92,17.45
2025-01-29 12:27:46+01:00,2.0,1391.889404296875,75.12892150878906,3.6308984756469727,3.747820854187012,2.6396689414978027,2.5740997791290283,2.700897693634033,280.28287997245786,261.2655304908752,256.70066871643064,344.89108123779295,332.9127563476562,305.2343505859375,32.04774856567383,30.890182495117188,31.08874893188477,272.80531998872755,251.61737098693845,0.0099405908584594,0.0090935935974121,482.2928924560547,481.2061462402344,21.58045768737793,21.843599319458008,227470.2429771424,1225524.8069763184,1209228.4202575684,1203430.0804138184,11.945799827575684,11.934203147888184,469848.5851287842,236267.0660018921,307.4775909423828,273.15,303.0037092208862,308.40555038452146,7.085000038146973,35.06999969482422,30.01999855041504,0.0001602730305989,2978.249755859375,5.671841144561768,5.978579044342041,6.791999816894531,2.3319077491760254,2.0667426586151123,0.6188861131668091,0.8636468052864075,0.9182207584381104,3.0797882080078125,259.98486328125,-16.554330825805664,662.5134887695312,284.6357116699219,2.508582830429077,1.2876994609832764,558.608154296875,687.2686767578125,20.92,17.45
2025-01-29 12:27:48+01:00,2.0,1389.817626953125,75.14888000488281,3.5828354358673096,3.7679965496063232,2.6471188068389893,2.5776500701904297,2.7108631134033203,280.2478798866272,261.2755302429199,256.82566871643064,344.86108245849607,332.89275588989256,305.22934951782224,32.04774856567383,30.881500244140625,31.08874893188477,272.8103199839592,251.5723709106445,0.0099631042480468,0.0090889167785644,482.3193664550781,481.2043762207031,21.537303924560547,21.87840843200684,224609.2319488525,1233642.4827575684,1216064.3577575684,1205688.3811950684,11.956786155700684,11.917723655700684,466430.6163787842,232788.0620956421,307.6092475891113,273.15,302.9987091064453,308.390550994873,7.077499866485596,35.06999969482422,30.01999855041504,0.0001585436503092,3007.75048828125,6.368832111358643,6.103323459625244,6.791999816894531,2.1361072063446045,2.147855520248413,0.6430898308753967,0.8844504356384277,0.9202384948730468,3.119652032852173,259.1927490234375,-16.26432991027832,662.5482177734375,284.635986328125,2.50853967666626,1.2877031564712524,559.032958984375,687.1448974609375,20.92,17.45
2025-01-29 12:27:50+01:00,2.0,1391.4063720703125,75.0501708984375,3.578240394592285,3.748668193817138,2.649873733520508,2.5682780742645264,2.690602302551269,280.3078798294067,261.25553073883054,257.0056690216064,344.84107818603513,332.89275588989256,305.2393516540527,32.04774856567383,30.88607788085937,31.08874893188477,272.7803200125694,251.59236946105955,0.0099141674041748,0.0090907144546508,482.3212585449219,481.2052612304688,21.560192108154297,21.57020378112793,230254.96006011963,1227783.1077575684,1210449.1233825684,1191039.9436950684,11.944579124450684,11.931151390075684,478027.2960662842,238037.0855331421,308.0409225463867,273.15,303.0287097930908,308.4205497741699,7.082499980926514,35.07999801635742,30.01999855041504,0.0001587979804144,2988.216796875,5.288174152374268,6.362175464630127,6.791999816894531,2.676619052886963,2.164917469024658,0.6248878240585327,0.8394463658332825,0.9137383699417114,3.11112117767334,261.1866760253906,-16.10433006286621,662.8641357421875,284.63592529296875,2.5106680393218994,1.2877012491226196,559.223388671875,687.4644165039062,20.92,17.45
2025-01-29 12:27:52+01:00,2.0,1393.3070068359375,75.16680145263672,3.5749276876449585,3.74441921710968,2.6397613286972046,2.56729543209076,2.6890136003494263,280.33287992477415,261.2005304336548,257.04066886901853,344.8260787963867,332.8977550506592,305.2393516540527,32.03774833679199,30.88607788085937,31.08874893188477,272.78532000780103,251.60236968994136,0.009899338722229,0.0090961203575134,482.3126831054688,481.2133331298828,21.608829498291016,21.66069221496582,227889.85967636108,1221557.5218200684,1205932.5218200684,1193725.4905700684,11.943968772888184,11.927489280700684,476806.5929412842,234374.9761581421,307.74438705444334,273.15,303.0337099075317,308.40555038452146,7.079999923706055,35.06999969482422,30.0,0.000158696255154,3034.359130859375,6.091776609420776,5.975893974304199,6.791999816894531,2.337373077869416,2.143585443496704,0.6361695528030396,0.8653857111930847,0.912050634622574,3.0427874326705933,261.1730194091797,-16.094329833984375,662.7176818847656,284.62196350097656,2.509598135948181,1.2876567840576172,559.2120056152344,,20.92,17.45
2025-01-29 12:27:54+01:00,2.0,1395.2076416015625,75.28343200683594,3.571614980697632,3.7401702404022217,2.6296489238739014,2.566312789916992,2.687424898147583,280.3578800201416,261.145530128479,257.07566871643064,344.81107940673826,332.90275421142576,305.2393516540527,32.02774810791016,30.88607788085937,31.08874893188477,272.79032000303266,251.6123699188232,0.0098845100402832,0.0091015262603759,482.3041076660156,481.2214050292969,21.65746688842773,21.75118064880371,225524.7592926025,1215331.9358825684,1201415.9202575684,1196411.0374450684,11.943358421325684,11.923827171325684,475585.8898162842,230712.8667831421,307.4478515625,273.15,303.03871002197263,308.390550994873,7.072499752044678,35.07999801635742,30.01999855041504,0.0001594083489312,3001.69921875,6.895379066467285,5.589612483978272,6.791999816894531,1.998127102851868,2.12225341796875,0.6474512815475464,0.891325056552887,0.9103628993034364,2.9744536876678467,261.15936279296875,-16.08432960510254,662.5712280273438,284.6080017089844,2.508528232574463,1.2876123189926147,559.2006225585938,687.191162109375,20.92,17.45
2025-01-29 12:27:56+01:00,2.0,1391.97900390625,75.14114379882812,3.6000661849975586,3.737514972686768,2.6377341747283936,2.586103677749634,2.684840202331543,280.36787977218626,261.1155303955078,256.8356689453125,344.8210815429687,332.90275421142576,305.22934951782224,32.04774856567383,30.87744140625,31.08874893188477,272.8003199934959,251.65237083435056,0.0098845100402832,0.0091015262603759,482.3041076660156,481.2204895019531,21.65746688842773,21.688194274902344,226363.96884918213,1216064.3577575684,1202270.4124450684,1198120.0218200684,11.947020530700684,11.959227561950684,476928.6632537842,236206.0308456421,307.6092475891113,273.15,303.03871002197263,308.4205497741699,7.072499752044678,35.07999801635742,30.01000022888184,0.0001592557610405,2982.65478515625,5.356868743896484,6.070728302001953,6.791999816894531,2.465005397796631,2.20623779296875,0.62725430727005,0.8480802774429321,0.9134469032287598,3.131121635437012,261.3505859375,-16.364330291748047,662.7252807617188,284.6069030761719,2.510048151016236,1.287614107131958,558.7872314453125,687.2528686523438,20.92,17.45
2025-01-29 12:27:58+01:00,2.0,1394.76123046875,75.20155334472656,3.580537796020508,3.775176525115967,2.65879487991333,2.578663825988769,2.708707332611084,280.29788007736204,261.13553085327146,256.73566856384275,344.7810806274414,332.89275588989256,305.22934951782224,32.04774856567383,30.8699951171875,31.08874893188477,272.7803200125694,251.6323703765869,0.0099832410812377,0.0090872898101806,482.34320068359375,481.2074890136719,21.59643173217773,21.82695198059082,226211.3809585572,1218261.6233825684,1203979.3968200684,1199829.0061950684,11.975096702575684,11.937254905700684,480712.8429412842,234741.1870956421,307.72816314697263,273.15,303.0287097930908,308.390550994873,7.070000171661377,35.06999969482422,30.01999855041504,0.0001580858866373,2982.96630859375,5.426526069641113,5.41141939163208,6.791999816894531,2.388632535934448,2.130788803100586,0.6329172253608704,0.8679818511009216,0.921311616897583,3.092716932296753,261.6510314941406,-16.47433090209961,662.5440673828125,284.6073913574219,2.508687973022461,1.2875920534133911,558.4156494140625,687.1160278320312,20.92,17.45
2025-01-29 12:28:00+01:00,2.0,1393.8717041015625,75.21487426757812,3.5775797367095947,3.7618892192840576,2.656301259994507,2.5736565589904785,2.7062461376190186,280.3078798294067,261.13553085327146,256.5256694793701,344.7510818481445,332.8627571105957,305.2393516540527,32.04774856567383,30.875762939453125,31.08874893188477,272.83032002449033,251.6323703765869,0.0099489879608154,0.0090808315277099,482.3169555664063,481.2408447265625,21.58784866333008,21.56791305541992,230712.72373199463,1226440.3343200684,1210449.1233825684,1206176.6624450684,11.953124046325684,11.959227561950684,482177.6866912842,240722.6324081421,307.5965065002441,273.15,303.04870834350584,308.4205497741699,7.059999942779541,35.06999969482422,30.01999855041504,0.000158696255154,3040.85546875,5.030791282653809,5.47652530670166,6.791999816894531,2.5862958431243896,2.100909471511841,0.6197942495346069,0.8490087389945984,0.9241706132888794,3.212113380432129,262.3065795898437,-16.554330825805664,662.7089233398438,284.6337585449219,2.510071992874145,1.2876276969909668,558.3656616210938,687.3099365234375,20.92,17.45
2025-01-29 12:28:02+01:00,2.0,1392.0570068359375,75.10955810546875,3.5752933025360107,3.7153751850128174,2.616066694259644,2.5736963748931885,2.6688554286956787,280.33788003921507,261.185530090332,256.7756694793701,344.7310775756836,332.80275573730466,305.2593482971191,32.02774810791016,30.86386108398437,31.08874893188477,272.8003199934959,251.6623710632324,0.0098392705917358,0.0090969219207763,482.3546447753906,481.1747741699219,21.627426147460938,21.81660461425781,221252.2983551025,1231445.2171325684,1213378.8108825684,1207031.1546325684,11.948241233825684,11.931151390075684,471557.5695037842,226196.2652206421,307.67295303344724,273.15,303.03871002197263,308.4205497741699,7.054999828338623,35.06999969482422,30.01999855041504,0.0001590014309353,2947.45849609375,6.185745716094971,5.871055603027344,6.791999816894531,2.3501415252685547,2.199025630950928,0.6445865631103516,0.8626258373260498,0.9043945670127868,3.096985340118408,261.8832092285156,-16.35433006286621,662.2982177734375,284.6914367675781,2.5074350833892822,1.2878690958023071,558.8899536132812,686.8431396484375,20.92,17.45
2025-01-29 12:28:04+01:00,2.0,1393.6124267578125,75.16018295288086,3.582054257392884,3.739128470420837,2.6323893070220947,2.575859546661377,2.6859593391418457,280.3278800487518,261.2055300712585,256.8006690979004,344.7260803222656,332.8127559661865,305.2493499755859,32.042747497558594,30.870193481445312,31.08874893188477,272.8153200089931,251.65737094879148,0.0098976354598999,0.0091027617454528,482.3436737060547,481.1863555908203,21.60429954528809,21.81710910797119,223502.9578208924,1225097.5608825684,1208251.8577575684,1203308.0101013184,11.964110374450684,11.934813499450684,474548.2921600342,228637.6714706421,307.7851146697998,273.15,303.04370918273924,308.43555107116697,7.042500019073486,35.07999801635742,30.03999900817871,0.0001587979804144,3027.061767578125,6.029188632965088,5.659464597702026,6.791999816894531,2.3840925693511963,2.221717596054077,0.6391996741294861,0.866430014371872,0.9115438461303712,3.096985340118408,261.3710632324219,-16.334330558776855,662.3134765625,284.6908264160156,2.5074567794799805,1.2878483533859253,558.7095947265625,,20.92,17.45
2025-01-29 12:28:06+01:00,2.0,1395.1678466796875,75.21080780029297,3.588815212249756,3.7628817558288574,2.648711919784546,2.578022718429565,2.7030632495880127,280.3178800582885,261.22553005218504,256.82566871643064,344.72108306884763,332.82275619506834,305.2393516540527,32.05774688720703,30.87652587890625,31.08874893188477,272.83032002449033,251.65237083435056,0.0099560003280639,0.0091086015701293,482.3327026367188,481.1979370117188,21.581172943115234,21.81761360168457,225753.61728668213,1218749.9046325684,1203124.9046325684,1199584.8655700684,11.979979515075684,11.938475608825684,477539.0148162842,231079.0777206421,307.8972763061523,273.15,303.04870834350584,308.45055236816404,7.027500152587891,35.06999969482422,30.01000022888184,0.0001582893371582,2959.1611328125,5.872631549835205,5.447873592376709,6.791999816894531,2.418043613433838,2.2444095611572266,0.6338127851486206,0.8702341914176941,0.9186931252479552,3.096985340118408,260.8589172363281,-16.3143310546875,662.3287353515625,284.6902160644531,2.5074784755706787,1.2878276109695437,558.5292358398438,686.9083862304688,20.92,17.45
2025-01-29 12:28:08+01:00,2.0,1395.562255859375,75.10431671142578,3.5727627277374268,3.760223150253296,2.6440532207489014,2.5615053176879883,2.6959056854248047,280.3078798294067,261.2055305480957,256.6856693267822,344.7010787963867,332.7927536010742,305.2693504333496,32.05774688720703,30.87652587890625,31.08874893188477,272.8003199934959,251.6723693847656,0.0099458293914794,0.0091127548217773,482.350830078125,481.1863403320313,21.553993225097656,21.99842071533203,223388.5288238525,1217651.2718200684,1204467.6780700684,1193237.2093200684,11.961668968200684,11.947020530700684,484863.2335662842,239013.6480331421,307.7789749145508,273.15,303.03871002197263,308.4305519104004,7.03249979019165,35.07999801635742,30.01000022888184,0.0001588488430447,3032.04541015625,5.898798942565918,5.73184061050415,6.791999816894531,2.3061580657958984,2.1732888221740723,0.6314629316329956,0.8745394349098206,0.9186778664588928,3.149500131607056,260.3126525878906,-16.484331130981445,662.7900390625,284.7196655273437,2.507043838500977,1.2878515720367432,558.5655517578125,686.6549682617188,20.92,17.45
2025-01-29 12:28:10+01:00,2.0,1395.3604736328125,75.18423461914062,3.5805366039276123,3.7564408779144287,2.643084526062012,2.5670082569122314,2.693120002746582,280.2778800964355,261.2055305480957,256.5956691741943,344.7010787963867,332.7627548217773,305.2693504333496,32.02774810791016,30.868408203125,31.08874893188477,272.83032002449033,251.6723693847656,0.0099458293914794,0.0091127548217773,482.350830078125,481.1881408691406,21.553993225097656,21.88885498046875,229492.02060699463,1212646.3890075684,1207153.2249450684,1197997.9515075684,11.944579124450684,11.918944358825684,477783.1554412842,232910.1324081421,308.0493759155273,273.15,303.04870834350584,308.4205497741699,7.024999618530273,35.06999969482422,30.0,0.0001595100741916,3009.263427734375,5.416525840759277,5.501419544219971,6.791999816894531,2.3374009132385254,2.2190260887146,0.6410173773765564,0.877942681312561,0.9154762625694276,3.0855209827423096,259.69805908203125,-16.534330368041992,662.3577880859375,284.6915283203125,2.5082249641418457,1.2878718376159668,558.39990234375,686.896240234375,20.92,17.45
2025-01-29 12:28:12+01:00,2.0,1392.7265625,75.12972259521484,3.586521625518799,3.761055707931519,2.6519699096679688,2.5754551887512207,2.700786828994751,280.3178800582885,261.2755302429199,256.7156700134277,344.64108123779295,332.7527565002441,305.2693504333496,32.02774810791016,30.881072998046875,31.068748474121094,272.8003199934959,251.6623710632324,0.0099580688476562,0.0091195106506347,482.3260192871094,481.1778869628906,21.590709686279297,21.831823348999023,221633.76808166504,1234863.1858825684,1219238.1858825684,1219970.6077575684,11.970213890075684,11.921385765075684,480956.9835662842,236083.9605331421,307.9522003173828,273.15,303.04870834350584,308.4405502319336,7.03249979019165,35.06999969482422,30.0,0.0001588997056749,2957.87060546875,5.628063201904297,6.070728302001953,6.791999816894531,2.3868308067321777,2.257373332977295,0.6320270299911499,0.8617860078811646,0.9179958701133728,3.1281816959381104,260.1760559082031,-16.40433120727539,662.408447265625,284.6914367675781,2.508009195327759,1.2878690958023071,558.7872314453125,686.7127685546875,20.92,17.45
2025-01-29 12:28:14+01:00,2.0,1393.302978515625,75.17700576782227,3.592254638671875,3.755341053009033,2.6507304906845093,2.5709128379821777,2.694974899291992,280.3028799533844,261.32053031921384,256.67066993713377,344.64108123779295,332.73275604248045,305.2693504333496,32.02774810791016,30.87786865234375,31.068748474121094,272.8003199934959,251.64737071990965,0.0099462938308715,0.0091157660484313,482.3183898925781,481.1655426025391,21.62909507751465,21.94726657867432,225257.71856307983,1227416.8968200684,1211547.7561950684,1210571.1936950684,11.971434593200684,11.943968772888184,476684.5226287842,237060.5230331421,307.60182609558103,273.15,303.04370918273924,308.4405502319336,7.03249979019165,35.04999923706055,30.0,0.0001596626620822,3022.790283203125,5.3929219245910645,5.764813661575317,6.791999816894531,2.515948534011841,2.238853096961975,0.6307916045188904,0.8549094796180725,0.9163345098495485,3.161626935005188,259.6775817871094,-16.479331016540527,662.280029296875,284.7044677734375,2.5075900554656982,1.2878817915916445,558.5208740234375,,20.92,17.45
2025-01-29 12:28:16+01:00,2.0,1393.87939453125,75.22428894042969,3.597987651824951,3.749626398086548,2.64949107170105,2.5663704872131348,2.6891629695892334,280.2878798484802,261.3655303955078,256.6256698608398,344.64108123779295,332.7127555847168,305.2693504333496,32.02774810791016,30.874664306640625,31.068748474121094,272.8003199934959,251.6323703765869,0.0099345188140869,0.009112021446228,482.3107604980469,481.1531982421875,21.66748046875,22.06270980834961,228881.66904449463,1219970.6077575684,1203857.3265075684,1201171.7796325684,11.972655296325684,11.966551780700684,472412.0616912842,238037.0855331421,307.2514518737793,273.15,303.03871002197263,308.4405502319336,7.034999847412109,35.06999969482422,30.01000022888184,0.000158492787679,3005.169921875,5.157780647277832,5.458899021148682,6.791999816894531,2.645066261291504,2.220332860946656,0.6295561790466309,0.8480329513549805,0.914673149585724,3.1950721740722656,259.1791076660156,-16.554330825805664,662.151611328125,284.7174987792969,2.5071709156036377,1.2878944873809814,558.2545166015625,686.6452026367188,20.92,17.45
2025-01-29 12:28:18+01:00,2.0,1391.74853515625,75.16532897949219,3.5853750705718994,3.739125490188599,2.6312570571899414,2.575683832168579,2.68613600730896,280.25787963867185,261.41553058624265,256.5956691741943,344.621076965332,332.6927551269531,305.2593482971191,32.02774810791016,30.87420654296875,31.068748474121094,272.8003199934959,251.60236968994136,0.0098976612091064,0.0091113595962524,482.2845458984375,481.1844482421875,21.69132232666016,21.757888793945312,228195.02353668213,1217529.2015075684,1220825.0999450684,1209838.7718200684,11.960448265075684,11.938475608825684,478759.7179412842,237548.8042831421,307.76207580566404,273.15,303.04870834350584,308.4405502319336,7.03249979019165,35.06999969482422,30.01000022888184,0.0001594592115614,3029.5537109375,5.818053245544434,5.443963050842285,6.791999816894531,2.450439453125,2.20623779296875,0.6359626054763794,0.8693792223930359,0.913642168045044,3.079909563064575,259.71173095703125,-16.534330368041992,662.2379760742188,284.7179870605469,2.5079777240753174,1.287911057472229,558.39990234375,686.7493286132812,20.92,17.45
2025-01-29 12:28:20+01:00,2.0,1391.498046875,75.16571807861328,3.565603256225586,3.7283008098602295,2.631908655166626,2.559625625610352,2.676420450210572,280.25787963867185,261.41553058624265,256.73566856384275,344.59107818603513,332.6927551269531,305.2793487548828,32.02774810791016,30.87420654296875,31.068748474121094,272.79032000303266,251.60236968994136,0.0098818836212158,0.0090986919403076,482.3079223632813,481.12200927734375,21.64268493652344,21.881547927856445,225677.3471832276,1220580.9593200684,1209594.6311950684,1202514.5530700684,11.956786155700684,11.953124046325684,484985.3038787842,234130.8355331421,308.0155738830566,273.15,303.03871002197263,308.4205497741699,7.045000076293945,35.06999969482422,30.01000022888184,0.0001584419250488,3035.91650390625,5.650578022003174,5.870647430419922,6.791999816894531,2.5759036540985107,2.142253875732422,0.6387695074081421,0.8559474349021912,0.9065121412277222,3.092716932296753,259.93023681640625,-16.324331283569336,662.0322875976562,284.745849609375,2.5073230266571045,1.2880958318710327,559.2129516601562,686.5303344726562,20.92,17.45
2025-01-29 12:28:22+01:00,2.0,1394.4061279296875,75.23177337646484,3.583984136581421,3.750491857528688,2.648804187774658,2.5760505199432373,2.695730686187744,280.25787963867185,261.25553073883054,256.94566955566404,344.56107940673826,332.6627563476562,305.2593482971191,32.02774810791016,30.871978759765625,31.068748474121094,272.79032000303266,251.59236946105955,0.0098818836212158,0.0091020517349243,482.3350830078125,481.1165771484375,21.64268493652344,21.91698837280273,226592.85068511963,1221069.2405700684,1211059.4749450684,1208129.7874450684,11.965331077575684,11.912840843200684,479003.8585662842,237548.8042831421,307.9395240783691,273.15,303.0287097930908,308.4405502319336,7.045000076293945,35.06999969482422,30.01000022888184,0.0001587979804144,2987.193359375,5.6634626388549805,5.286503314971924,6.791999816894531,2.5520665645599365,2.282923936843872,0.6349225640296936,0.8574367761611938,0.9121764302253724,3.105521440505981,261.4598388671875,-16.234331130981445,662.2431030273438,284.7760314941406,2.507295608520508,1.2881627082824707,559.2399291992188,686.4451293945312,20.92,17.45
2025-01-29 12:28:24+01:00,2.0,1392.6820678710938,75.16000747680664,3.586972951889038,3.7495428323745728,2.6468032598495483,2.581017017364502,2.696968674659729,280.2478796482086,261.2405303955078,256.8706697463989,344.556078338623,332.6627563476562,305.2593482971191,32.01774787902832,30.868453979492188,31.068748474121094,272.79032000303266,251.59236946105955,0.0099081511497497,0.0091020517349243,482.3350830078125,481.1683807373047,21.642446517944336,21.876383781433105,228462.05234527588,1226013.0882263184,1213317.7757263184,1207885.6468200684,11.958006858825684,11.921996116638184,476806.5929412842,235900.8550643921,307.9543117523193,273.15,303.0287097930908,308.4405502319336,7.059999942779541,35.06999969482422,30.0,0.0001592557610405,3024.391845703125,5.743047475814819,5.282599687576294,6.791999816894531,2.546488881111145,2.2616286277771,0.6383956074714661,0.8611752986907959,0.9108302295207976,3.1375110149383545,261.80809020996094,-16.304330825805664,662.1336669921875,284.7331237792969,2.507293462753296,1.2879721522331238,558.97998046875,,20.92,17.45
2025-01-29 12:28:26+01:00,2.0,1390.9580078125,75.08824157714844,3.589961767196656,3.748593807220459,2.6448023319244385,2.5859835147857666,2.698206663131714,280.23787965774534,261.22553005218504,256.79566993713377,344.5510772705078,332.6627563476562,305.2593482971191,32.007747650146484,30.86492919921875,31.068748474121094,272.79032000303266,251.59236946105955,0.0099344186782836,0.0091020517349243,482.3350830078125,481.2201843261719,21.642208099365234,21.83577919006348,230331.25400543213,1230956.9358825684,1215576.0765075684,1207641.5061950684,11.950682640075684,11.931151390075684,474609.3273162842,234252.9058456421,307.9690994262695,273.15,303.0287097930908,308.4405502319336,7.065000057220459,35.07999801635742,30.01000022888184,0.000158492787679,2964.81201171875,5.822632312774658,5.278696060180664,6.791999816894531,2.540911197662353,2.240333318710327,0.6418686509132385,0.864913821220398,0.9094840288162231,3.1695005893707275,262.1563415527344,-16.374330520629883,662.0242309570312,284.6902160644531,2.507291316986084,1.2877815961837769,558.7200317382812,686.460693359375,20.92,17.45
2025-01-29 12:28:28+01:00,2.0,1392.0164794921875,75.23930358886719,3.59291934967041,3.724166393280029,2.6290817260742188,2.589888334274292,2.684495449066162,280.25787963867185,261.22553005218504,256.615669631958,344.5310806274414,332.6227554321289,305.2593482971191,32.02774810791016,30.857818603515625,31.068748474121094,272.8003199934959,251.5723709106445,0.0098741455078125,0.0091019735336303,482.3617858886719,481.17388916015625,21.63982391357422,21.70026588439941,230407.54795074463,1215331.9358825684,1201537.9905700684,1198730.3733825684,11.925047874450684,11.955565452575684,484374.9523162842,241455.0542831421,307.6347297668457,273.15,303.0287097930908,308.4305519104004,7.057499885559082,35.07999801635742,30.03999900817871,0.0001592048984103,3037.87451171875,5.4805779457092285,4.781183242797852,6.791999816894531,2.4901013374328613,2.091015100479126,0.6394588351249695,0.8555522561073303,0.9097289443016052,3.136709928512573,260.9954833984375,-16.554330825805664,662.1671752929688,284.69171142578125,2.508087635040283,1.287877321243286,558.5177612304688,686.646728515625,20.92,17.45
2025-01-29 12:28:30+01:00,2.0,1389.58447265625,75.32176208496094,3.5954713821411133,3.692473888397217,2.618037462234497,2.585838556289673,2.655601978302002,280.25787963867185,261.19553031921384,256.6756690979004,344.47108306884763,332.57275619506834,305.22934951782224,32.02774810791016,30.862823486328125,31.068748474121094,272.79032000303266,251.542370223999,0.0097900533676147,0.0091133308410644,482.3331909179688,481.2119445800781,21.62790298461914,21.57679748535156,225829.91123199463,1219360.2561950684,1205566.3108825684,1205932.5218200684,11.955565452575684,11.933592796325684,485473.5851287842,235595.6792831421,308.03247299194334,273.15,303.0087093353271,308.4305519104004,7.0625,35.06999969482422,30.01999855041504,0.0001583401997884,3037.162353515625,4.9611430168151855,5.814216613769531,6.791999816894531,3.0371689796447754,2.201974391937256,0.6295482516288757,0.8270872831344604,0.900296151638031,3.072716474533081,260.0258483886719,-16.42432975769043,661.7969970703125,284.63116455078125,2.508406639099121,1.2876875400543213,558.72900390625,686.7671508789062,20.92,17.45
2025-01-29 12:28:32+01:00,2.0,1391.2584228515625,75.10211944580078,3.5675063133239746,3.761459827423096,2.657803058624268,2.565610647201538,2.705094337463379,280.1978796958923,261.145530128479,256.91566886901853,344.4510787963867,332.6027549743652,305.2393516540527,32.02774810791016,30.8511962890625,31.068748474121094,272.79032000303266,251.52236976623533,0.0099711637496948,0.0090999937057495,482.3717956542969,481.1985778808594,21.555423736572266,21.7822322845459,225219.5835113525,1229614.1624450684,1212646.3890075684,1203491.1155700684,11.938475608825684,11.961668968200684,479736.2804412842,234130.8355331421,307.8508018493652,273.15,303.0087093353271,308.4305519104004,7.0625,35.07999801635742,30.03999900817871,0.0001597135247124,3016.82763671875,6.033422470092773,6.38857889175415,6.791999816894531,2.569371700286865,2.201974391937256,0.641762375831604,0.8642580509185791,0.9130551218986512,3.0756399631500244,259.9575500488281,-16.164331436157227,661.87060546875,284.6341857910156,2.506197929382324,1.2876423597335815,559.0640869140625,686.4422607421875,20.92,17.45
2025-01-29 12:28:34+01:00,2.0,1390.3609619140625,75.1314697265625,3.566249132156372,3.7320425510406494,2.6358253955841064,2.5659542083740234,2.6852344274520874,280.17287983894346,261.0805300712585,257.0206693649292,344.4460815429687,332.5877555847168,305.25435104370115,32.02774810791016,30.857574462890625,31.07874870300293,272.7753200173378,251.5073703765869,0.0098918824195861,0.0091007523536682,482.3484344482422,481.2065887451172,21.540403366088867,21.719905853271484,227889.85967636108,1224548.2444763184,1206787.0140075684,1208251.8577575684,11.937865257263184,11.947630882263184,483032.1788787842,237731.9097518921,307.6450561523437,273.15,303.0237096786499,308.42555084228513,7.0625,35.06999969482422,30.03999900817871,0.0001582893371582,3000.67578125,6.043260812759399,6.320950984954834,6.791999816894531,2.62066650390625,2.193446159362793,0.6418972015380859,0.8589813709259033,0.9057298302650452,3.02718472480774,259.8619537353516,-16.09433078765869,661.9468383789062,284.634765625,2.507233500480652,1.287662148475647,559.1651306152344,,20.92,17.45
2025-01-29 12:28:36+01:00,2.0,1389.4635009765625,75.16082000732422,3.564991950988769,3.702625274658203,2.6138477325439453,2.566297769546509,2.665374517440796,280.1478799819946,261.01553001403806,257.1256698608398,344.4410842895508,332.57275619506834,305.2693504333496,32.02774810791016,30.86395263671875,31.08874893188477,272.7603200316429,251.49237098693845,0.0098126010894775,0.0091015110015869,482.3250732421875,481.214599609375,21.52538299560547,21.65757942199707,230560.13584136963,1219482.3265075684,1200927.6390075684,1213012.5999450684,11.937254905700684,11.933592796325684,486328.0773162842,241332.9839706421,307.43931045532224,273.15,303.03871002197263,308.4205497741699,7.067500114440918,35.07999801635742,30.049999237060547,0.0001588488430447,2969.61767578125,6.053099155426025,6.253323078155518,6.791999816894531,2.6719613075256348,2.18491792678833,0.6420320272445679,0.8537046909332275,0.8984045386314392,2.978729486465454,259.766357421875,-16.024330139160156,662.0230712890625,284.6353454589844,2.5082690715789795,1.2876819372177124,559.2661743164062,686.5839233398438,20.92,17.45
2025-01-29 12:28:38+01:00,2.0,1386.6995849609375,75.14873504638672,3.590876340866089,3.7215325832366943,2.626929759979248,2.5796709060668945,2.6683051586151123,280.09787979125974,260.8755306243896,256.9956687927246,344.4310821533203,332.57275619506834,305.22934951782224,32.02774810791016,30.86395263671875,31.068748474121094,272.7803200125694,251.49237098693845,0.0098126010894775,0.0091015110015869,482.3250732421875,481.2703247070313,21.52538299560547,22.00541114807129,224075.17433166504,1226928.6155700684,1195922.7561950684,1197875.8811950684,11.933592796325684,11.927489280700684,485961.8663787842,237548.8042831421,308.0998138427734,273.15,302.9987091064453,308.4205497741699,7.065000057220459,35.07999801635742,30.01999855041504,0.0001592557610405,2961.3857421875,5.950647354125977,5.403636932373047,6.791999816894531,2.689291000366211,2.1137168407440186,0.6444714665412903,0.8710854649543762,0.9006410837173462,3.054286479949951,259.71173095703125,-16.15433120727539,662.307373046875,284.60546875,2.50956392288208,1.2875267267227173,559.033447265625,686.6889038085938,20.92,17.45
2025-01-29 12:28:40+01:00,2.0,1388.7421875,75.17080688476562,3.566565990447998,3.7172622680664062,2.621498346328736,2.5694165229797363,2.677980899810791,280.0678800582885,260.7455305099487,256.9956687927246,344.4010833740234,332.56275405883787,305.21935119628904,32.02774810791016,30.855621337890625,31.068748474121094,272.7603200316429,251.49237098693845,0.0098530950546264,0.0090900211334228,482.3575134277344,481.200927734375,21.52061462402344,21.57550048828125,226135.08701324463,1229125.8811950684,1200439.3577575684,1200805.5686950684,11.927489280700684,11.966551780700684,477905.2257537842,233642.5542831421,307.5625289916992,273.15,303.0087093353271,308.4305519104004,7.067500114440918,35.06999969482422,30.01999855041504,0.0001590522935655,2975.134765625,6.069488525390625,6.381567478179932,6.791999816894531,2.3843865394592285,2.119558572769165,0.6456724405288696,0.8628995418548584,0.9025167226791382,3.11112117767334,260.0941162109375,-16.184329986572266,662.2413940429688,284.6092529296875,2.5091702938079834,1.2876546382904053,559.2012939453125,686.591796875,20.92,17.45
2025-01-29 12:28:42+01:00,2.0,1388.7750244140625,75.18570709228516,3.570714473724365,3.701918840408325,2.6232378482818604,2.5694050788879395,2.6638169288635254,280.0278800964355,260.60553016662595,256.94566955566404,344.4010833740234,332.56275405883787,305.2393516540527,32.007747650146484,30.855438232421875,31.048748016357425,272.7803200125694,251.4623703002929,0.0098170509338378,0.0091106557846069,482.3522644042969,481.2605285644531,21.556377410888672,21.82166862487793,233306.71787261963,1201904.2015075684,1204223.5374450684,1214843.6546325684,11.937254905700684,11.960448265075684,484741.1632537842,244873.0230331421,307.90149917602537,273.15,303.0287097930908,308.390550994873,7.079999923706055,35.07999801635742,30.01999855041504,0.0001587979804144,3047.262939453125,5.407965660095215,5.6817145347595215,6.791999816894531,2.7710442543029785,2.2177112102508545,0.6376789808273315,0.8381200432777405,0.8985387086868286,3.058557748794556,259.38397216796875,-16.1943302154541,661.6677856445312,284.5770263671875,2.506596803665161,1.2875313758850098,558.8850708007812,686.273193359375,20.92,17.45
2025-01-29 12:28:44+01:00,2.0,1392.584228515625,75.2417221069336,3.578240394592285,3.7189786434173584,2.6317195892333984,2.575287342071533,2.6765778064727783,279.98787965774534,260.5255302429199,256.91566886901853,344.3810791015625,332.5227569580078,305.22934951782224,31.97775077819824,30.85498046875,31.068748474121094,272.7603200316429,251.4623703002929,0.0098589696884155,0.0091062774658203,482.3527221679688,481.2574157714844,21.57735824584961,21.88951873779297,225677.3471832276,1219482.3265075684,1206542.8733825684,1210449.1233825684,11.938475608825684,11.936034202575684,483276.3195037842,238037.0855331421,307.70268096923826,273.15,303.0287097930908,308.4205497741699,7.082499504089356,35.06999969482422,30.03999900817871,0.0001580350070529,2956.980712890625,5.422375202178955,5.769026279449463,6.791999816894531,2.2694027423858643,2.2390265464782715,0.6313101053237915,0.8443633317947388,0.90559184551239,3.0756399631500244,259.7390441894531,-16.304330825805664,661.8054809570312,284.6919860839844,2.5064356327056885,1.287886619567871,558.88623046875,686.1657104492188,20.92,17.45
2025-01-29 12:28:46+01:00,2.0,1390.3543701171875,75.17366027832031,3.5798263549804688,3.720304846763611,2.6320871114730835,2.57727575302124,2.678412437438965,279.98787965774534,260.48053016662595,256.82566871643064,344.3710807800293,332.5077556610107,305.22934951782224,31.97775077819824,30.855926513671875,31.048748016357425,272.7603200316429,251.4773706436157,0.009860987663269,0.0091068811416625,482.3419952392578,481.26747131347656,21.57211303710937,21.79956340789795,228614.65215682983,1218627.8343200684,1206664.9436950684,1208312.8929138184,11.950682640075684,11.931151390075684,486389.1124725342,239868.1402206421,307.7048038482666,273.15,303.01870956420896,308.4155506134033,7.094999313354492,35.06999969482422,30.0,0.000158492787679,2989.68505859375,5.350078344345093,5.45896577835083,6.791999816894531,2.5370914936065674,2.1750210523605347,0.6308065950870514,0.8446299135684967,0.9069831371307372,3.0179378986358643,259.3907928466797,-16.364330291748047,661.8573303222656,284.6348114013672,2.5068163871765137,1.2876635789871216,558.6288757324219,,20.92,17.45
2025-01-29 12:28:48+01:00,2.0,1388.12451171875,75.10559844970703,3.5814123153686523,3.7216310501098633,2.632454633712769,2.579264163970948,2.680247068405152,279.98787965774534,260.435530090332,256.73566856384275,344.36108245849607,332.49275436401365,305.22934951782224,31.97775077819824,30.85687255859375,31.02874755859375,272.7603200316429,251.49237098693845,0.0098630056381225,0.0091074848175048,482.3312683105469,481.2775268554688,21.56686782836914,21.70960807800293,231551.95713043213,1217773.3421325684,1206787.0140075684,1206176.6624450684,11.962889671325684,11.926268577575684,489501.9054412842,241699.1949081421,307.7069267272949,273.15,303.0087093353271,308.4105514526367,7.09499979019165,35.06999969482422,30.01999855041504,0.0001590522935655,2988.305908203125,5.277781486511231,5.148905277252197,6.791999816894531,2.8047802448272705,2.111015558242798,0.6303030848503113,0.8448964953422546,0.9083744287490844,2.960235834121704,259.04254150390625,-16.42432975769043,661.9091796875,284.57763671875,2.507197141647339,1.287440538406372,558.3715209960938,686.3001708984375,20.92,17.45
2025-01-29 12:28:50+01:00,2.0,1390.6656494140625,75.1318588256836,3.599491596221924,3.728085994720459,2.6331677436828613,2.567870855331421,2.6763596534729004,280.0178798675537,260.41553058624265,256.5956691741943,344.36108245849607,332.49275436401365,305.22934951782224,32.007747650146484,30.85687255859375,31.068748474121094,272.7603200316429,251.52236976623533,0.0098630056381225,0.0090802307128906,482.3675231933594,481.2405090332031,21.60263061523437,21.915184020996094,227660.96591949463,1230712.7952575684,1203735.2561950684,1204101.4671325684,11.937254905700684,11.933592796325684,484863.2335662842,238159.1558456421,307.9226249694824,273.15,303.0087093353271,308.3705505371093,7.079999923706055,35.07999801635742,30.01999855041504,0.000159611799452,3033.513671875,5.501463413238525,5.270843982696533,6.791999816894531,2.587836503982544,2.179323673248291,0.6390001177787781,0.8666578531265259,0.9077600240707396,3.11405611038208,259.9165954589844,-16.574331283569336,661.6765747070312,284.6061096191406,2.505855083465576,1.2875487804412842,558.3350830078125,686.1206665039062,20.92,17.45
2025-01-29 12:28:52+01:00,2.0,1389.2763671875,75.14385986328125,3.556670427322388,3.728313207626343,2.6319520473480225,2.5523245334625244,2.6754982471466064,280.04788007736204,260.38553085327146,256.57566871643064,344.3210815429687,332.4527572631836,305.21935119628904,32.007747650146484,30.845001220703125,31.068748474121094,272.7603200316429,251.5023712158203,0.0098869752883911,0.0090802307128906,482.3675231933594,481.2320556640625,21.60263061523437,21.64037704467773,232009.7208023072,1219848.5374450684,1205078.0296325684,1212036.0374450684,11.955565452575684,11.932372093200684,476928.6632537842,242431.6167831421,308.0745948791504,273.15,303.0287097930908,308.38054885864256,7.079999923706055,35.07999801635742,30.03999900817871,0.0001586453925238,3023.6357421875,5.582632541656494,5.706570148468018,6.791999816894531,2.4665229320526123,2.209182977676392,0.6420866847038269,0.861259400844574,0.905603051185608,3.079909563064575,260.70867919921875,-16.624330520629883,661.8839721679688,284.6073608398437,2.507543563842773,1.287590265274048,558.2732543945312,686.3898315429688,20.92,17.45
