_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-29 12:28:54+01:00,2.0,1392.7034912109375,75.21321105957031,3.5663628578186035,3.716698884963989,2.6181161403656006,2.592970609664917,2.677536725997925,280.07787981033323,260.3255304336548,256.4656700134277,344.31107940673826,332.4127563476562,305.22934951782224,32.02774810791016,30.84115600585937,31.048748016357425,272.7603200316429,251.5123695373535,0.0098558053970336,0.0090958642959594,482.3856201171875,481.257080078125,21.619796752929688,22.102313995361328,226516.5567398072,1233154.2015075684,1213500.8811950684,1205444.2405700684,11.934813499450684,11.937254905700684,477416.9445037842,231567.3589706421,308.16705932617185,273.15,302.9987091064453,308.4105514526367,7.090000152587891,35.06999969482422,30.03999900817871,0.0001594592115614,2947.013671875,5.751450538635254,5.362278938293457,6.791999816894531,2.229834794998169,2.179323673248291,0.6415270566940308,0.867820143699646,0.906666934490204,3.0371978282928467,261.2276611328125,-16.704330444335938,661.7439575195312,284.6363525390625,2.506879568099976,1.2874828577041626,558.2947998046875,686.2030029296875,20.92,17.45
2025-01-29 12:28:56+01:00,2.0,1391.985595703125,75.23318862915039,3.5679664611816406,3.7172778844833374,2.6196255683898926,2.5808149576187134,2.676451563835144,280.08287992477415,260.2955302238464,256.47566928863523,344.2910789489746,332.3977550506592,305.22435035705564,32.01774787902832,30.847244262695312,31.05874824523925,272.7603200316429,251.5073703765869,0.0098595051765441,0.0091059823036193,482.3768005371094,481.2412414550781,21.63624763488769,21.814934730529785,227889.84775543213,1227905.1780700684,1209106.3499450684,1206298.7327575684,11.937254905700684,11.942137718200684,476318.3116912842,235107.3980331421,308.0744174957275,273.15,303.01370944976804,308.4105514526367,7.087500095367432,35.07999801635742,30.03999900817871,0.0001581367492675,2969.128173828125,5.767539978027344,5.334402084350586,6.791999816894531,2.241963267326355,2.1650564670562744,0.6419556140899658,0.8681427538394928,0.9067474603652954,3.082026720046997,261.73297119140625,-16.674330711364746,661.7823181152344,284.62205505371094,2.5073840618133545,1.2875434160232544,558.3388671875,,20.92,17.45
2025-01-29 12:28:58+01:00,2.0,1391.2677001953125,75.25316619873047,3.5695700645446777,3.7178568840026855,2.621134996414185,2.5686593055725098,2.675366401672364,280.08788003921507,260.26553001403806,256.48566856384275,344.2710784912109,332.3827537536621,305.21935119628904,32.007747650146484,30.85333251953125,31.068748474121094,272.7603200316429,251.5023712158203,0.0098632049560546,0.0091161003112792,482.3679809570313,481.2254028320313,21.652698516845703,21.52755546569824,229263.1387710572,1222656.1546325684,1204711.8186950684,1207153.2249450684,11.939696311950684,11.947020530700684,475219.6788787842,238647.4370956421,307.9817756652832,273.15,303.0287097930908,308.4105514526367,7.079999923706055,35.099998474121094,30.049999237060547,0.0001588997056749,3039.47607421875,5.783629417419434,5.306525230407715,6.791999816894531,2.254091739654541,2.150789260864258,0.6423841714859009,0.8684653639793396,0.906827986240387,3.1268556118011475,262.23828125,-16.644330978393555,661.8206787109375,284.6077575683594,2.5078885555267334,1.2876039743423462,558.3829345703125,686.4375610351562,20.92,17.45
2025-01-29 12:29:00+01:00,2.0,1391.1121826171875,75.3016128540039,3.556081771850586,3.742338180541992,2.6429603099823,2.553657293319702,2.6874096393585205,280.1278800010681,260.22553005218504,256.48566856384275,344.2710784912109,332.3527549743652,305.22934951782224,32.007747650146484,30.862548828125,31.048748016357425,272.7603200316429,251.52236976623533,0.0099287786483764,0.0090989894866943,482.3265075683594,481.1861267089844,21.644115447998047,21.720762252807617,222549.29542541504,1224609.2796325684,1210082.9124450684,1199096.5843200684,11.933592796325684,11.955565452575684,472167.9210662842,228027.3199081421,307.6092475891113,273.15,303.0287097930908,308.390550994873,7.072500228881836,35.06999969482422,30.03999900817871,0.0001592557610405,3016.3828125,5.468217849731445,6.561460971832275,6.791999816894531,2.3334107398986816,2.209182977676392,0.6374722123146057,0.8641013503074646,0.9111607670783995,3.054286479949951,262.1426696777344,-16.664331436157227,661.5260620117188,284.6077575683594,2.5063297748565674,1.28774094581604,558.6619873046875,686.167724609375,20.92,17.45
2025-01-29 12:29:02+01:00,2.0,1391.5093994140625,75.12513732910156,3.5802483558654785,3.7403156757354736,2.6581172943115234,2.570222854614258,2.685133457183838,280.1578797340393,260.22553005218504,256.615669631958,344.261083984375,332.30275573730466,305.21935119628904,32.007747650146484,30.862548828125,31.048748016357425,272.7603200316429,251.5123695373535,0.0099063272476196,0.0090791568756103,482.3722839355469,481.2550659179688,21.60835266113281,21.86560440063477,230331.25400543213,1228515.5296325684,1213378.8108825684,1213134.6702575684,11.943358421325684,11.945799827575684,477905.2257537842,238891.5777206421,307.723917388916,273.15,303.0087093353271,308.3705505371093,7.060000419616699,35.06999969482422,30.01000022888184,0.0001588997056749,2964.278076171875,4.817140102386475,5.365667819976807,6.791999816894531,2.7568275928497314,2.145179986953736,0.6246771216392517,0.837872326374054,0.9111681580543518,3.129789352416992,262.5660400390625,-16.534330368041992,661.4370727539062,284.63287353515625,2.505359649658203,1.2875982522964478,558.193603515625,685.8621215820312,20.92,17.45
2025-01-29 12:29:04+01:00,2.0,1391.013671875,75.27040100097656,3.5738236904144287,3.731368064880371,2.6366117000579834,2.570176839828491,2.683477640151977,280.08788003921507,260.2055305480957,256.4656700134277,344.2310775756836,332.30275573730466,305.22934951782224,32.02774810791016,30.84017944335937,31.068748474121094,272.7603200316429,251.52236976623533,0.0099063272476196,0.0090791568756103,482.3722839355469,481.2828674316406,21.60835266113281,21.973783493041992,227584.67197418213,1215331.9358825684,1204955.9593200684,1213134.6702575684,11.938475608825684,11.926268577575684,480224.5616912842,233276.3433456421,307.76207580566404,273.15,303.03871002197263,308.3605522155761,7.049999713897705,35.06999969482422,30.049999237060547,0.0001587979804144,2965.92431640625,5.470271587371826,4.979653358459473,6.791999816894531,2.5470402240753174,2.223288059234619,0.6431093215942383,0.8661442399024963,0.9088114500045776,3.0884482860565186,261.8968505859375,-16.774330139160156,661.2435913085938,284.5784606933594,2.504868745803833,1.2874294519424438,557.8745727539062,685.7220458984375,20.92,17.45
2025-01-29 12:29:06+01:00,2.0,1391.10791015625,75.16908264160156,3.557637929916382,3.71641993522644,2.623776435852051,2.549938440322876,2.663745641708374,280.0378798484802,260.2055305480957,256.2156700134277,344.2110809326172,332.2927536010742,305.22934951782224,32.02774810791016,30.836090087890625,31.068748474121094,272.7603200316429,251.52236976623533,0.0098618516921997,0.0090870246887207,482.3894653320313,481.2857360839844,21.598339080810547,22.092479705810547,227279.49619293213,1220703.0296325684,1206542.8733825684,1201293.8499450684,11.955565452575684,11.938475608825684,480346.6320037842,236206.0308456421,308.19227447509763,273.15,303.0287097930908,308.3705505371093,7.025000095367432,35.07999801635742,30.01999855041504,0.0001591031561957,2986.74853515625,5.436569690704346,5.132279396057129,6.791999816894531,2.441072702407837,2.2190260887146,0.6395407915115356,0.8646845817565918,0.905393660068512,3.156710386276245,261.104736328125,-16.97433090209961,661.0708618164062,284.6310119628906,2.503152370452881,1.2875347137451172,557.4639892578125,685.568359375,20.92,17.45
2025-01-29 12:29:08+01:00,2.0,1389.8133544921875,75.17916107177734,3.5642850399017334,3.7199052572250366,2.6299917697906494,2.5608839988708496,2.6726889610290527,280.0428799629211,260.1905306816101,256.23566951751707,344.1960815429687,332.2727550506592,305.22934951782224,32.01774787902832,30.84262084960937,31.05874824523925,272.7603200316429,251.52236976623533,0.0098736782073974,0.0090941462516784,482.3935089111328,481.27891540527344,21.619319915771484,21.90985679626465,229034.25693511963,1217040.9202575684,1204589.7483825684,1206909.0843200684,11.958617210388184,11.942748069763184,482604.9327850342,239562.9644393921,307.81579246520994,273.15,303.0287097930908,308.3705505371093,7.014999866485596,35.06999969482422,30.049999237060547,0.0001590014309353,3050.64453125,5.21697735786438,4.945030212402344,6.791999816894531,2.436073541641236,2.2290263175964355,0.6354013979434967,0.8582455813884735,0.9089645445346832,3.101226568222046,261.0774230957031,-16.94933032989502,661.1647644042969,284.6179504394531,2.504775285720825,1.2875210642814636,557.5432434082031,,20.92,17.45
2025-01-29 12:29:10+01:00,2.0,1388.518798828125,75.18923950195312,3.570932149887085,3.723390579223633,2.636207103729248,2.5718295574188232,2.6816322803497314,280.04788007736204,260.1755308151245,256.2556690216064,344.1810821533203,332.2527565002441,305.22934951782224,32.007747650146484,30.849151611328125,31.048748016357425,272.7603200316429,251.52236976623533,0.0098855047225952,0.0091012678146362,482.3975524902344,481.2720947265625,21.640300750732425,21.72723388671875,230789.0176773072,1213378.8108825684,1202636.6233825684,1212524.3186950684,11.961668968200684,11.947020530700684,484863.2335662842,242919.8980331421,307.43931045532224,273.15,303.0287097930908,308.3705505371093,7.007500171661377,35.04999923706055,30.01999855041504,0.000158492787679,2998.27294921875,4.997385025024414,4.757781028747559,6.791999816894531,2.431074380874634,2.2390265464782715,0.6312620043754578,0.8518065810203552,0.9125354290008544,3.0457427501678467,261.05010986328125,-16.92432975769043,661.2586669921875,284.6048889160156,2.506398200988769,1.28750741481781,557.6224975585938,685.9822998046875,20.92,17.45
2025-01-29 12:29:12+01:00,2.0,1391.878173828125,75.28114318847656,3.545117855072021,3.723651885986328,2.624753713607788,2.5526084899902344,2.6801912784576416,280.07787981033323,260.1555303573608,256.1756690979004,344.1610778808593,332.23275604248045,305.2593482971191,32.007747650146484,30.839996337890625,31.048748016357425,272.7603200316429,251.52236976623533,0.0098840904235839,0.0091124191284179,482.3804016113281,481.24261474609375,21.628379821777344,22.04598045349121,223159.64698791504,1209716.7015075684,1207641.5061950684,1210082.9124450684,11.947020530700684,11.960448265075684,483520.4601287842,239257.7886581421,307.9057258605957,273.15,303.0287097930908,308.390550994873,6.987500190734863,35.04999923706055,30.01999855041504,0.0001586453925238,3019.18603515625,5.534343242645264,4.4936370849609375,7.070400238037109,2.3968329429626465,2.1977107524871826,0.6268792748451233,0.8374801874160767,0.911880612373352,3.1839184761047363,259.83465576171875,-17.034330368041992,661.4230346679688,284.691162109375,2.506237506866455,1.287858963012695,557.8402709960938,685.9170532226562,20.92,17.45
2025-01-29 12:29:14+01:00,2.0,1390.34619140625,75.18508911132812,3.56270170211792,3.734372615814209,2.633469581604004,2.560919523239136,2.684318780899048,280.07787981033323,260.145530128479,256.0856689453125,344.1610778808593,332.22275390625,305.2393516540527,32.02774810791016,30.839996337890625,31.068748474121094,272.9703200250864,251.55237045288084,0.0099118547439575,0.0099206199645996,482.34368896484375,481.2444152832031,21.678924560546875,21.850086212158203,225524.7592926025,1221557.5218200684,1205932.5218200684,1205200.0999450684,11.937254905700684,11.951903343200684,496093.7023162842,234497.0464706421,307.4521087646484,273.15,303.0087093353271,308.390550994873,6.977499961853027,35.029998779296875,30.01999855041504,0.0001582893371582,2956.624755859375,5.371451377868652,4.725220203399658,7.070400238037109,2.426525831222534,2.1337172985076904,0.6357560157775879,0.8706837892532349,0.915103316307068,3.129789352416992,259.2064208984375,-17.08432960510254,661.2241821289062,284.6335144042969,2.5050570964813232,1.2876203060150146,557.4343872070312,685.7838134765625,20.92,17.45
2025-01-29 12:29:16+01:00,2.0,1392.158203125,75.26112365722656,3.571614980697632,3.734300374984741,2.6363518238067627,2.5668325424194336,2.683750629425049,280.11787977218626,260.1255306243896,255.8956703186035,344.11108245849607,332.17275466918943,305.21935119628904,32.007747650146484,30.8585205078125,31.068748474121094,273.39032001197336,251.55237045288084,0.0099118547439575,0.0098772640228271,482.3923034667969,481.2439575195313,21.678924560546875,21.846420288085938,225143.28956604004,1221923.7327575684,1208251.8577575684,1215209.8655700684,11.953124046325684,11.953124046325684,503539.9913787842,233276.3433456421,307.39661636352537,273.15,303.03871002197263,308.4105514526367,6.987500190734863,35.04999923706055,30.01999855041504,0.0001588488430447,2967.17041015625,5.026386737823486,4.492376804351807,7.070400238037109,2.314908266067505,2.187856435775757,0.6328011751174927,0.8646049499511719,0.9156072735786438,3.051369428634644,255.723876953125,-17.22433090209961,661.1937255859375,284.63580322265625,2.5051913261413574,1.2876967191696167,557.378173828125,685.9230346679688,20.92,17.45
2025-01-29 12:29:18+01:00,2.0,1391.5173950195312,75.18489456176758,3.576887011528015,3.7403053045272814,2.6413451433181763,2.5695446729660034,2.686940193176269,280.1278797626495,260.1205305099487,255.92066993713377,344.11607971191404,332.1477550506592,305.2293514251709,32.007747650146484,30.857330322265625,31.07874870300293,273.5853200122714,251.55737056732173,0.0099303297996521,0.0098772640228271,482.3923034667969,481.1952819824219,21.680355072021484,21.804482460021973,224914.4077301025,1224365.1390075684,1210266.0179138184,1208190.8226013184,11.956786155700684,11.944579124450684,505615.1866912842,233337.3785018921,307.6891960144043,273.15,303.0337099075317,308.4105514526367,6.982500076293945,35.02000045776367,30.01000022888184,0.0001586453925238,2974.73486328125,5.079096555709839,4.799381732940674,7.070400238037109,2.2510793209075928,2.1643834114074707,0.6337317526340485,0.8663695454597473,0.9164637625217438,3.055639266967773,257.19200134277344,-17.19933032989502,661.1680908203125,284.6780548095703,2.505138397216797,1.2878430485725405,557.4859008789062,,20.92,17.45
2025-01-29 12:29:20+01:00,2.0,1390.8765869140625,75.1086654663086,3.5821590423583984,3.746310234069824,2.64633846282959,2.572256803512573,2.6901297569274902,280.1378797531128,260.1155303955078,255.94566955566404,344.121076965332,332.1227554321289,305.2393516540527,32.007747650146484,30.85614013671875,31.08874893188477,273.7803200125694,251.56237068176267,0.0099488048553466,0.0098772640228271,482.3923034667969,481.1466064453125,21.681785583496094,21.762544631958008,224685.52589416504,1226806.5452575684,1212280.1780700684,1201171.7796325684,11.960448265075684,11.936034202575684,507690.3820037842,233398.4136581421,307.9817756652832,273.15,303.0287097930908,308.4105514526367,6.989999771118164,35.02000045776367,30.01999855041504,0.0001590014309353,2949.638671875,5.131806373596191,5.106386661529541,7.070400238037109,2.1872503757476807,2.140910387039185,0.6346623301506042,0.8681341409683228,0.9173202514648438,3.059909105300904,258.6601257324219,-17.17432975769043,661.1424560546875,284.7203063964844,2.5050854682922363,1.287989377975464,557.5936279296875,685.7988891601562,20.92,17.45
2025-01-29 12:29:22+01:00,2.0,1392.317138671875,75.12077331542969,3.567879438400269,3.716355562210083,2.629523038864136,2.564342975616455,2.6710572242736816,280.09787979125974,260.1555303573608,255.97567024230955,344.1010803222656,332.1027549743652,305.2393516540527,32.02774810791016,30.8492431640625,31.08874893188477,274.000319981575,251.5723709106445,0.0098737173080444,0.0098841714859008,482.3489074707031,481.2141418457031,21.576881408691406,21.8757553100586,225906.2051773072,1213867.0921325684,1199829.0061950684,1203735.2561950684,11.937254905700684,11.928709983825684,502075.1476287842,235839.8199081421,307.4563583374023,273.15,303.03871002197263,308.390550994873,6.990000247955322,35.04999923706055,30.01999855041504,0.0001594083489312,2959.9619140625,4.921463489532471,5.150298118591309,7.070400238037109,2.55244255065918,2.159323215484619,0.6326877474784851,0.8556374311447144,0.9105915427207948,3.0684478282928467,257.6221923828125,-17.17432975769043,661.0230102539062,284.63427734375,2.5038504600524902,1.2876828908920288,557.4810791015625,685.6522216796875,20.92,17.45
2025-01-29 12:29:24+01:00,2.0,1391.7957763671875,75.061767578125,3.567879438400269,3.716838836669922,2.6319568157196045,2.560287475585937,2.667813301086426,280.11787977218626,260.145530128479,255.97567024230955,344.09107818603513,332.08275451660154,305.2693504333496,32.02774810791016,30.8597412109375,31.08874893188477,274.1403199672699,251.6123699188232,0.0098806009292602,0.0098755598068237,482.3575134277344,481.2208251953125,21.567344665527344,21.74600982666016,226745.43857574463,1224853.4202575684,1210082.9124450684,1197631.7405700684,11.955565452575684,11.979979515075684,500854.4445037842,235107.3980331421,308.0787986755371,273.15,303.0287097930908,308.38054885864256,6.987500190734863,35.029998779296875,30.01999855041504,0.0001590014309353,3000.72021484375,4.765669345855713,5.013423919677734,7.070400238037109,2.5620687007904053,2.223288059234619,0.6331043839454651,0.8524681329727173,0.909395396709442,3.0584475994110107,258.8513488769531,-17.164331436157227,660.865478515625,284.6900939941406,2.503430128097534,1.287822961807251,557.3612060546875,685.60693359375,20.92,17.45
