_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-31 11:27:52+01:00,2.0,1632.8143310546875,90.08550262451172,3.6618733406066895,3.7548282146453857,2.6181411743164062,2.2447168827056885,2.301697969436645,280.23787965774534,265.8255304336548,268.0756701469421,357.97108306884763,343.47275390625,304.909349822998,31.45775032043457,30.35833740234375,30.558748245239254,271.0603200435638,259.1623701095581,0.0093566026687622,0.0087141036987304,483.2024536132813,481.6969909667969,21.951675415039062,20.23672103881836,191192.4958229065,1205444.2405700684,1189208.8890075684,1188964.7483825684,11.799315452575684,11.822508811950684,449218.7023162842,201049.7808456421,307.42223205566404,273.15,302.9987091064453,308.1605514526367,6.782500267028809,34.79999923706055,29.979999542236328,0.0001715140279134,3004.19091796875,21.562849044799805,22.443302154541016,6.791999816894531,2.487424373626709,2.22652530670166,0.7031975388526917,0.8542424440383911,0.7857803702354431,3.158437728881836,271.224609375,-5.074329853057861,685.1948852539062,283.79840087890625,2.578005790710449,1.285015106201172,578.2380981445312,715.3218994140625,20.6229305267334,17.45
2025-01-31 11:27:54+01:00,2.0,1631.203125,90.14492797851562,3.706891059875488,3.809467315673828,2.6583709716796875,2.270488977432251,2.333317518234253,280.20787992477415,265.8655303955078,268.0756701469421,358.0010818481445,343.4827484130859,304.91935005187986,31.45775032043457,30.356201171875,30.548748016357425,271.0603200435638,259.1623701095581,0.0094874334335327,0.0087141542434692,483.1995849609375,481.76513671875,21.946430206298828,19.941614151000977,185470.449924469,1204711.8186950684,1197875.8811950684,1197875.8811950684,11.823729515075684,11.813963890075684,450561.4757537842,193847.6324081421,307.2557205200195,273.15,302.9987091064453,308.1505493164062,6.797500133514404,34.79999923706055,29.959999084472656,0.0001712088351779,2987.549560546875,22.5908203125,21.771560668945312,6.791999816894531,2.3266794681549072,2.2236127853393555,0.71904057264328,0.901439905166626,0.7955139875411987,3.068007230758667,269.9544982910156,-5.054329872131348,685.21435546875,283.6866149902344,2.5801990032196045,1.2847070693969729,578.1782836914062,715.7476806640625,20.68830108642578,17.45
2025-01-31 11:27:56+01:00,2.0,1630.4952392578125,90.13689422607422,3.691504001617432,3.798207640647888,2.650362253189087,2.261417508125305,2.325400829315185,280.20287981033323,265.8505302906036,268.0756701469421,358.0110801696777,343.5077499389648,304.91434993743894,31.45775032043457,30.3511962890625,30.543747901916504,271.06532003879545,259.1523703575134,0.0094580879211425,0.008726538658142,483.2098388671875,481.76161193847656,21.956443786621094,20.10475254058838,188178.88498306277,1208129.7874450684,1198913.4788513184,1194824.1233825684,11.823119163513184,11.811522483825684,456359.8155975342,197204.5660018921,307.1508449554443,273.15,302.9987091064453,308.1505493164062,6.800000190734863,34.790000915527344,30.0,0.0001709036593967,3018.296142578125,21.858192443847656,21.872889518737797,6.791999816894531,2.45038640499115,2.274478793144226,0.7170699834823608,0.8967676758766174,0.793227881193161,3.116767764091492,270.2822723388672,-5.054329872131348,685.2057800292969,283.6858825683594,2.578797221183777,1.2846521139144895,578.0928649902344,715.5945129394531,,17.45
2025-01-31 11:27:58+01:00,2.0,1629.787353515625,90.1288604736328,3.676116943359375,3.786947965621948,2.6423535346984863,2.25234603881836,2.317484140396118,280.1978796958923,265.83553018569944,268.0756701469421,358.0210784912109,343.5327514648437,304.909349822998,31.45775032043457,30.34619140625,30.538747787475582,271.0703200340271,259.1423706054687,0.0094287424087524,0.0087389230728149,483.2200927734375,481.7580871582031,21.96645736694336,20.26789093017578,190887.3200416565,1211547.7561950684,1199951.0765075684,1191772.3655700684,11.822508811950684,11.809081077575684,462158.1554412842,200561.4995956421,307.0459693908691,273.15,302.9987091064453,308.1505493164062,6.805000305175781,34.790000915527344,29.979999542236328,0.0001710053846571,2971.842529296875,21.125564575195312,21.974218368530277,6.791999816894531,2.5740933418273926,2.3253448009490967,0.7150993943214417,0.8920954465866089,0.7909417748451233,3.1655282974243164,270.61004638671875,-5.054329872131348,685.1972045898438,283.6851501464844,2.577395439147949,1.2845971584320068,578.0074462890625,715.4413452148438,20.7595329284668,17.45
2025-01-31 11:28:00+01:00,2.0,1632.7386474609375,90.33273315429688,3.6634814739227295,3.7892675399780273,2.6409382820129395,2.2426023483276367,2.3196022510528564,280.20787992477415,265.8155302047729,268.09567012786863,358.0210784912109,343.5327514648437,304.88934936523435,31.4377498626709,30.34619140625,30.548748016357425,271.0903200149536,259.1823705673217,0.0094287424087524,0.0087389230728149,483.2015075683594,481.7669067382813,21.96645736694336,20.351577758789062,186233.389377594,1208618.0686950684,1197509.6702575684,1185912.9905700684,11.809081077575684,11.820067405700684,452636.6710662842,196044.8980331421,307.5243095397949,273.15,302.98870887756345,308.13054885864256,6.815000057220459,34.779998779296875,30.0,0.0001709036593967,3013.268310546875,22.17340660095215,21.332839965820312,6.791999816894531,2.211136817932129,2.305344343185425,0.7055434584617615,0.8820124864578247,0.7928122878074646,3.026268243789673,270.6783142089844,-5.054329872131348,685.203857421875,283.7135009765625,2.5774481296539307,1.284703493118286,578.181884765625,715.2401123046875,20.95668029785156,17.45
2025-01-31 11:28:02+01:00,2.0,1633.9644775390625,90.28070831298828,3.7068896293640137,3.7954256534576416,2.6460061073303223,2.27414608001709,2.3284623622894287,280.1978796958923,265.83553018569944,268.0756701469421,358.011083984375,343.5627502441406,304.8993495941162,31.45775032043457,30.34625244140625,30.52874755859375,271.0903200149536,259.1823705673217,0.0094518823623657,0.0087210454940795,483.2015075683594,481.7433166503906,21.965503692626957,20.252973556518555,184020.8649635315,1209228.4202575684,1193725.4905700684,1182739.1624450684,11.823729515075684,11.812743186950684,449096.6320037842,191650.3667831421,307.0202163696289,273.15,302.9987091064453,308.1505493164062,6.8125,34.7599983215332,30.0,0.0001714123026529,3065.19482421875,21.771560668945312,21.89794921875,6.791999816894531,2.480372905731201,2.301045656204224,0.7051466107368469,0.8686337471008301,0.7949471473693848,3.199948072433472,271.6889343261719,-5.054329872131348,685.238037109375,283.6856994628906,2.577859401702881,1.2848079204559326,578.2138061523438,715.3621826171875,21.00431060791016,17.45
2025-01-31 11:28:04+01:00,2.0,1631.262451171875,90.3803253173828,3.691462755203247,3.8001437187194815,2.6497323513031006,2.256071090698242,2.324587821960449,280.22787990570066,265.87553014755247,268.09567012786863,358.0510772705078,343.58275451660154,304.909349822998,31.45775032043457,30.332916259765625,30.538747787475582,271.0903200149536,259.1823705673217,0.0094606828689575,0.0087404727935791,483.2701721191406,481.74810791015625,21.93593978881836,20.266042709350582,191192.4958229065,1213256.7405700684,1197753.8108825684,1198364.1624450684,11.848143577575684,11.823729515075684,445434.5226287842,201049.7808456421,307.5073188781738,273.15,302.98870887756345,308.1605514526367,6.82249927520752,34.779998779296875,30.0,0.0001704458787706,2989.0625,22.17340660095215,22.38682556152344,6.791999816894531,2.423454761505127,2.26664400100708,0.7084689736366272,0.8844991326332092,0.7941792607307434,3.08369779586792,270.8968505859375,-5.074329853057861,685.3914794921875,283.71392822265625,2.578411102294922,1.2847189903259275,578.2907104492188,715.44677734375,21.00922393798828,17.45
2025-01-31 11:28:06+01:00,2.0,1629.568603515625,90.15686798095705,3.683240175247192,3.801934957504273,2.650676012039185,2.2568633556365967,2.329592227935791,280.2878798484802,265.9155301094055,268.09567012786863,358.0510772705078,343.60275115966795,304.909349822998,31.45775032043457,30.34002685546875,30.52874755859375,271.12031998634336,259.1923698425293,0.0094614467620849,0.0087332763671875,483.2262878417969,481.7311096191406,21.943092346191406,20.36446189880371,186538.565158844,1205322.1702575684,1186767.4827575684,1195312.4046325684,11.817625999450684,11.827391624450684,461303.6632537842,194946.2652206421,307.1788696289062,273.15,302.9987091064453,308.1705497741699,6.810000419616699,34.79999923706055,29.979999542236328,0.0001697337849934,2968.015625,22.22663688659668,21.82416534423828,6.791999816894531,2.24395751953125,2.2952468395233154,0.7095645070075989,0.8854536414146423,0.7956003546714783,3.088007688522339,271.7026062011719,-5.054329872131348,685.2836303710938,283.7156066894531,2.577347755432129,1.2847776412963867,578.3953247070312,715.3651123046875,20.957386016845703,17.45
2025-01-31 11:28:08+01:00,2.0,1630.4116821289062,90.24134063720705,3.700849771499634,3.78485918045044,2.6378570795059204,2.268047451972961,2.3195284605026245,280.29787983894346,265.9405302047729,268.09567012786863,358.0760787963867,343.60275115966795,304.8993495941162,31.44775009155273,30.34559631347656,30.533747673034668,271.1103199958801,259.1923698425293,0.0094181184768676,0.0087268733978271,483.21533203125,481.7353210449219,21.99745178222656,20.248714447021484,187988.1501197815,1209533.5960388184,1192626.8577575684,1198974.5140075684,11.812132835388184,11.811522483825684,461852.9796600342,197326.6363143921,307.1703304290771,273.15,302.9937089920044,308.1705497741699,6.789999961853027,34.779998779296875,29.959999084472656,0.0001704458787706,2963.8330078125,22.088409423828125,22.03507423400879,6.791999816894531,2.3144980669021606,2.278095960617065,0.7059581279754639,0.8770575821399689,0.7927806377410889,3.121700167655945,272.1874237060547,-5.054329872131348,685.4518432617188,283.7148895263672,2.5781288146972656,1.2847689390182495,578.3728637695312,715.5284729003906,,17.45
2025-01-31 11:28:10+01:00,2.0,1631.2547607421875,90.32581329345705,3.718459367752075,3.7677834033966064,2.625038146972656,2.279231548309326,2.309464693069458,280.3078798294067,265.9655303001404,268.09567012786863,358.1010803222656,343.60275115966795,304.88934936523435,31.4377498626709,30.35116577148437,30.538747787475582,271.10032000541685,259.1923698425293,0.0093747901916503,0.0087204704284667,483.2043762207031,481.7395324707031,22.05181121826172,20.132966995239254,189437.735080719,1213745.0218200684,1198486.2327575684,1202636.6233825684,11.806639671325684,11.795653343200684,462402.2960662842,199707.0074081421,307.161791229248,273.15,302.98870887756345,308.1705497741699,6.789999961853027,34.790000915527344,29.979999542236328,0.0001709036593967,3002.144287109375,21.95018196105957,22.245983123779297,6.791999816894531,2.3850386142730717,2.2609450817108154,0.7023517489433289,0.8686615228652954,0.7899609208106995,3.155392646789551,272.6722412109375,-5.054329872131348,685.6200561523438,283.71417236328125,2.5789098739624023,1.2847602367401123,578.3504028320312,715.6918334960938,20.7868595123291,17.45
2025-01-31 11:28:12+01:00,2.0,1632.880126953125,90.36131286621094,3.695336818695069,3.791663408279419,2.641162157058716,2.279398202896118,2.305272340774536,280.2878798484802,265.9755305290222,268.09567012786863,358.1010803222656,343.6127532958984,304.909349822998,31.427749633789062,30.35116577148437,30.538747787475582,271.0903200149536,259.1923698425293,0.0094340887069702,0.0087340230941772,483.1933898925781,481.6819763183594,22.022247314453125,20.327550888061523,187682.9743385315,1205810.4515075684,1191284.0843200684,1198242.0921325684,11.829833030700684,11.785887718200684,453247.0226287842,192138.6480331421,307.51581420898435,273.15,302.9787086486816,308.1505493164062,6.797500133514404,34.779998779296875,29.959999084472656,0.0001702424112955,3036.761962890625,21.645164489746094,22.140884399414062,6.791999816894531,2.2839131355285645,2.3152472972869877,0.7080458402633667,0.8767597079277039,0.7886973023414612,3.237241268157959,271.2792358398437,-5.044329643249512,685.5978393554688,283.6868896484375,2.579630851745605,1.2846593856811523,578.15576171875,715.810546875,21.038122177124023,17.45
2025-01-31 11:28:14+01:00,2.0,1629.3599853515625,90.07269287109376,3.677214622497559,3.7895567417144775,2.641063690185547,2.254244327545166,2.323113203048706,280.2878798484802,265.9755305290222,268.09567012786863,358.1010803222656,343.6127532958984,304.909349822998,31.427749633789062,30.35186767578125,30.538747787475582,271.0703200340271,259.1723703384399,0.0094340887069702,0.0087340230941772,483.1933898925781,481.7605590820313,22.022247314453125,20.4345760345459,190963.613986969,1219848.5374450684,1191772.3655700684,1187011.6233825684,11.806639671325684,11.794432640075684,461791.9445037842,199462.8667831421,307.61349334716795,273.15,302.9787086486816,308.1705497741699,6.787499904632568,34.790000915527344,29.959999084472656,0.0001707510545518,3014.20263671875,21.927947998046875,22.05599594116211,6.791999816894531,2.593881130218506,2.3482394218444824,0.7073501348495483,0.8703323006629944,0.7932503819465637,3.08369779586792,271.6343078613281,-5.044329643249512,685.235595703125,283.7408142089844,2.5767602920532227,1.284772276878357,578.1605224609375,715.399169921875,20.819089889526367,17.45
2025-01-31 11:28:16+01:00,2.0,1632.083251953125,90.34095764160156,3.717877388000488,3.789966821670532,2.6405632495880127,2.283071756362915,2.327340602874756,280.20787992477415,265.9755305290222,268.10567035675047,358.1310791015625,343.6427520751953,304.8993495941162,31.427749633789062,30.3468017578125,30.50874900817871,271.0903200149536,259.1823705673217,0.0094299983978271,0.0087273569107055,483.2143859863281,481.7430419921875,21.955490112304688,20.19672203063965,186691.153049469,1196777.2483825684,1184326.0765075684,1193847.5608825684,11.818846702575684,11.779784202575684,454101.5148162842,195434.5464706421,307.0288032531738,273.15,302.9787086486816,308.13054885864256,6.787499904632568,34.790000915527344,29.959999084472656,0.0001705984666612,2957.87060546875,21.81311416625977,22.3740348815918,6.791999816894531,2.356596708297729,2.257918119430542,0.7012534141540527,0.8682830333709717,0.7962909936904907,3.318787813186645,271.67529296875,-5.024329662322998,685.591796875,283.6864624023437,2.579187631607056,1.2847528457641602,578.3858642578125,715.7135620117188,20.702686309814453,17.45
2025-01-31 11:28:18+01:00,2.0,1630.0823974609375,90.28819274902344,3.722803831100464,3.7975783348083496,2.6463027000427246,2.2746570110321045,2.330328941345215,280.1778799533844,265.9955305099487,268.12067022323606,358.14108123779295,343.6527503967285,304.8993495941162,31.427749633789062,30.340347290039062,30.50874900817871,271.0953200101852,259.1873702049255,0.0094483337402343,0.0087262773513793,483.2208251953125,481.74681091308594,21.97146415710449,20.176398277282715,189590.322971344,1203918.3616638184,1191528.2249450684,1196838.2835388184,11.817015647888184,11.804808616638184,458801.2218475342,199157.6910018921,307.18282356262205,273.15,302.9737085342407,308.1405490875244,6.78249979019165,34.790000915527344,29.959999084472656,0.000170801917182,2996.93798828125,21.981687545776367,22.346991539001465,6.791999816894531,2.315254807472229,2.252918004989624,0.7039923667907715,0.8757865726947784,0.7969770133495331,3.2672165632247925,272.2693786621094,-5.024329662322998,685.6316223144531,283.7006530761719,2.5796496868133545,1.2847450971603394,578.3548278808594,715.7415466308594,,17.45
2025-01-31 11:28:20+01:00,2.0,1628.08154296875,90.23542785644533,3.72773027420044,3.805189847946167,2.6520421504974365,2.266242265701294,2.333317279815674,280.1478799819946,266.0155304908752,268.13567008972166,358.1510833740234,343.6627487182617,304.8993495941162,31.427749633789062,30.333892822265625,30.50874900817871,271.10032000541685,259.1923698425293,0.0094666690826416,0.0087251977920532,483.2272644042969,481.7505798339844,21.987438201904297,20.15607452392578,192489.492893219,1211059.4749450684,1198730.3733825684,1199829.0061950684,11.815184593200684,11.829833030700684,463500.9288787842,202880.8355331421,307.3368438720703,273.15,302.9687084197998,308.1505493164062,6.78000020980835,34.790000915527344,29.959999084472656,0.0001709036593967,3000.8984375,22.15026092529297,22.319948196411133,6.791999816894531,2.2739129066467285,2.247917890548706,0.7067313194274902,0.8832901120185852,0.7976630330085754,3.2156453132629395,272.86346435546875,-5.024329662322998,685.6714477539062,283.71484375,2.5801117420196533,1.2847373485565186,578.3237915039062,715.76953125,20.76654815673828,17.45
2025-01-31 11:28:22+01:00,2.0,1629.7677001953125,90.24079132080078,3.6958703994750977,3.787586688995361,2.6386961936950684,2.268878221511841,2.3251824378967285,280.1478799819946,265.9755305290222,268.125670337677,358.1810821533203,343.6627487182617,304.8993495941162,31.427749633789062,30.339599609375,30.538747787475582,271.0703200340271,259.1923698425293,0.0094202232360839,0.0087075271606445,483.2138977050781,481.7999572753906,21.941184997558597,20.18016624450684,187835.5622291565,1205688.3811950684,1192626.8577575684,1185546.7796325684,11.818846702575684,11.782225608825684,455810.4991912842,196289.0386581421,307.2685302734375,273.15,302.9687084197998,308.1605514526367,6.779999732971191,34.79999923706055,29.959999084472656,0.0001709036593967,3014.158203125,22.074806213378903,21.653764724731445,6.791999816894531,2.593881130218506,2.288041114807129,0.7001177072525024,0.8737574815750122,0.7967003583908081,3.2299468517303467,271.2109375,-5.004329681396484,685.5040893554688,283.7129211425781,2.578255414962769,1.2846823930740356,578.2302856445312,715.79443359375,20.75166320800781,17.45
2025-01-31 11:28:24+01:00,2.0,1634.2054443359375,90.14359283447266,3.67447280883789,3.76127815246582,2.620898485183716,2.2487919330596924,2.301917314529419,280.18787994384763,265.9655303001404,268.125670337677,358.2110809326172,343.68275299072263,304.88934936523435,31.4377498626709,30.32528686523437,30.52874755859375,271.0703200340271,259.1823705673217,0.0093568983078002,0.0087313680648803,483.266357421875,481.79730224609375,21.88396453857422,20.512630462646484,185088.9801979065,1205322.1702575684,1194579.9827575684,1193603.4202575684,11.809081077575684,11.785887718200684,459228.4679412842,199951.1480331421,307.520059967041,273.15,302.94870986938474,308.13054885864256,6.782500267028809,34.79999923706055,29.959999084472656,0.0001702424112955,2961.43017578125,21.9796199798584,21.47637939453125,6.791999816894531,2.490373134613037,2.34964370727539,0.7041676044464111,0.8678428530693054,0.7873021960258484,3.159698486328125,271.7982177734375,-4.984329700469971,685.3606567382812,283.6578369140625,2.576809883117676,1.284529209136963,578.2640380859375,715.4033203125,20.894996643066406,17.45
2025-01-31 11:28:26+01:00,2.0,1634.13671875,90.25308227539062,3.677760601043701,3.7624261379241934,2.624451160430908,2.251654148101806,2.303489446640014,280.1978796958923,265.9155301094055,268.1456703186035,358.2110809326172,343.7127517700195,304.909349822998,31.417749404907227,30.32528686523437,30.52874755859375,271.05032005310056,259.1723703384399,0.009354453086853,0.0087282543182373,483.2348937988281,481.7113952636719,22.0026969909668,20.26519203186035,186843.740940094,1196655.1780700684,1186035.0608825684,1191284.0843200684,11.794432640075684,11.774901390075684,457397.4132537842,195800.7574081421,307.03738632202146,273.15,302.94870986938474,308.1205505371093,6.782500267028809,34.79999923706055,29.959999084472656,0.0001700389607747,3014.11328125,23.196443557739254,23.031633377075195,6.791999816894531,1.847230315208435,2.409722328186035,0.726064145565033,0.9086169600486756,0.7861850261688232,3.086453914642334,270.2003173828125,-5.01432991027832,685.8685913085938,283.66162109375,2.578974485397339,1.2847628593444824,578.578857421875,715.7294921875,20.94292449951172,17.45
2025-01-31 11:28:28+01:00,2.0,1634.4091186523438,90.39014434814452,3.68049955368042,3.76261842250824,2.6220329999923706,2.251268982887268,2.303993463516236,280.2178796768188,265.9205302238464,268.1406702041626,358.2260803222656,343.7227500915527,304.88934936523435,31.41274929046631,30.3275146484375,30.52874755859375,271.04532005786893,259.1723703384399,0.009354453086853,0.0087282543182373,483.2348937988281,481.7534332275391,22.0026969909668,20.239748001098636,185890.06662368772,1197631.7405700684,1188171.2913513184,1188537.5022888184,11.804198265075684,11.799925804138184,452575.6359100342,194274.8785018921,307.2766002655029,273.15,302.94870986938474,308.1205505371093,6.78749942779541,34.779998779296875,29.939998626708984,0.0001702424112955,3004.50244140625,22.58331298828125,22.782835960388184,6.791999816894531,2.068432629108429,2.384683132171631,0.7159162759780884,0.8877373039722443,0.7873027324676514,3.077830076217652,270.9582824707031,-5.01432991027832,685.8878173828125,283.6602935791016,2.579954147338867,1.2846657037734983,578.4262084960938,715.8766479492188,,17.45
2025-01-31 11:28:30+01:00,2.0,1634.6815185546875,90.52720642089844,3.6832385063171382,3.762810707092285,2.619614839553833,2.250883817672729,2.304497480392456,280.23787965774534,265.92553033828733,268.13567008972166,358.24107971191404,343.7327484130859,304.8693489074707,31.40774917602539,30.329742431640625,30.52874755859375,271.0403200626373,259.1723703384399,0.009354453086853,0.0087282543182373,483.2348937988281,481.7954711914063,22.0026969909668,20.214303970336918,184936.3923072815,1198608.3030700684,1190307.5218200684,1185790.9202575684,11.813963890075684,11.824950218200684,447753.8585662842,192748.9995956421,307.51581420898435,273.15,302.94870986938474,308.1205505371093,6.802499771118164,34.79999923706055,29.959999084472656,0.0001701406860351,3014.91455078125,21.97018241882324,22.53403854370117,6.791999816894531,2.289634943008423,2.3596439361572266,0.7057684063911438,0.866857647895813,0.7884204387664795,3.0692062377929688,271.7162475585937,-5.01432991027832,685.9070434570312,283.6589660644531,2.5809338092803955,1.2845685482025146,578.2735595703125,716.0238037109375,20.639652252197266,17.45
2025-01-31 11:28:32+01:00,2.0,1629.02392578125,90.10477447509766,3.685995817184448,3.7667062282562256,2.6242449283599854,2.2631144523620605,2.312668800354004,280.23787965774534,265.935530090332,268.13567008972166,358.2510818481445,343.75275268554685,304.8993495941162,31.417749404907227,30.32431030273437,30.48874855041504,271.05032005310056,259.1623701095581,0.0093665361404418,0.0087178087234497,483.2415466308594,481.7750549316406,21.945476531982425,20.076082229614254,186385.977268219,1211059.4749450684,1192748.9280700684,1191528.2249450684,11.801756858825684,11.791991233825684,461791.9445037842,201293.9214706421,307.14039459228513,273.15,302.9687084197998,308.13054885864256,6.805000305175781,34.790000915527344,30.0,0.0001703441535101,3039.120361328125,22.42682456970215,22.14902687072754,6.791999816894531,2.2496769428253174,2.318148136138916,0.7092211246490479,0.8827499747276306,0.7914332151412964,3.113696575164795,270.555419921875,-5.01432991027832,685.7957153320312,283.68768310546875,2.580256938934326,1.2846877574920654,578.3267822265625,716.0641479492188,21.25463485717773,17.45
2025-01-31 11:28:34+01:00,2.0,1627.3797607421875,90.05308532714844,3.714033126831055,3.771949052810669,2.626124620437622,2.27882981300354,2.31436538696289,280.1978796958923,265.9055303573608,268.13567008972166,358.261083984375,343.75275268554685,304.88934936523435,31.417749404907227,30.31707763671875,30.498748779296875,271.05032005310056,259.1623701095581,0.009380103111267,0.0087248964309692,483.2611083984375,481.7626647949219,22.00460433959961,20.31793785095215,189895.498752594,1197021.3890075684,1184448.1468200684,1183349.5140075684,11.829833030700684,11.777342796325684,458862.2570037842,198852.5152206421,307.4179634094238,273.15,302.9687084197998,308.13054885864256,6.817500114440918,34.79999923706055,29.979999542236328,0.0001701915486653,2963.0322265625,21.801048278808597,21.769533157348636,6.791999816894531,2.4888994693756104,2.389723777770996,0.6995546817779541,0.8612987995147705,0.792661726474762,3.169698715209961,272.2352294921875,-5.004329681396484,685.7310791015625,283.6856384277344,2.5792157649993896,1.284615397453308,578.2776489257812,715.8362426757812,20.744009017944336,17.45
2025-01-31 11:28:36+01:00,2.0,1628.860595703125,90.16159439086914,3.7066045999526978,3.784681558609009,2.6354191303253174,2.2710494995117188,2.3188698291778564,280.18787970542905,265.8805302619934,268.13567008972166,358.2760833740234,343.7677520751953,304.88934936523435,31.41274929046631,30.318527221679688,30.498748779296875,271.05032005310056,259.13737001419065,0.0094118642807006,0.0087270851135253,483.2599182128906,481.78086853027344,21.962404251098636,20.224583625793457,187034.47580337524,1199829.0061950684,1192016.5061950684,1180786.0374450684,11.809691429138184,11.791380882263184,456420.8507537842,195983.8628768921,307.11167373657224,273.15,302.9687084197998,308.13054885864256,6.817500114440918,34.79999923706055,29.979999542236328,0.0001703441535101,2949.3720703125,21.948522567749023,21.79554653167725,6.791999816894531,2.362876534461975,2.3553351163864136,0.7044325768947601,0.8701002299785614,0.7932909429073334,3.227766752243042,272.351318359375,-5.009329795837402,685.800048828125,283.67169189453125,2.579658627510071,1.2845704555511477,578.2826843261719,715.9563293457031,,17.45
2025-01-31 11:28:38+01:00,2.0,1630.3414306640625,90.27010345458984,3.699176073074341,3.7974140644073486,2.6447136402130127,2.263269186019897,2.3233742713928223,280.1778797149658,265.85553016662595,268.13567008972166,358.29108276367185,343.7827514648437,304.88934936523435,31.40774917602539,30.319976806640625,30.498748779296875,271.05032005310056,259.1123699188232,0.0094436254501342,0.0087292737960815,483.25872802734375,481.799072265625,21.920204162597656,20.13122940063477,184173.4528541565,1202636.6233825684,1199584.8655700684,1178222.5608825684,11.789549827575684,11.805418968200684,453979.4445037842,193115.2105331421,306.8053840637207,273.15,302.9687084197998,308.13054885864256,6.800000190734863,34.779998779296875,29.979999542236328,0.0001706493292914,2989.59619140625,22.095996856689453,21.82155990600586,6.791999816894531,2.23685359954834,2.320946455001831,0.7093104720115662,0.8789016604423523,0.7939201593399048,3.285834789276123,272.4674072265625,-5.01432991027832,685.8690185546875,283.6577453613281,2.580101490020752,1.2845255136489868,578.2877197265625,716.076416015625,20.95848846435547,17.45
2025-01-31 11:28:40+01:00,2.0,1630.61474609375,90.22845458984376,3.690362215042114,3.7939023971557617,2.6420905590057373,2.257284164428711,2.3314743041992188,280.1478799819946,265.83553018569944,268.1456703186035,358.31107940673826,343.7927536010742,304.88934936523435,31.417749404907227,30.3084716796875,30.50874900817871,271.0603200435638,259.12237014770506,0.0094347667694091,0.0087114114761352,483.29876708984375,481.781494140625,21.980762481689453,20.143604278564453,189590.322971344,1200073.1468200684,1187377.8343200684,1191528.2249450684,11.815184593200684,11.818846702575684,458251.9054412842,199340.7964706421,307.3197654724121,273.15,302.9787086486816,308.1605514526367,6.795000076293945,34.79999923706055,29.959999084472656,0.0001703441535101,3018.07373046875,22.21277236938477,22.2966365814209,6.791999816894531,2.365141630172729,2.2420859336853027,0.6994214057922363,0.8824840188026428,0.7937330603599548,3.1998307704925537,272.0986633300781,-5.004329681396484,685.8057250976562,283.6864013671875,2.5809781551361084,1.2846732139587402,578.228515625,716.1013793945312,20.929279327392575,17.45
2025-01-31 11:28:42+01:00,2.0,1632.1734619140625,90.27548599243164,3.6909124851226807,3.788033127784729,2.6376829147338867,2.2614599466323853,2.326388955116272,280.0928799152374,265.8455301761627,268.1456703186035,358.3210815429687,343.81275405883787,304.88934936523435,31.41274929046631,30.31578063964844,30.503748893737797,271.0553200483322,259.127370262146,0.0094169206619262,0.0087132234573364,483.2744598388672,481.7692108154297,21.96669578552246,20.11471652984619,190276.9684791565,1205078.0296325684,1192504.7874450684,1189147.8538513184,11.807250022888184,11.814574241638184,457275.3429412842,196594.2144393921,307.2792037963867,273.15,302.9737085342407,308.1605514526367,6.767499923706055,34.79999923706055,29.94999885559082,0.0001700389607747,3019.675537109375,22.405272483825684,22.346030235290527,6.791999816894531,2.2645691633224487,2.2686097621917725,0.7055288553237915,0.8869855105876923,0.7940430045127869,3.2170393466949463,271.0334167480469,-5.014329671859741,685.9591064453125,283.68701171875,2.5812463760375977,1.284670889377594,578.3511962890625,716.1875915527344,,17.45
2025-01-31 11:28:44+01:00,2.0,1633.732177734375,90.32251739501952,3.691462755203247,3.782163858413696,2.633275270462036,2.26563572883606,2.321303606033325,280.0378798484802,265.85553016662595,268.1456703186035,358.3310836791992,343.83275451660154,304.88934936523435,31.40774917602539,30.32308959960937,30.498748779296875,271.05032005310056,259.1323703765869,0.0093990745544433,0.0087150354385375,483.2501525878906,481.7569274902344,21.95262908935547,20.08582878112793,190963.613986969,1210082.9124450684,1197631.7405700684,1186767.4827575684,11.799315452575684,11.810301780700684,456298.7804412842,193847.6324081421,307.2386421203613,273.15,302.9687084197998,308.1605514526367,6.762500286102295,34.790000915527344,29.979999542236328,0.0001699372355143,2998.36181640625,22.5977725982666,22.39542388916016,6.791999816894531,2.163996696472168,2.295133590698242,0.7116363048553467,0.8914870023727417,0.7943529486656189,3.234247922897339,269.9681701660156,-5.024329662322998,686.1124877929688,283.6876220703125,2.581514596939087,1.2846685647964478,578.473876953125,716.2738037109375,21.02248764038086,17.45
2025-01-31 11:28:46+01:00,2.0,1632.8253173828125,90.16658020019533,3.700641870498657,3.7733662128448486,2.628631114959717,2.269250869750977,2.313845634460449,279.97787990570066,265.8155302047729,268.13567008972166,358.3210815429687,343.8427490234375,304.909349822998,31.40774917602539,30.30950927734375,30.498748779296875,271.0603200435638,259.1423706054687,0.0093732681274414,0.0087143239974975,483.2921142578125,481.7525024414063,21.97456359863281,20.14729881286621,185470.449924469,1194702.0530700684,1185912.9905700684,1188720.6077575684,11.794432640075684,11.787108421325684,463745.0695037842,193969.7027206421,307.1146415710449,273.15,302.9687084197998,308.13054885864256,6.764999866485596,34.779998779296875,30.0,0.0001697846476236,2959.1611328125,22.803564071655277,22.67392349243164,6.791999816894531,2.11389422416687,2.306644916534424,0.7187134027481079,0.8957722783088684,0.7907028794288635,3.188309669494629,274.0652770996094,-5.01432991027832,686.14306640625,283.6874084472656,2.580677032470703,1.2846776247024536,578.3367919921875,716.1773681640625,20.98131561279297,17.45
2025-01-31 11:28:48+01:00,2.0,1633.156982421875,90.18246841430664,3.687787652015686,3.7749528884887695,2.6290619373321533,2.2636648416519165,2.3171783685684204,279.95787992477415,265.7905303478241,268.1306702136993,358.3410820007324,343.8577484130859,304.88934936523435,31.40774917602539,30.30999755859375,30.49374866485596,271.06532003879545,259.1373704910278,0.0093779792785644,0.0087186646461486,483.287109375,481.7900695800781,21.964311599731445,20.0297212600708,186347.83029556277,1200073.1468200684,1192321.6819763184,1192443.7522888184,11.793211936950684,11.794432640075684,457580.5187225342,191894.5074081421,307.0288013458252,273.15,302.95870914459226,308.13054885864256,6.784999847412109,34.790000915527344,29.979999542236328,0.0001700389607747,2969.7509765625,22.6205472946167,22.34262084960937,6.791999816894531,2.053016901016236,2.349590301513672,0.7132799327373505,0.8908189833164215,0.7929126024246216,3.2026758193969727,272.6107940673828,-4.9993298053741455,686.1926574707031,283.61785888671875,2.58140230178833,1.2844607830047607,578.4643249511719,716.3429260253906,,17.45
2025-01-31 11:28:50+01:00,2.0,1633.4886474609375,90.19835662841795,3.674933433532715,3.7765395641326895,2.62949275970459,2.2580788135528564,2.320511102676392,279.93787994384763,265.7655304908752,268.125670337677,358.36108245849607,343.87274780273435,304.8693489074707,31.40774917602539,30.31048583984375,30.48874855041504,271.0703200340271,259.1323703765869,0.0093826904296875,0.0087230052947998,483.2821044921875,481.82763671875,21.95405960083008,19.91214370727539,187225.2106666565,1205444.2405700684,1198730.3733825684,1196166.8968200684,11.791991233825684,11.801756858825684,451415.9679412842,189819.3120956421,306.94296112060545,273.15,302.94870986938474,308.13054885864256,6.789999961853027,34.779998779296875,29.959999084472656,0.0001698355102539,2994.40185546875,22.437530517578125,22.01131820678711,6.791999816894531,1.9921395778656008,2.39253568649292,0.707846462726593,0.8858656883239746,0.7951223254203796,3.2170419692993164,271.15631103515625,-4.984329700469971,686.2422485351562,283.5483093261719,2.582127571105957,1.284243941307068,578.5918579101562,716.5084838867188,20.73927497863769,17.45
2025-01-31 11:28:52+01:00,2.0,1631.620361328125,90.36511993408205,3.679340124130249,3.779336929321289,2.633985996246338,2.264897346496582,2.3264524936676025,279.8778800010681,265.7055300712585,268.13567008972166,358.3810791015625,343.8827499389648,304.8693489074707,31.417749404907227,30.30673217773437,30.48874855041504,271.0603200435638,259.1423706054687,0.0093950119018554,0.0087355709075927,483.2935180664063,481.7765502929688,21.93212509155273,19.99529266357422,190276.9684791565,1200683.4983825684,1187133.6936950684,1191894.4358825684,11.809081077575684,11.781004905700684,447631.7882537842,191284.1558456421,307.14039459228513,273.15,302.9387096405029,308.1505493164062,6.795000076293945,34.779998779296875,30.0,0.0001701406860351,2964.6337890625,22.932836532592773,21.926851272583008,6.791999816894531,2.019446611404419,2.323737859725952,0.7231741547584534,0.9029884338378906,0.7952306270599365,3.205527305603028,271.9894104003906,-5.01432991027832,686.265380859375,283.6590576171875,2.582313060760498,1.2845722436904907,578.4107055664062,716.4257202148438,21.07474708557129,17.45
2025-01-31 11:28:54+01:00,2.0,1632.3326416015625,90.38179779052734,3.6952755451202393,3.751945018768311,2.610706090927124,2.26963210105896,2.304438352584839,279.8078798294067,265.6655301094055,268.13567008972166,358.4110778808593,343.8827499389648,304.88934936523435,31.40774917602539,30.309722900390625,30.48874855041504,271.05032005310056,259.1623701095581,0.0093150911331176,0.0087378311157226,483.27874755859375,481.81976318359375,21.956920623779297,20.19611549377441,182647.5739479065,1204467.6780700684,1193115.1390075684,1189941.3108825684,11.795653343200684,11.756590843200684,451171.8273162842,191406.2261581421,306.97729721069334,273.15,302.94870986938474,308.1505493164062,6.800000190734863,34.790000915527344,30.0,0.0001715648905436,3015.492919921875,22.255983352661133,21.842592239379883,6.791999816894531,2.216853141784668,2.308041572570801,0.7028711438179016,0.8777292966842651,0.7908144593238831,3.287240505218506,271.4158020019531,-4.984329700469971,685.9574584960938,283.6593933105469,2.579540729522705,1.2845841646194458,578.3663940429688,716.1480712890625,20.676965713500977,17.45
2025-01-31 11:28:56+01:00,2.0,1629.5106811523438,90.38055038452148,3.69306755065918,3.742496371269226,2.604705810546875,2.272562623023987,2.297101616859436,279.7928799629211,265.65553011894224,268.1306702136993,358.4110778808593,343.88775100708006,304.88934936523435,31.40774917602539,30.30357360839844,30.48874855041504,271.0553200483322,259.1623701095581,0.0092972979545593,0.008747275352478,483.297103881836,481.8087615966797,21.93427085876465,20.146183013916016,183601.24826431277,1205932.5218200684,1194702.0530700684,1194641.0179138184,11.807250022888184,11.776122093200684,455749.4640350342,191711.4019393921,307.06099166870115,273.15,302.95870914459226,308.1505493164062,6.795000076293945,34.790000915527344,29.979999542236328,0.0001701915486653,3000.23046875,22.218433380126957,21.77983283996582,6.791999816894531,2.2610766887664795,2.308041572570801,0.7035032510757446,0.8723341524600983,0.7876833081245422,3.2299273014068604,271.1972961425781,-5.004329681396484,685.9668884277344,283.67308044433594,2.580102562904358,1.284556269645691,578.362548828125,716.2748107910156,,17.45
2025-01-31 11:28:58+01:00,2.0,1626.688720703125,90.37930297851562,3.69085955619812,3.7330477237701416,2.598705530166626,2.2754931449890137,2.289764881134033,279.7778800964355,265.645530128479,268.125670337677,358.4110778808593,343.8927520751953,304.88934936523435,31.40774917602539,30.29742431640625,30.48874855041504,271.0603200435638,259.1623701095581,0.0092795047760009,0.0087567195892333,483.3154602050781,481.7977600097656,21.91162109375,20.096250534057617,184554.922580719,1207397.3655700684,1196288.9671325684,1199340.7249450684,11.818846702575684,11.795653343200684,460327.1007537842,192016.5777206421,307.14468612670896,273.15,302.9687084197998,308.1505493164062,6.802499771118164,34.790000915527344,30.0,0.0001697846476236,2974.28955078125,22.180883407592773,21.71707344055176,6.791999816894531,2.305300235748291,2.308041572570801,0.7041353583335876,0.8669390082359314,0.7845521569252014,3.172614097595215,270.9787902832031,-5.024329662322998,685.976318359375,283.686767578125,2.5806643962860107,1.284528374671936,578.3587036132812,716.4015502929688,20.663105010986328,17.45
2025-01-31 11:29:00+01:00,2.0,1629.4327392578125,90.41790008544922,3.6958703994750977,3.766503810882568,2.62061095237732,2.270587205886841,2.313981294631958,279.86787977218626,265.60553016662595,268.13567008972166,358.4310821533203,343.90275421142576,304.8993495941162,31.417749404907227,30.31552124023437,30.48874855041504,271.0603200435638,259.1323703765869,0.0093585195541381,0.0087240524291992,483.25299072265625,481.7760314941406,22.064208984375,20.00505256652832,185775.625705719,1197509.6702575684,1194824.1233825684,1190063.3811950684,11.804198265075684,11.807860374450684,449706.9835662842,195190.4058456421,307.3325714111328,273.15,302.94870986938474,308.1605514526367,6.792499542236328,34.779998779296875,30.0,0.0001704458787706,2961.65283203125,22.054218292236328,23.07525062561035,6.791999816894531,2.663654565811157,2.2506980895996094,0.7047642469406128,0.870957612991333,0.7927398681640625,3.1481659412384038,273.1502380371094,-5.01432991027832,686.2376098632812,283.6051940917969,2.5815589427948,1.2844620943069458,578.466796875,716.5747680664062,20.637657165527344,17.45
2025-01-31 11:29:02+01:00,2.0,1630.7319946289062,90.28173065185548,3.6879048347473145,3.761596441268921,2.616254210472107,2.263496398925781,2.308723568916321,279.8628798961639,265.58553018569944,268.1306702136993,358.456079864502,343.9177536010742,304.88434925079343,31.41274929046631,30.31552124023437,30.49374866485596,271.0603200435638,259.12237014770506,0.0093444576263427,0.0087338190078735,483.2746887207031,481.79148864746094,22.008657455444336,20.053256034851078,185203.42111587524,1203063.8694763184,1193847.5608825684,1188842.6780700684,11.801756858825684,11.810301780700684,451415.9679412842,193664.5269393921,307.219314956665,273.15,302.94870986938474,308.1455501556396,6.807499408721924,34.779998779296875,30.0,0.0001699880981445,2968.1494140625,21.91187572479248,22.469707489013672,6.791999816894531,2.587014079093933,2.2570847272872925,0.6997258365154266,0.8629918098449707,0.7919404804706573,3.1417042016983032,272.6995544433594,-5.01432991027832,686.1670837402344,283.6042938232422,2.58110249042511,1.2844300866127014,578.4136352539062,716.5352783203125,,17.45
2025-01-31 11:29:04+01:00,2.0,1632.03125,90.14556121826172,3.6799392700195312,3.7566890716552734,2.6118974685668945,2.2564055919647217,2.303465843200684,279.8578800201416,265.5655302047729,268.125670337677,358.4810775756836,343.93275299072263,304.8693489074707,31.40774917602539,30.31552124023437,30.498748779296875,271.0603200435638,259.1123699188232,0.0093303956985473,0.0087435855865478,483.29638671875,481.8069458007813,21.953105926513672,20.101459503173828,184631.2165260315,1208618.0686950684,1192870.9983825684,1187621.9749450684,11.799315452575684,11.812743186950684,453124.9523162842,192138.6480331421,307.10605850219724,273.15,302.94870986938474,308.13054885864256,6.809999465942383,34.790000915527344,30.0,0.0001697846476236,2982.25439453125,21.769533157348636,21.864164352416992,6.791999816894531,2.510373592376709,2.263471364974976,0.6946874260902405,0.8550260066986084,0.7911410927772522,3.135242462158203,272.2488708496094,-5.01432991027832,686.0965576171875,283.6033935546875,2.58064603805542,1.284398078918457,578.3604736328125,716.4957885742188,20.70086479187012,17.45
2025-01-31 11:29:06+01:00,2.0,1632.606689453125,90.372802734375,3.716158151626587,3.757689237594605,2.6138761043548584,2.277528524398804,2.304356336593628,279.8778800010681,265.5455302238464,268.125670337677,358.49107971191404,343.92275085449216,304.849348449707,31.40774917602539,30.297271728515625,30.48874855041504,271.0203200817108,259.1123699188232,0.0093359088897705,0.0087188377380371,483.255859375,481.8325500488281,21.90399169921875,20.102968215942383,188827.383518219,1208373.9280700684,1192382.7171325684,1186279.2015075684,11.806639671325684,11.810301780700684,459350.5382537842,201904.2730331421,307.20021667480466,273.15,302.9687084197998,308.1505493164062,6.817499160766602,34.790000915527344,30.01000022888184,0.0001709036593967,2981.498046875,22.255983352661133,21.93961906433105,6.791999816894531,2.276834011077881,2.273613929748535,0.7011427283287048,0.8631507158279419,0.7910104990005493,3.179698944091797,269.87255859375,-5.024329662322998,686.341064453125,283.5753479003906,2.582280158996582,1.2843027114868164,578.3663940429688,716.7390747070312,20.843923568725582,17.45
2025-01-31 11:29:08+01:00,2.0,1630.2137451171875,90.04486846923828,3.7030014991760254,3.770103931427002,2.6237034797668457,2.274563789367676,2.2991180419921875,279.93787994384763,265.5055302619934,268.125670337677,358.5010818481445,343.95274963378904,304.8693489074707,31.40774917602539,30.311492919921875,30.468748092651367,271.0603200435638,259.082370185852,0.0093359088897705,0.0087196149826049,483.296875,481.8347473144531,21.90399169921875,20.254133224487305,187682.9743385315,1201293.8499450684,1183105.3733825684,1195800.6858825684,11.804198265075684,11.785887718200684,449951.1241912842,198730.4449081421,307.4563583374023,273.15,302.9787086486816,308.1605514526367,6.8274993896484375,34.779998779296875,30.0,0.0001706493292914,2968.149169921875,22.364727020263672,22.05659484863281,6.791999816894531,2.352404832839966,2.286391258239746,0.7094195485115051,0.8836265206336975,0.7940922379493713,3.1380069255828857,269.9954833984375,-5.044329643249512,686.127197265625,283.602783203125,2.580396890640259,1.2843403816223145,578.2581787109375,716.347412109375,20.85960578918457,17.45
2025-01-31 11:29:10+01:00,2.0,1630.5001831054688,90.12693405151369,3.6933752298355103,3.771077275276184,2.624090552330017,2.268766403198242,2.3081659078598022,279.9628798007965,265.49553027153013,268.1106702327728,358.51608123779295,343.95274963378904,304.86434879302976,31.39774990081787,30.30413818359375,30.473748207092285,271.0553200483322,259.0773700714111,0.0093510293960571,0.0087196149826049,483.296875,481.8106842041016,21.923065185546875,20.087846755981445,187530.3864479065,1211852.9319763184,1195373.4397888184,1187683.0101013184,11.806639671325684,11.797484397888184,456970.1671600342,197387.6714706421,307.2962306976318,273.15,302.9737085342407,308.1655506134033,6.832499504089356,34.790000915527344,30.0,0.0001699880981445,3027.9072265625,22.53170490264893,21.998388290405277,6.791999816894531,2.194522261619568,2.2922163009643555,0.7102329730987549,0.8892992734909058,0.7946064472198486,3.1731585264205933,270.23448181152344,-5.04932975769043,686.2671508789062,283.6036834716797,2.581603169441223,1.2843902707099917,578.3424072265625,716.5932312011719,,17.45
2025-01-31 11:29:12+01:00,2.0,1630.78662109375,90.20899963378906,3.683748960494995,3.772050619125366,2.6244776248931885,2.2629690170288086,2.317213773727417,279.98787965774534,265.4855302810669,268.09567012786863,358.5310806274414,343.95274963378904,304.85934867858884,31.38775062561035,30.296783447265625,30.478748321533203,271.05032005310056,259.0723699569702,0.0093661499023437,0.0087196149826049,483.296875,481.78662109375,21.942138671875,19.921560287475582,187377.7985572815,1222412.0140075684,1207641.5061950684,1179565.3343200684,11.809081077575684,11.809081077575684,463989.2101287842,196044.8980331421,307.1361030578613,273.15,302.9687084197998,308.1705497741699,6.8299994468688965,34.80999755859375,30.0,0.0001696320427788,3013.8466796875,22.69868278503418,21.94018173217773,6.791999816894531,2.03663969039917,2.298041343688965,0.7110463976860046,0.894972026348114,0.7951206564903259,3.208310127258301,270.4734802246094,-5.054329872131348,686.4071044921875,283.6045837402344,2.5828094482421875,1.2844401597976685,578.4266357421875,716.8390502929688,20.827226638793945,17.45
2025-01-31 11:29:14+01:00,2.0,1630.178466796875,90.38539123535156,3.6891164779663086,3.783536911010742,2.633462429046631,2.2591211795806885,2.316941738128662,280.0378798484802,265.4755305290222,268.09567012786863,358.5310806274414,343.97275390625,304.88934936523435,31.38775062561035,30.290435791015625,30.48874855041504,271.0203200817108,259.0723699569702,0.0093962936401367,0.0087183637619018,483.3230895996094,481.8638610839844,21.87490463256836,20.13372039794922,190887.3200416565,1202880.7640075684,1193115.1390075684,1202270.4124450684,11.823729515075684,11.810301780700684,452148.3898162842,198120.0933456421,307.1489776611328,273.15,302.94870986938474,308.1505493164062,6.837499618530273,34.779998779296875,30.0,0.0001699880981445,3052.73583984375,21.762075424194336,20.92120361328125,6.791999816894531,2.3481295108795166,2.307917356491089,0.7158685922622681,0.8971786499023438,0.7943220138549805,3.0935189723968506,273.0682983398437,-5.074329853057861,686.3397827148438,283.6028137207031,2.5817384719848637,1.2843769788742063,578.1492919921875,716.6747436523438,21.054296493530277,17.45
2025-01-31 11:29:16+01:00,2.0,1631.574951171875,90.30662155151369,3.6924350261688232,3.777844548225403,2.627692699432373,2.2622501850128174,2.314575433731079,280.0428799629211,265.48053040504453,268.0856701374054,358.55108108520506,343.97775115966795,304.88934936523435,31.38775062561035,30.2850341796875,30.49374866485596,271.03032007217405,259.0673698425293,0.0093832430839538,0.0087187085151672,483.3338165283203,481.8493041992188,21.867752075195312,20.113454818725582,191306.93674087524,1204650.7835388184,1194763.0882263184,1196411.0374450684,11.811522483825684,11.792601585388184,452209.4249725342,199829.0777206421,307.2663921356201,273.15,302.9437097549438,308.1405490875244,6.832499980926514,34.779998779296875,30.0,0.0001699880981445,2940.339111328125,21.652009963989254,21.22679901123047,6.791999816894531,2.408659100532532,2.3351821899414062,0.7048026621341705,0.8750025629997253,0.794713944196701,3.1150721311569214,272.91807556152344,-5.084329843521118,686.2416687011719,283.5885009765625,2.5820329189300537,1.2843586802482605,578.1333312988281,716.6911010742188,,17.45
