_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-31 11:29:18+01:00,2.0,1632.971435546875,90.22785186767578,3.695753574371338,3.772152185440064,2.6219229698181152,2.2653791904449463,2.312209129333496,280.04788007736204,265.4855302810669,268.0756701469421,358.5710815429687,343.9827484130859,304.88934936523435,31.38775062561035,30.27963256835937,30.498748779296875,271.0403200626373,259.0623697280884,0.0093701925277709,0.0087190532684326,483.3445434570313,481.8347473144531,21.860599517822266,20.093189239501957,191726.553440094,1206420.8030700684,1196411.0374450684,1190551.6624450684,11.799315452575684,11.774901390075684,452270.4601287842,201538.0620956421,307.3838066101074,273.15,302.9387096405029,308.13054885864256,6.829999923706055,34.7599983215332,30.0,0.0001703950161404,3000.942626953125,21.54194450378418,21.532394409179688,6.791999816894531,2.469188690185547,2.362447023391724,0.693736732006073,0.8528264760971069,0.7951058745384216,3.136625289916992,272.7678527832031,-5.094329833984375,686.1435546875,283.5741882324219,2.582327365875244,1.2843403816223145,578.1173706054688,716.7074584960938,20.40036964416504,17.45
2025-01-31 11:29:20+01:00,2.0,1630.55322265625,90.2402572631836,3.709027767181397,3.770309448242188,2.621518611907959,2.272404432296753,2.3099496364593506,280.1278800010681,265.4755305290222,268.0356701850891,358.5810836791992,343.9827484130859,304.8693489074707,31.37775039672852,30.28598022460937,30.478748321533203,271.05032005310056,259.05237045288084,0.0093616724014282,0.00871835231781,483.3254699707031,481.7849426269531,21.93546295166016,20.183469772338867,186385.977268219,1216918.8499450684,1207885.6468200684,1197509.6702575684,11.804198265075684,11.791991233825684,448364.2101287842,196777.3199081421,307.3710006713867,273.15,302.94870986938474,308.1605514526367,6.832499980926514,34.79999923706055,30.0,0.0001705984666612,3002.544677734375,22.15340805053711,22.15468978881836,6.791999816894531,2.3139138221740723,2.363847494125366,0.7024750709533691,0.8741753697395325,0.7939426302909851,3.181087017059326,270.1183776855469,-5.094329833984375,686.3650512695312,283.5754699707031,2.581728219985962,1.2843072414398191,578.284912109375,716.6160278320312,20.952930450439453,17.45
2025-01-31 11:29:22+01:00,2.0,1630.2327880859375,90.2529640197754,3.704835534095764,3.76638400554657,2.6174089908599854,2.281965494155884,2.306778073310852,280.1428798675537,265.48053040504453,268.0406700611114,358.5910820007324,343.9927505493164,304.88434925079343,31.3727502822876,30.284942626953125,30.478748321533203,271.0553200483322,259.042370223999,0.0093489813804626,0.0087188158035278,483.3292846679688,481.7961730957031,21.88706398010254,20.156184196472168,186767.4469947815,1212524.3186950684,1200866.6038513184,1198058.9866638184,11.804198265075684,11.799925804138184,452575.6359100342,197509.7417831421,307.3026870727539,273.15,302.94870986938474,308.1655506134033,6.84499979019165,34.779998779296875,30.0,0.0001713614230685,3014.958984375,21.990129470825195,22.36930656433105,6.791999816894531,2.395084500312805,2.3473384380340576,0.7006648182868958,0.8687889575958252,0.7950010001659393,3.1983072757720947,271.2723999023437,-5.099329948425293,686.47998046875,283.58876037597656,2.582018494606018,1.28435218334198,578.3114929199219,716.6598205566406,,17.45
2025-01-31 11:29:24+01:00,2.0,1629.912353515625,90.2656707763672,3.700643301010132,3.762458562850952,2.613299369812012,2.291526556015014,2.303606510162353,280.1578797340393,265.4855302810669,268.04566993713377,358.6010803222656,344.00275268554685,304.8993495941162,31.36775016784668,30.283905029296875,30.478748321533203,271.0603200435638,259.0323699951172,0.009336290359497,0.0087192792892456,483.3330993652344,481.8074035644531,21.83866500854492,20.12889862060547,187148.916721344,1208129.7874450684,1193847.5608825684,1198608.3030700684,11.804198265075684,11.807860374450684,456787.0616912842,198242.1636581421,307.23437347412107,273.15,302.94870986938474,308.1705497741699,6.832499980926514,34.790000915527344,30.0,0.0001703950161404,3020.209716796875,21.82685089111328,22.58392333984375,6.791999816894531,2.476255178451538,2.330829381942749,0.6988545656204224,0.8634025454521179,0.7960593700408936,3.2155275344848637,272.4264221191406,-5.104330062866211,686.5949096679688,283.60205078125,2.582308769226074,1.2843971252441406,578.3380737304688,716.70361328125,20.71099853515625,17.45
2025-01-31 11:29:26+01:00,2.0,1631.340087890625,90.4437026977539,3.69306755065918,3.792291641235352,2.636779546737671,2.268972158432007,2.3299341201782227,280.20787992477415,265.5055302619934,268.0356701850891,358.6310791015625,344.0327514648437,304.88934936523435,31.36775016784668,30.273406982421875,30.478748321533203,271.0603200435638,259.05237045288084,0.0094187412261962,0.0087294235229492,483.3621826171875,481.7809753417969,21.86870574951172,20.251123428344727,189132.559299469,1211791.8968200684,1183959.8655700684,1189208.8890075684,11.801756858825684,11.790770530700684,450439.4054412842,198364.2339706421,307.0588439941406,273.15,302.9687084197998,308.1505493164062,6.839999675750732,34.779998779296875,30.0,0.0001693777296278,2971.13037109375,22.1234073638916,21.774696350097656,6.791999816894531,2.38368558883667,2.350945234298706,0.7052115797996521,0.8789774179458618,0.8007202744483948,3.2599475383758545,273.1229248046875,-5.124330043792725,686.2755737304688,283.6588134765625,2.5806989669799805,1.284563064575195,578.0220336914062,716.5928955078125,20.693395614624023,17.45
2025-01-31 11:29:28+01:00,2.0,1630.8912963867188,90.4041976928711,3.6862051486968994,3.781644701957703,2.628488063812256,2.26457154750824,2.322216749191284,280.20787992477415,265.5105303764343,268.0356701850891,358.6310791015625,344.0327514648437,304.88934936523435,31.3727502822876,30.27850341796875,30.46374797821045,271.0603200435638,259.042370223999,0.00939107131958,0.0087329702377319,483.3450317382813,481.7752227783203,21.892070770263672,20.24987030029297,186958.18185806277,1207336.3304138184,1185729.8851013184,1189697.1702575684,11.815184593200684,11.793211936950684,453308.0577850342,198608.3745956421,307.1103176116943,273.15,302.9687084197998,308.1655506134033,6.837500095367432,34.779998779296875,30.0,0.0001693777296278,2996.2705078125,22.16067886352539,21.88534641265869,6.791999816894531,2.310269594192505,2.318668246269226,0.7023018896579742,0.8720297515392303,0.7984189093112946,3.283594250679016,272.9317321777344,-5.119329929351807,686.1518249511719,283.6311492919922,2.579667091369629,1.2845749855041504,578.1268615722656,716.5046081542969,,17.45
2025-01-31 11:29:30+01:00,2.0,1630.4425048828125,90.36469268798828,3.679342746734619,3.7709977626800537,2.620196580886841,2.2601709365844727,2.3144993782043457,280.20787992477415,265.5155304908752,268.0356701850891,358.6310791015625,344.0327514648437,304.88934936523435,31.37775039672852,30.283599853515625,30.44874763488769,271.0603200435638,259.0323699951172,0.0093634014129638,0.0087365169525146,483.327880859375,481.76947021484375,21.915435791015625,20.24861717224121,184783.8044166565,1202880.7640075684,1187499.9046325684,1190185.4515075684,11.828612327575684,11.795653343200684,456176.7101287842,198852.5152206421,307.161791229248,273.15,302.9687084197998,308.1805519104004,6.84499979019165,34.779998779296875,30.0,0.0001690216742621,3027.684814453125,22.19795036315918,21.995996475219727,6.791999816894531,2.23685359954834,2.286391258239746,0.6993921995162964,0.8650820851325989,0.7961175441741943,3.3072409629821777,272.74053955078125,-5.114329814910889,686.028076171875,283.6034851074219,2.5786352157592773,1.2845869064331057,578.231689453125,716.4163208007812,20.80289459228516,17.45
2025-01-31 11:29:32+01:00,2.0,1633.5887451171875,90.08811950683594,3.6959309577941895,3.756918430328369,2.6104655265808105,2.269754409790039,2.307208299636841,280.09787979125974,265.4955305099487,268.0356701850891,358.6610778808593,344.05274810791013,304.8693489074707,31.36775016784668,30.28204345703125,30.44874763488769,271.0903200149536,259.02236976623533,0.0093330478668212,0.0087395296096801,483.3235778808594,481.8117980957031,21.938800811767575,20.0399227142334,188293.3259010315,1210204.9827575684,1200561.4280700684,1191284.0843200684,11.820067405700684,11.796874046325684,459838.8195037842,197021.4605331421,307.1017669677734,273.15,302.94870986938474,308.1705497741699,6.827499866485596,34.7599983215332,30.0,0.0001695303175184,3016.42724609375,21.66953468322754,22.595497131347656,6.791999816894531,2.6734108924865723,2.360945463180542,0.6979290843009949,0.8574333786964417,0.7939751744270325,3.278644561767578,270.6783142089844,-5.114329814910889,686.1959228515625,283.6031188964844,2.5821874141693115,1.2843879461288452,578.153564453125,716.9343872070312,20.772933959960938,17.45
2025-01-31 11:29:34+01:00,2.0,1628.29833984375,90.37064361572266,3.673832893371582,3.773732900619507,2.6242151260375977,2.2515299320220947,2.3127541542053223,280.0278800964355,265.4755305290222,268.0356701850891,358.6910766601562,344.0627502441406,304.8693489074707,31.357749938964844,30.2813720703125,30.44874763488769,271.05032005310056,259.02236976623533,0.0093694887161254,0.0087124595642089,483.3321533203125,481.8153991699219,21.879196166992188,20.095916748046875,188064.444065094,1210327.0530700684,1193359.2796325684,1195190.3343200684,11.800536155700684,11.827391624450684,451538.0382537842,196044.8980331421,307.2685302734375,273.15,302.9687084197998,308.1605514526367,6.839999675750732,34.7599983215332,30.0,0.0001693268669976,2955.73486328125,22.69274139404297,21.366378784179688,6.791999816894531,1.927708625793457,2.348040580749512,0.7113167643547058,0.8965162634849548,0.7954309582710266,3.383082628250122,271.40216064453125,-5.104330062866211,686.5167846679688,283.6566772460937,2.582303524017334,1.2844871282577517,578.0487670898438,716.865234375,20.7342529296875,17.45
2025-01-31 11:29:36+01:00,2.0,1629.22021484375,90.32640838623048,3.671628475189209,3.785732507705689,2.6315035820007324,2.2503169775009155,2.3202511072158813,280.0528799533844,265.4755305290222,268.03067007064817,358.68607940673826,344.07275238037107,304.8793491363525,31.36275005340576,30.27716064453125,30.46374797821045,271.0553200483322,259.0023697853088,0.0093981184959411,0.0087194833755493,483.337646484375,481.805908203125,21.87180519104004,20.118698120117188,189704.76388931277,1207092.1897888184,1192870.9983825684,1194885.1585388184,11.814574241638184,11.813963890075684,451599.0734100342,194641.0894393921,307.3900493621826,273.15,302.95870914459226,308.1605514526367,6.8299994468688965,34.790000915527344,30.0,0.0001693268669976,3045.839111328125,22.563389778137207,21.50770664215088,6.791999816894531,2.2210898399353027,2.337283134460449,0.7090026438236237,0.8942375481128693,0.7982072234153748,3.3215150833129883,271.5182342529297,-5.114330053329468,686.4953002929688,283.67108154296875,2.58213210105896,1.28454852104187,578.0531921386719,716.9522094726562,,17.45
2025-01-31 11:29:38+01:00,2.0,1630.14208984375,90.28217315673828,3.669424057006836,3.79773211479187,2.638792037963867,2.2491040229797363,2.3277480602264404,280.07787981033323,265.4755305290222,268.02566995620725,358.6810821533203,344.08275451660154,304.88934936523435,31.36775016784668,30.27294921875,30.478748321533203,271.0603200435638,258.9823698043823,0.0094267482757568,0.0087265071868896,483.3431396484375,481.7964172363281,21.86441421508789,20.1414794921875,191345.0837135315,1203857.3265075684,1192382.7171325684,1194579.9827575684,11.828612327575684,11.800536155700684,451660.1085662842,193237.2808456421,307.5115684509277,273.15,302.94870986938474,308.1605514526367,6.819999694824219,34.7599983215332,30.01000022888184,0.0001699880981445,3065.50634765625,22.434038162231445,21.64903450012207,6.791999816894531,2.5144710540771484,2.3265256881713867,0.7066885232925415,0.8919588327407837,0.8009834885597229,3.2599475383758545,271.6343078613281,-5.124330043792725,686.4738159179688,283.6854858398437,2.581960678100586,1.2846099138259888,578.0576171875,717.0391845703125,20.72513008117676,17.45
2025-01-31 11:29:40+01:00,2.0,1628.5447998046875,90.34701538085938,3.6853394508361816,3.7432374954223633,2.600874185562134,2.258999347686768,2.294488906860352,280.0678800582885,265.435530090332,268.00566997528074,358.7010787963867,344.08275451660154,304.88934936523435,31.36775016784668,30.2611083984375,30.43874931335449,271.0603200435638,259.002370262146,0.0092964181900024,0.008731216430664,483.3817443847656,481.8219604492188,21.90399169921875,19.86115455627441,180969.11907196045,1211547.7561950684,1192382.7171325684,1206176.6624450684,11.823729515075684,11.782225608825684,456298.7804412842,193481.4214706421,307.1916793823242,273.15,302.9787086486816,308.1505493164062,6.81749963760376,34.779998779296875,30.0,0.0001692251417371,3002.4111328125,21.80685043334961,22.15795135498047,7.070400238037109,2.510373592376709,2.261932611465454,0.6974472403526306,0.8559638857841492,0.7904466390609741,3.2153940200805664,273.0409851074219,-5.124330043792725,686.7816772460938,283.6025390625,2.5839996337890625,1.2843669652938845,578.1287231445312,717.2560424804688,20.9143123626709,17.45
2025-01-31 11:29:42+01:00,2.0,1629.9656982421875,90.13422393798828,3.6606099605560303,3.811246156692505,2.646282911300659,2.2525172233581543,2.3399879932403564,280.0678800582885,265.4055303573608,268.00566997528074,358.7310775756836,344.10275115966795,304.8993495941162,31.37775039672852,30.273895263671875,30.44874763488769,271.6403200864792,258.9823698043823,0.0094528827667236,0.009978512763977,483.3488464355469,481.780517578125,21.914005279541016,20.241106033325195,188979.971408844,1209106.3499450684,1189819.2405700684,1189086.8186950684,11.818846702575684,11.777342796325684,482421.8273162842,197753.8824081421,307.4521087646484,273.15,302.9687084197998,308.1505493164062,6.804999828338623,34.790000915527344,30.01000022888184,0.0001693777296278,2995.158203125,21.005563735961918,21.88189125061035,7.070400238037109,2.6096270084381104,2.320829153060913,0.6995701193809509,0.8912407755851746,0.806839108467102,3.1293869018554688,271.8118591308594,-5.144330024719238,686.3303833007812,283.65704345703125,2.580292224884033,1.284500002861023,577.8156127929688,716.8297119140625,20.97306632995605,17.45
2025-01-31 11:29:44+01:00,2.0,1633.195556640625,90.22592544555664,3.6699763536453247,3.786920189857483,2.6284230947494507,2.257028341293335,2.3234188556671143,280.0728799343109,265.3905304908752,268.00566997528074,358.74107971191404,344.1227516174316,304.8993495941162,31.3727502822876,30.27606201171875,30.468748092651367,272.02032005190847,258.97737016677854,0.0093942604064941,0.009961311340332,483.3643493652344,481.7846221923828,21.92211151123047,20.31674194335937,189628.46994400024,1206481.8382263184,1190551.6624450684,1189086.8186950684,11.807250022888184,11.781004905700684,481750.4405975342,196533.1792831421,307.28337516784666,273.15,302.9687084197998,308.1505493164062,6.802499771118164,34.779998779296875,30.0,0.0001693268669976,3026.4833984375,21.35407829284668,21.66125202178955,7.070400238037109,2.580474615097046,2.319373369216919,0.6962556838989258,0.8747177422046661,0.7993544936180115,3.169608950614929,271.21095275878906,-5.144330024719238,686.53955078125,283.6851043701172,2.579998731613159,1.2845513224601746,577.8909912109375,716.7550964355469,,17.45
2025-01-31 11:29:46+01:00,2.0,1636.4254150390625,90.317626953125,3.679342746734619,3.762594223022461,2.610563278198242,2.261539459228516,2.306849718093872,280.07787981033323,265.3755306243896,268.00566997528074,358.7510818481445,344.1427520751953,304.8993495941162,31.36775016784668,30.278228759765625,30.48874855041504,272.4003200173378,258.9723705291748,0.0093356380462646,0.009944109916687,483.3798522949219,481.7887268066406,21.93021774291992,20.392377853393555,190276.9684791565,1203857.3265075684,1191284.0843200684,1189086.8186950684,11.795653343200684,11.784667015075684,481079.0538787842,195312.4761581421,307.1146415710449,273.15,302.9687084197998,308.1505493164062,6.802499771118164,34.7599983215332,30.01000022888184,0.0001690216742621,3012.066650390625,21.702592849731445,21.44061279296875,7.070400238037109,2.551322221755981,2.317917585372925,0.6929412484169006,0.8581947088241577,0.7918698787689209,3.2098309993743896,270.61004638671875,-5.144330024719238,686.7487182617188,283.7131652832031,2.579705238342285,1.2846026420593262,577.9663696289062,716.6804809570312,20.95075416564941,17.45
2025-01-31 11:29:48+01:00,2.0,1640.8321533203125,90.1569595336914,3.6705260276794434,3.831442832946777,2.6574065685272217,2.244839191436768,2.3432536125183105,279.93787994384763,265.3455299377441,267.9856699943542,358.7510818481445,344.1927551269531,304.909349822998,31.38775062561035,30.301513671875,30.50874900817871,272.88032003641126,258.9723705291748,0.0095066690444946,0.0099062814712524,483.307373046875,481.7335205078125,21.91638946533203,20.03951072692871,195617.5446510315,1214965.7249450684,1190307.5218200684,1195190.3343200684,11.790770530700684,11.810301780700684,495605.4210662842,201415.9917831421,307.12322463989256,273.15,302.9787086486816,308.1705497741699,6.804999828338623,34.79999923706055,30.01999855041504,0.0001698355102539,3033.86962890625,21.19171524047852,21.203990936279297,7.070400238037109,2.493162155151367,2.286526679992676,0.684959352016449,0.8564803600311279,0.8084900975227356,3.138310432434082,271.06072998046875,-5.164330005645752,686.801513671875,283.6885070800781,2.583198070526123,1.284717082977295,577.9588623046875,717.1162109375,20.725814819335938,17.45
2025-01-31 11:29:50+01:00,2.0,1645.3655395507812,90.17708206176758,3.68580424785614,3.851666331291199,2.67116379737854,2.2455363273620605,2.3465760946273804,279.9628798007965,265.3405303001404,267.95567002296445,358.7710823059082,344.2027534484863,304.909349822998,31.40275001525879,30.301513671875,30.51874828338623,273.05532002598045,258.96737041473386,0.0095602016448974,0.0099008393287658,483.32167053222656,481.7491149902344,21.92902565002441,20.153417587280277,194358.69455337524,1212341.2132263184,1194213.7718200684,1195739.6507263184,11.807250022888184,11.817625999450684,492675.7335662842,201599.0972518921,307.3089012145996,273.15,302.9787086486816,308.17555084228513,6.809999465942383,34.779998779296875,30.01000022888184,0.0001696320427788,2969.662109375,20.86388301849365,21.24643611907959,7.070400238037109,2.5740362405776978,2.3295319080352783,0.6811123490333557,0.8515971899032593,0.8105866611003876,3.157676696777344,271.7026062011719,-5.199329853057861,686.7630310058594,283.70106506347656,2.5827845335006714,1.284712553024292,577.8287353515625,717.015869140625,,17.45
2025-01-31 11:29:51+01:00,2.0,1649.89892578125,90.19720458984376,3.701082468032837,3.87188982963562,2.6849210262298584,2.246233463287353,2.34989857673645,279.98787965774534,265.3355306625366,267.9256700515747,358.79108276367185,344.2127517700195,304.909349822998,31.417749404907227,30.301513671875,30.52874755859375,273.23032001554964,258.96237030029295,0.0096137342453002,0.0098953971862792,483.3359680175781,481.76470947265625,21.9416618347168,20.26732444763184,193099.844455719,1209716.7015075684,1198120.0218200684,1196288.9671325684,11.823729515075684,11.824950218200684,489746.0460662842,201782.2027206421,307.4945777893066,273.15,302.9787086486816,308.1805519104004,6.809999465942383,34.779998779296875,30.01000022888184,0.0001696320427788,2969.662109375,20.53605079650879,21.288881301879883,7.070400238037109,2.6549103260040283,2.372537136077881,0.6772653460502625,0.8467140197753906,0.8126832246780396,3.177042961120605,272.344482421875,-5.234329700469971,686.7245483398438,283.713623046875,2.58237099647522,1.284708023071289,577.6986083984375,716.91552734375,20.94028854370117,17.45
