_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:28:34+01:00,4.0,2125.687744140625,105.2818832397461,5.756548404693604,5.838099956512451,4.199896335601807,2.7060680389404297,2.7444040775299072,281.917879486084,277.5755299568176,275.4056698322296,357.261083984375,347.2327484130859,305.3293518066406,32.40774917602539,31.3309326171875,31.768749237060547,282.20032062530515,269.7223700523376,0.0143138093948364,0.0137457904815673,481.48870849609375,481.1442260742188,22.403717041015625,21.143856048583984,241470.17002105716,1237914.9436950684,1205688.3811950684,1217285.0608825684,11.947020530700684,11.899413108825684,635986.2804412842,261108.3745956421,308.0619873046875,253.1590446472168,303.098709487915,308.28055038452146,7.722499847412109,34.96999740600586,30.01999855041504,0.0002652058410644,3044.860107421875,22.858251571655277,21.44089126586914,8.496000289916992,2.52629828453064,1.6953794956207275,0.6916475296020508,0.9112372398376464,0.8399426341056824,2.280235528945923,266.4719543457031,22.15576934814453,692.8998413085938,284.88543701171875,2.5993800163269043,1.2884429693222046,588.0048217773438,713.2283935546875,,28.1
2025-02-05 11:28:36+01:00,4.0,2125.687744140625,105.2818832397461,5.756548404693604,5.838099956512451,4.199896335601807,2.7060680389404297,2.7444040775299072,281.917879486084,277.5755299568176,275.4056698322296,357.261083984375,347.2327484130859,305.3293518066406,32.40774917602539,31.3309326171875,31.768749237060547,282.20032062530515,269.7223700523376,0.0143138093948364,0.0137457904815673,481.48870849609375,481.1442260742188,22.403717041015625,21.143856048583984,241470.17002105716,1237914.9436950684,1205688.3811950684,1217285.0608825684,11.947020530700684,11.899413108825684,635986.2804412842,261108.3745956421,308.0619873046875,253.1590446472168,303.098709487915,308.28055038452146,7.704999923706055,35.0,30.0,0.0002669861009385,2967.170166015625,22.858251571655277,21.44089126586914,8.496000289916992,2.52629828453064,1.6953794956207275,0.6916475296020508,0.9112372398376464,0.8399426341056824,2.280235528945923,266.4719543457031,22.15576934814453,692.8998413085938,284.88543701171875,2.5993800163269043,1.2884429693222046,588.0048217773438,713.2283935546875,19.22154998779297,28.1
2025-02-05 11:28:38+01:00,4.0,2133.60302734375,105.38534545898438,5.769794940948486,5.888100624084473,4.234585285186768,2.7097129821777344,2.7636520862579346,281.97787990570066,277.5355299949646,275.4056698322296,357.261083984375,347.2427505493164,305.3293518066406,32.437747955322266,31.31768798828125,31.768749237060547,282.2203201293945,269.67237010002134,0.0144393682479858,0.0137309246063232,481.5077819824219,481.1119995117188,22.383689880371094,20.95104217529297,241393.87607574463,1238159.0843200684,1211059.4749450684,1209594.6311950684,11.925047874450684,11.937254905700684,634277.2960662842,258056.6167831421,307.723917388916,273.15,303.098709487915,308.290552520752,7.7074995040893555,34.96999740600586,30.01999855041504,0.0002656636216905,3002.67822265625,22.79421806335449,22.988370895385746,8.496000289916992,2.504755735397339,1.76505708694458,0.6917721033096313,0.9182919859886168,0.8454490303993225,2.293069839477539,265.1745300292969,2.2356698513031006,692.6671142578125,284.80322265625,2.596467971801758,1.288227677345276,587.9862060546875,713.0282592773438,19.42413330078125,28.1
2025-02-05 11:28:40+01:00,4.0,2132.4488525390625,105.31526565551758,5.779777526855469,5.883910655975342,4.234128713607788,2.713223457336426,2.759426474571228,281.9828800201416,277.5355299949646,275.39566984176633,357.2810806274414,347.2427505493164,305.3293518066406,32.44274711608887,31.32626342773437,31.77374839782715,282.2203201293945,269.6673701047897,0.0144318203926086,0.0137272734642028,481.5044403076172,481.099609375,22.4001407623291,20.865442276000977,238075.08945465088,1240966.7015075684,1210815.3343200684,1211303.6155700684,11.929930686950684,11.926268577575684,629882.7648162842,255310.0347518921,307.85073318481443,273.15,303.07870903015134,308.30055084228513,7.6875,35.0,30.03999900817871,0.0002670369635687,3041.52294921875,23.041274070739743,22.662572860717773,8.496000289916992,2.290350914001465,1.737307906150818,0.697184830904007,0.9260698854923248,0.8447501957416534,2.295899510383606,265.28379821777344,2.2356698513031006,692.5914001464844,284.8443756103516,2.597509384155273,1.28833669424057,587.9564208984375,713.16455078125,,28.1
2025-02-05 11:28:42+01:00,4.0,2131.294677734375,105.24518585205078,5.789760112762451,5.879720687866211,4.233672142028809,2.716733932495117,2.755200862884521,281.9878801345825,277.5355299949646,275.3856698513031,357.3010772705078,347.2427505493164,305.3293518066406,32.44774627685547,31.3348388671875,31.77874755859375,282.2203201293945,269.6623701095581,0.0144242725372314,0.0137236223220825,481.5010986328125,481.0872192382813,22.41659164428711,20.779842376708984,234756.30283355716,1243774.3186950684,1210571.1936950684,1213012.5999450684,11.934813499450684,11.915282249450684,625488.2335662842,252563.4527206421,307.97754898071287,273.15,303.0587085723877,308.31054916381834,7.684999465942383,35.0099983215332,30.06999969482422,0.0002656127590603,2999.385498046875,23.288330078125,22.336774826049805,8.496000289916992,2.075946092605591,1.7095587253570557,0.7025975584983826,0.9338477849960328,0.8440513610839844,2.298729181289673,265.39306640625,2.2356698513031006,692.5156860351562,284.8855285644531,2.598550796508789,1.2884457111358645,587.9266357421875,713.3008422851562,20.007312774658203,28.1
2025-02-05 11:28:44+01:00,4.0,2129.819580078125,105.16720581054688,5.773167610168457,5.904077529907227,4.246782302856445,2.7072582244873047,2.7686469554901123,282.0778802871704,277.5355299949646,275.36566987037656,357.3210815429687,347.2427505493164,305.3293518066406,32.417747497558594,31.33172607421875,31.768749237060547,282.23032035827634,269.6523701190948,0.0144829263687133,0.013739200592041,481.5239868164063,481.0390625,22.444725036621094,20.68182373046875,240707.23056793213,1239745.9983825684,1214965.7249450684,1213378.8108825684,11.934813499450684,11.921385765075684,626342.7257537842,249267.5542831421,307.5752700805664,273.15,303.07870903015134,308.28055038452146,7.684999465942383,35.0,30.049999237060547,0.000265104115804,3000.49755859375,22.78302001953125,22.92183303833008,8.496000289916992,2.606180191040039,1.753716230392456,0.6944223046302795,0.918853223323822,0.8474929332733154,2.2844550609588623,265.77545166015625,2.195669889450073,692.9722900390625,284.8885192871094,2.5996389389038086,1.2885453701019287,588.0679931640625,713.4425048828125,20.49117088317871,28.1
2025-02-05 11:28:46+01:00,4.0,2135.140380859375,105.4341049194336,5.766532897949219,5.86256742477417,4.211204528808594,2.7107598781585693,2.75590443611145,282.0178798675537,277.5355299949646,275.34566988945005,357.3310836791992,347.27274932861326,305.3293518066406,32.40774917602539,31.342010498046875,31.768749237060547,282.23032035827634,269.6523701190948,0.0143717241287231,0.0137693605422973,481.4605712890625,481.0952453613281,22.50957489013672,20.98703956604004,236587.35752105716,1231201.0765075684,1201904.2015075684,1187988.1858825684,11.942137718200684,11.912840843200684,630981.3976287842,250122.0464706421,307.48608627319334,273.15,303.07870903015134,308.290552520752,7.667499542236328,35.02000045776367,30.06999969482422,0.0002650023905436,2953.4208984375,22.290695190429688,22.578611373901367,8.496000289916992,2.4158618450164795,1.740908980369568,0.6761546730995178,0.8984391689300537,0.8473285436630249,2.456855535507202,266.7997436523437,2.195669889450073,692.6785888671875,284.8850402832031,2.5971646308898926,1.2884291410446167,587.8427124023438,713.0842895507812,19.89866065979004,28.1
2025-02-05 11:28:48+01:00,4.0,2139.248046875,105.36822891235352,5.785389423370361,5.896291732788086,4.237876892089844,2.711113691329956,2.773144483566284,281.9978798866272,277.49553003311155,275.3406698942184,357.326082611084,347.2827514648437,305.3293518066406,32.41274833679199,31.33709716796875,31.77374839782715,282.2253202438354,269.6523701190948,0.014461519241333,0.0137517657279968,481.4789276123047,481.0762939453125,22.439956665039062,20.930456161499023,240402.05478668213,1239929.1038513184,1206848.0491638184,1201232.8147888184,11.937865257263184,11.925047874450684,626403.7609100342,255371.0699081421,307.44775619506834,273.15,303.0687088012695,308.2855514526367,7.657499313354492,35.02000045776367,30.03999900817871,0.0002654093085394,2938.29248046875,22.28635025024414,22.63563537597656,8.496000289916992,2.527905225753784,1.7564415335655212,0.6812698245048523,0.9052561819553376,0.8514749109745026,2.3585667610168457,266.28759765625,2.195669889450073,692.5440673828125,284.8850860595703,2.596144199371338,1.288468360900879,587.8518676757812,712.9795837402344,,28.1
2025-02-05 11:28:50+01:00,4.0,2143.355712890625,105.30235290527344,5.804245948791504,5.930016040802002,4.264549255371094,2.7114675045013428,2.790384531021118,281.97787990570066,277.4555300712585,275.3356698989868,357.3210815429687,347.2927536010742,305.3293518066406,32.417747497558594,31.332183837890625,31.77874755859375,282.2203201293945,269.6523701190948,0.0145513143539428,0.0137341709136962,481.4972839355469,481.0573425292969,22.370338439941406,20.873872756958008,244216.75205230716,1248657.1311950684,1211791.8968200684,1214477.4436950684,11.933592796325684,11.937254905700684,621826.1241912842,260620.0933456421,307.40942611694334,273.15,303.0587085723877,308.28055038452146,7.644999980926514,35.0099983215332,30.049999237060547,0.0002652567036946,3008.017578125,22.282005310058597,22.69265937805176,8.496000289916992,2.639948606491089,1.7719740867614746,0.6863849759101868,0.9120731949806212,0.8556212782859802,2.2602779865264893,265.77545166015625,2.195669889450073,692.4095458984375,284.8851318359375,2.595123767852783,1.2885075807571411,587.8610229492188,712.8748779296875,19.99921226501465,28.1
2025-02-05 11:28:52+01:00,4.0,2129.86083984375,105.312255859375,5.794220924377441,5.893247604370117,4.236602783203125,2.7200193405151367,2.76650619506836,281.93787994384763,277.38552989959715,275.34566988945005,357.3310836791992,347.2927536010742,305.3293518066406,32.45774841308594,31.339508056640625,31.77874755859375,282.2203201293945,269.6423701286316,0.0144399499893188,0.0137414712905883,481.4910888671875,481.0649108886719,22.3846435546875,20.805679321289062,240783.52451324463,1244140.5296325684,1208129.7874450684,1208129.7874450684,11.937254905700684,11.922606468200684,620239.2101287842,255737.2808456421,307.8043273925781,273.15,303.07870903015134,308.290552520752,7.639999866485596,35.0099983215332,30.049999237060547,0.0002656636216905,3029.998779296875,23.04471015930176,22.193893432617188,8.496000289916992,2.1696245670318604,1.7022552490234375,0.6907090544700623,0.9289638996124268,0.8489834070205688,2.295830726623535,264.8467712402344,2.195669889450073,692.9678344726562,284.8869323730469,2.599275588989258,1.2884918451309204,587.9801635742188,713.3291625976562,18.31121826171875,28.1
2025-02-05 11:28:54+01:00,4.0,2130.638427734375,105.3062515258789,5.78200888633728,5.906481742858887,4.244618892669678,2.7171742916107178,2.7700724601745605,281.9478796958923,277.3455299377441,275.3406698942184,357.3360809326172,347.2927536010742,305.3293518066406,32.45774841308594,31.339508056640625,31.788747787475582,282.2153200149536,269.6473701238632,0.0144694323539733,0.0137469296455383,481.5084991455078,481.0588989257813,22.446155548095703,20.7597770690918,240249.46689605716,1243957.4241638184,1209045.3147888184,1210143.9476013184,11.936034202575684,11.929930686950684,622253.3702850342,254699.6831893921,307.7683681488037,273.15,303.07870903015134,308.2805522918701,7.657499313354492,35.0099983215332,30.049999237060547,0.000267087826199,3048.3310546875,22.763547897338867,22.57498264312744,8.496000289916992,2.2736732959747314,1.7257893681526184,0.6861283481121063,0.9245986938476562,0.8508951961994171,2.309329867362976,265.6935119628906,2.190669894218445,692.9664611816406,284.88690185546875,2.5990469455718994,1.2884909510612488,587.9532470703125,713.3462829589844,,28.1
2025-02-05 11:28:56+01:00,4.0,2131.416015625,105.3002471923828,5.769796848297119,5.919715881347656,4.252635002136231,2.714329242706299,2.7736387252807617,281.957879447937,277.3055299758911,275.3356698989868,357.34107818603513,347.2927536010742,305.3293518066406,32.45774841308594,31.339508056640625,31.798748016357425,282.2103199005127,269.6523701190948,0.0144989147186279,0.0137523880004882,481.5259094238281,481.0528869628906,22.507667541503903,20.71387481689453,239715.40927886963,1243774.3186950684,1209960.8421325684,1212158.1077575684,11.934813499450684,11.937254905700684,624267.5304412842,253662.0855331421,307.7324089050293,273.15,303.07870903015134,308.27055206298826,7.652499198913574,35.0099983215332,30.06999969482422,0.0002665791829427,3001.25390625,22.482385635375977,22.95607185363769,8.496000289916992,2.3777220249176025,1.749323487281799,0.6815476417541504,0.9202334880828856,0.8528069853782654,2.322829008102417,266.5402526855469,2.1856698989868164,692.965087890625,284.8868713378906,2.598818302154541,1.2884900569915771,587.9263305664062,713.3634033203125,19.752628326416016,28.1
2025-02-05 11:28:58+01:00,4.0,2133.5009765625,105.14442443847656,5.776421546936035,5.869485855102539,4.216558933258057,2.709852457046509,2.7535111904144287,282.0478796005249,277.1955298423767,275.3156699180603,357.34107818603513,347.3427490234375,305.3293518066406,32.40774917602539,31.346893310546875,31.788747787475582,282.23032035827634,269.6423701286316,0.0143832216262817,0.013755030632019,481.4791564941406,481.03851318359375,22.434234619140625,20.943981170654297,245513.74912261963,1238037.0140075684,1206542.8733825684,1200805.5686950684,11.939696311950684,11.933592796325684,621704.0538787842,251220.6792831421,308.1376365661621,273.15,303.07870903015134,308.290552520752,7.670000076293945,35.02000045776367,30.06999969482422,0.000265307583279,2948.48193359375,22.449861526489254,22.298078536987305,8.496000289916992,2.4793715476989746,1.7906534671783447,0.6812244057655334,0.9072093963623048,0.8460554480552673,2.203153371810913,265.5159606933594,2.1656699180603027,692.96484375,284.8861999511719,2.5983359813690186,1.288601994514465,588.096923828125,713.1980590820312,19.716236114501957,28.1
2025-02-05 11:29:00+01:00,4.0,2130.38330078125,105.17350769042967,5.790281057357788,5.866342782974243,4.216428756713867,2.7141307592391968,2.7497905492782597,282.0578798294067,277.15052976608274,275.305669927597,357.3560775756836,347.3477500915527,305.3293518066406,32.40274810791016,31.34747314453125,31.788747787475582,282.23032035827634,269.6473701238632,0.0143722343444824,0.0137406287193298,481.4720153808594,481.0521697998047,22.464990615844727,20.98038673400879,245017.8384780884,1237914.9436950684,1206237.6976013184,1203246.9749450684,11.945189476013184,11.938475608825684,626647.9015350342,256042.4566268921,307.9625305175781,273.15,303.08370914459226,308.2855514526367,7.680000305175781,35.02000045776367,30.06999969482422,0.0002659179517957,2983.9453125,22.919102668762207,22.494762420654297,8.496000289916992,2.2755279541015625,1.7643771767616272,0.688274621963501,0.9230179488658904,0.8445738554000854,2.325667381286621,266.97044372558594,2.17566990852356,692.8678283691406,284.88653564453125,2.5977429151535034,1.2885460257530212,588.0103454589844,713.1629943847656,,28.1
2025-02-05 11:29:02+01:00,4.0,2127.265625,105.2025909423828,5.804140567779541,5.863199710845947,4.216298580169678,2.7184090614318848,2.74606990814209,282.0678800582885,277.1055296897888,275.29566993713377,357.371076965332,347.35275115966795,305.3293518066406,32.39774703979492,31.348052978515625,31.788747787475582,282.23032035827634,269.6523701190948,0.0143612470626831,0.0137262268066406,481.4648742675781,481.0658264160156,22.495746612548828,21.01679229736328,244521.92783355716,1237792.8733825684,1205932.5218200684,1205688.3811950684,11.950682640075684,11.943358421325684,631591.7491912842,260864.2339706421,307.7874244689941,273.15,303.0887092590332,308.28055038452146,7.6875,35.0099983215332,30.06999969482422,0.000266426595052,3040.944580078125,23.38834381103516,22.69144630432129,8.496000289916992,2.0716843605041504,1.7381008863449097,0.6953248381614685,0.9388265013694764,0.8430922627449036,2.448181390762329,268.4249267578125,2.1856698989868164,692.7708129882812,284.8868713378906,2.5971498489379883,1.2884900569915771,587.9237670898438,713.1279296875,19.480207443237305,28.1
2025-02-05 11:29:04+01:00,4.0,2125.3720703125,105.5316162109375,5.792021751403809,5.918214797973633,4.254954814910889,2.7078773975372314,2.737773895263672,282.00787963867185,277.0855297088623,275.3356698989868,357.36108245849607,347.35275115966795,305.3293518066406,32.39774703979492,31.34799194335937,31.768749237060547,282.2503198623657,269.6623701095581,0.0145070533752441,0.0137576370239257,481.4777221679688,481.0689392089844,22.416114807128903,20.862363815307617,239486.52744293213,1233520.4124450684,1201049.7093200684,1213622.9515075684,11.929930686950684,11.899413108825684,633300.7335662842,254516.5777206421,307.6347297668457,273.15,303.0887092590332,308.31054916381834,7.71999979019165,35.029998779296875,30.049999237060547,0.0002659179517957,2951.28515625,22.86764907836914,22.96492576599121,8.496000289916992,2.168134927749634,1.6896508932113647,0.7022251486778259,0.9457783102989196,0.8391575217247009,2.3756392002105717,264.8604431152344,2.1856698989868164,692.8704833984375,284.9161682128906,2.599189043045044,1.2884836196899414,588.068603515625,713.3192749023438,18.605987548828125,28.1
2025-02-05 11:29:06+01:00,4.0,2136.3466796875,105.18450927734376,5.804244041442871,5.914396286010742,4.251455307006836,2.7242960929870605,2.7759976387023926,282.12787952423093,277.075529718399,275.34566988945005,357.39108123779295,347.37274780273435,305.3393501281738,32.38774871826172,31.336151123046875,31.768749237060547,282.2203201293945,269.67237010002134,0.0145070533752441,0.0137576370239257,481.4777221679688,481.0635070800781,22.416114807128903,20.74742889404297,240096.87900543213,1242797.7561950684,1207885.6468200684,1207763.5765075684,11.937254905700684,11.898192405700684,627563.4288787842,260986.3042831421,307.49033203125,273.15,303.0887092590332,308.330549621582,7.729999542236328,35.02000045776367,30.049999237060547,0.0002657144843207,2984.790771484375,23.081344604492188,23.25940322875977,8.496000289916992,2.1213219165802,1.7722549438476562,0.6907160878181458,0.9315361380577089,0.8523382544517517,2.3457419872283936,267.3186950683594,2.1856698989868164,693.0997924804688,284.9164733886719,2.599818706512451,1.2885503768920898,587.9622192382812,713.542236328125,20.22929954528809,28.1
2025-02-05 11:29:08+01:00,4.0,2134.99755859375,105.18644714355467,5.7875707149505615,5.91431736946106,4.249131441116333,2.715288281440735,2.7747491598129272,282.1878794670105,277.1055298089981,275.34566988945005,357.39108123779295,347.37274780273435,305.3343509674072,32.397748947143555,31.34237670898437,31.75874900817871,282.2353199958801,269.67237010002134,0.0144983067512512,0.0137466750144958,481.4643859863281,481.0634613037109,22.33409881591797,20.775867462158203,238761.73496246335,1244201.5647888184,1202331.4476013184,1203918.3616638184,11.947630882263184,11.906126976013184,624267.5304412842,257446.2652206421,307.54341926574705,273.15,303.0937093734741,308.3255504608154,7.75499963760376,35.029998779296875,30.049999237060547,0.0002660196770562,3018.29638671875,22.651290893554688,22.875263214111328,8.496000289916992,2.450177311897278,1.754447102546692,0.6834084689617157,0.9177951514720916,0.852604866027832,2.3471503257751465,266.8133850097656,2.190669894218445,693.0782165527344,284.9003601074219,2.5992668867111206,1.2885782718658447,587.9456787109375,713.5069885253906,,28.1
2025-02-05 11:29:10+01:00,4.0,2133.6484375,105.18838500976562,5.770897388458252,5.914238452911377,4.24680757522583,2.706280469894409,2.773500680923462,282.24787940979,277.13552989959715,275.34566988945005,357.39108123779295,347.37274780273435,305.3293518066406,32.40774917602539,31.348602294921875,31.748748779296875,282.2503198623657,269.67237010002134,0.0144895601272583,0.0137357130050659,481.4510498046875,481.06341552734375,22.25208282470703,20.80430603027344,237426.59091949463,1245605.3733825684,1196777.2483825684,1200073.1468200684,11.958006858825684,11.914061546325684,620971.6320037842,253906.2261581421,307.5965065002441,273.15,303.098709487915,308.3205513000488,7.775000095367432,35.02000045776367,30.049999237060547,0.0002656127590603,2968.505126953125,22.221237182617188,22.49112319946289,8.496000289916992,2.7790327072143555,1.7366392612457275,0.6761008501052856,0.9040541648864746,0.8528714776039124,2.3485586643218994,266.3080749511719,2.195669889450073,693.056640625,284.8842468261719,2.59871506690979,1.2886061668395996,587.9291381835938,713.4717407226562,19.55447769165039,28.1
2025-02-05 11:29:12+01:00,4.0,2133.674560546875,105.36975860595705,5.776481628417969,5.908914089202881,4.243346214294434,2.713589906692505,2.7693042755126958,282.2778800964355,277.2155298233032,275.34566988945005,357.4210800170898,347.37274780273435,305.3393501281738,32.437747955322266,31.32196044921875,31.77874755859375,282.23032035827634,269.7123700618744,0.0144687032699584,0.0137205944061279,481.5254211425781,481.0153198242188,22.317886352539062,20.92206573486328,242919.75498199463,1231689.3577575684,1203613.1858825684,1197265.5296325684,11.948241233825684,11.915282249450684,620605.4210662842,258789.0386581421,307.26426162719724,273.15,303.098709487915,308.31054916381834,7.762500286102295,35.0099983215332,30.049999237060547,0.0002655110337999,3016.6943359375,22.74782371520996,23.16356468200684,8.496000289916992,2.465141534805298,1.7578562498092651,0.6954048871994019,0.9435262084007264,0.8555105328559875,2.361370801925659,265.99395751953125,2.215669870376587,693.3070068359375,284.9142150878906,2.601037979125977,1.2886500358581543,588.0384521484375,713.7306518554688,19.75827980041504,28.1
2025-02-05 11:29:14+01:00,4.0,2129.3798828125,105.61673736572266,5.819729804992676,5.862880706787109,4.214127540588379,2.738357782363892,2.75866174697876,282.0878795623779,277.2055300712585,275.3856698513031,357.4110778808593,347.4127487182617,305.3393501281738,32.45774841308594,31.334014892578125,31.788747787475582,282.23032035827634,269.7223700523376,0.0143628902435302,0.0137251815795898,481.5249328613281,481.0554809570313,22.37510681152344,20.85411071777344,233230.42392730716,1240966.7015075684,1213989.1624450684,1202514.5530700684,11.938475608825684,11.926268577575684,626953.0773162842,251342.7495956421,307.31122436523435,253.56383552551267,303.098709487915,308.31054916381834,7.764999866485596,35.04999923706055,30.06999969482422,0.0002655110337999,3034.136474609375,22.9088191986084,22.838253021240234,8.496000289916992,2.288630247116089,1.693718671798706,0.686562180519104,0.9190676212310792,0.8474542498588562,2.4196531772613525,266.66314697265625,2.2356698513031006,693.1182861328125,284.887451171875,2.599292516708374,1.2885093688964844,588.1573486328125,713.4100341796875,19.982147216796875,28.1
2025-02-05 11:29:16+01:00,4.0,2128.410888671875,105.3567123413086,5.809796333312988,5.862073421478272,4.214869499206543,2.721140146255493,2.7456250190734863,282.0678800582885,277.1955298423767,275.3856698513031,357.4210800170898,347.43275299072263,305.3293518066406,32.45774841308594,31.35870361328125,31.77874755859375,282.2203201293945,269.752370262146,0.0143561658859252,0.0137074060440063,481.4538879394531,481.0443115234375,22.437572479248047,20.619394302368164,238036.94248199463,1229980.3733825684,1202514.5530700684,1197631.7405700684,11.927489280700684,11.955565452575684,623046.8273162842,249511.6949081421,307.71542205810545,273.15,303.098709487915,308.3405517578125,7.762499809265137,35.029998779296875,30.049999237060547,0.0002656636216905,3005.2587890625,23.27263832092285,22.53365135192871,8.496000289916992,2.065947771072388,1.707985520362854,0.6950523257255554,0.931283473968506,0.8419760465621948,2.3413703441619877,264.0956420898437,2.2556698322296143,693.3282470703125,284.9151306152344,2.600881338119507,1.2885900735855105,588.076904296875,713.7612915039062,19.11863899230957,28.1
2025-02-05 11:29:18+01:00,4.0,2128.4764404296875,105.15876007080078,5.802024126052856,5.879973888397217,4.228593349456787,2.720655679702759,2.7572213411331177,282.0578798294067,277.20552983283994,275.39566984176633,357.4210800170898,347.4277519226074,305.33935203552244,32.45774841308594,31.36177062988281,31.783747673034668,282.2253202438354,269.752370262146,0.01440660572052,0.013705066204071,481.4493560791016,481.0454254150391,22.435665130615234,20.80949115753174,239639.11533355716,1230224.5140075684,1203124.9046325684,1200439.3577575684,11.933592796325684,11.946410179138184,630615.1866912842,254394.5074081421,307.8464855194092,273.15,303.10370960235593,308.33555068969724,7.767499923706055,35.04999923706055,30.049999237060547,0.0002660705396864,2997.739013671875,23.113977432250977,22.90422916412353,8.496000289916992,2.184266805648804,1.7421115040779114,0.6947078704833984,0.929058164358139,0.8452991545200348,2.3413703441619877,264.9833526611328,2.2556698322296143,693.114990234375,284.92918395996094,2.59939444065094,1.288587749004364,588.1682739257812,713.5156860351562,,28.1
2025-02-05 11:29:20+01:00,4.0,2128.5419921875,104.96080780029295,5.794251918792725,5.897874355316162,4.242317199707031,2.7201712131500244,2.768817663192749,282.0478796005249,277.2155298233032,275.4056698322296,357.4210800170898,347.42275085449216,305.3493522644043,32.45774841308594,31.36483764648437,31.788747787475582,282.23032035827634,269.752370262146,0.0144570455551147,0.0137027263641357,481.44482421875,481.0465393066406,22.433757781982425,20.999588012695312,241241.28818511963,1230468.6546325684,1203735.2561950684,1203246.9749450684,11.939696311950684,11.937254905700684,638183.5460662842,259277.3199081421,307.97754898071287,273.15,303.10870971679685,308.330549621582,7.767499923706055,35.0099983215332,30.06999969482422,0.0002649006652832,3083.927734375,22.9553165435791,23.27480697631836,8.496000289916992,2.30258584022522,1.7762374877929688,0.6943634152412415,0.9268328547477722,0.8486222624778748,2.3413703441619877,265.8710632324219,2.2556698322296143,692.9017333984375,284.9432373046875,2.597907543182373,1.2885854244232178,588.2596435546875,713.2700805664062,18.731868743896484,28.1
2025-02-05 11:29:22+01:00,4.0,2139.07861328125,105.49185180664062,5.77428674697876,5.885636329650879,4.237301349639893,2.7177462577819824,2.7699978351593018,282.03787937164304,277.2055300712585,275.4056698322296,357.4310821533203,347.42275085449216,305.3293518066406,32.44774627685547,31.36483764648437,31.798748016357425,282.2203201293945,269.76237025260923,0.0144570455551147,0.0137288742065429,481.4314880371094,481.09478759765625,22.433757781982425,20.9874267578125,235442.94834136963,1238769.4358825684,1197631.7405700684,1204711.8186950684,11.938475608825684,11.936034202575684,632568.3116912842,255248.9995956421,307.349649810791,273.15,303.10870971679685,308.3205513000488,7.764999389648437,35.02000045776367,30.06999969482422,0.000265307583279,2976.0693359375,23.37299346923828,22.48128318786621,8.496000289916992,2.24465560913086,1.7706530094146729,0.6745558381080627,0.896107017993927,0.8515548706054688,2.332829236984253,267.6054992675781,2.2556698322296143,693.080078125,284.9156799316406,2.5987675189971924,1.288608431816101,588.2907104492188,713.3590087890625,18.85490226745605,28.1
2025-02-05 11:29:24+01:00,4.0,2138.305419921875,104.93975830078124,5.775397300720215,5.890143394470215,4.230806827545166,2.7177159786224365,2.771711826324463,281.957879447937,277.185530090332,275.43567004203794,357.4610809326172,347.45274963378904,305.3393501281738,32.45774841308594,31.36749267578125,31.788747787475582,282.2503198623657,269.7723702430725,0.014419768333435,0.0137288742065429,481.4314880371094,481.0330810546875,22.373676300048828,20.7990665435791,239944.29111480716,1240966.7015075684,1197631.7405700684,1196288.9671325684,11.939696311950684,11.947020530700684,629394.4835662842,254882.7886581421,307.5795196533203,273.15,303.0887092590332,308.3405517578125,7.762499809265137,35.029998779296875,30.06999969482422,0.0002652567036946,3036.361572265625,22.81782341003418,22.60734748840332,8.496000289916992,2.3492424488067627,1.707985520362854,0.6819522976875305,0.9164437055587769,0.8518626689910889,2.3043787479400635,264.6282653808594,2.285670042037964,693.2564086914062,284.9427490234375,2.600189685821533,1.288668870925903,588.2154541015625,713.5989990234375,20.884843826293945,28.1
2025-02-05 11:29:26+01:00,4.0,2130.639892578125,105.28822326660156,5.7853684425354,5.866837501525879,4.213441848754883,2.7183756828308105,2.75665545463562,281.917879486084,277.13552989959715,275.43567004203794,357.47108306884763,347.43275299072263,305.3293518066406,32.45774841308594,31.364654541015625,31.798748016357425,282.2503198623657,269.7723702430725,0.0143752565383911,0.0137423439025878,481.4367370605469,481.0032653808594,22.41659164428711,20.712928771972656,235290.36045074463,1243041.8968200684,1209472.5608825684,1194213.7718200684,11.928709983825684,11.921385765075684,626586.8663787842,249267.5542831421,307.8338989257812,273.15,303.10870971679685,308.290552520752,7.747499465942383,35.04999923706055,30.06999969482422,0.0002648498026529,3030.39892578125,22.22459983825684,23.88890647888184,8.496000289916992,2.750612497329712,1.6639254093170166,0.6745386719703674,0.8947510123252869,0.8479332327842712,2.356985569000244,266.3763732910156,22.26799201965332,693.2566528320312,284.9176940917969,2.599973678588867,1.2886749505996704,588.4713134765625,713.725830078125,19.246456146240234,28.1
2025-02-05 11:29:28+01:00,4.0,2129.925537109375,105.2530288696289,5.7875893115997314,5.884095191955566,4.227230072021484,2.71545147895813,2.7636611461639404,281.9128798484802,277.0905298233032,275.43567004203794,357.4760803222656,347.43275299072263,305.3293518066406,32.4527473449707,31.367721557617188,31.80374813079834,282.240320110321,269.76737024784086,0.0144160051345825,0.0137290997505187,481.4386444091797,481.0276336669922,22.39513397216797,20.7887544631958,237464.73789215088,1241516.0179138184,1208129.7874450684,1198486.2327575684,11.944579124450684,11.926878929138184,628967.2374725342,251769.9956893921,307.8106616973877,273.15,303.10870971679685,308.30055084228513,7.742499351501465,35.029998779296875,30.049999237060547,0.0002654601711697,3012.912109375,22.433470726013184,23.54789638519287,8.496000289916992,2.571882724761963,1.6810126900672913,0.6777223944664001,0.9039283096790314,0.8490543365478516,2.349177956581116,266.7929077148437,12.276831030845642,693.1893615722656,284.91619873046875,2.599835753440857,1.288596749305725,588.283935546875,713.6318969726562,,28.1
2025-02-05 11:29:30+01:00,4.0,2129.211181640625,105.21783447265624,5.789810180664063,5.901352882385254,4.241018295288086,2.712527275085449,2.7706668376922607,281.90788021087644,277.04552974700925,275.43567004203794,357.4810775756836,347.43275299072263,305.3293518066406,32.44774627685547,31.37078857421875,31.808748245239254,282.23032035827634,269.76237025260923,0.0144567537307739,0.0137158555984497,481.4405517578125,481.052001953125,22.373676300048828,20.864580154418945,239639.11533355716,1239990.1390075684,1206787.0140075684,1202758.6936950684,11.960448265075684,11.932372093200684,631347.6085662842,254272.4370956421,307.7874244689941,273.15,303.10870971679685,308.31054916381834,7.739999771118164,35.029998779296875,30.06999969482422,0.0002658162095811,2993.4228515625,22.64234161376953,23.206886291503903,8.496000289916992,2.393152952194214,1.698099970817566,0.6809061169624329,0.913105607032776,0.8501754403114319,2.3413703441619877,267.2094421386719,2.285670042037964,693.1220703125,284.9147033691406,2.5996978282928467,1.2885185480117798,588.0965576171875,713.5379638671875,19.452974319458008,28.1
2025-02-05 11:29:32+01:00,4.0,2131.017822265625,105.28575897216795,5.785372257232666,5.837747573852539,4.192266464233398,2.7233152389526367,2.7467737197875977,281.7778800964355,276.97552981376646,275.43567004203794,357.5010818481445,347.47275390625,305.3293518066406,32.40774917602539,31.3609619140625,31.798748016357425,282.23032035827634,269.76237025260923,0.0143044462203979,0.0137406959533691,481.455322265625,481.0776672363281,22.359848022460938,21.076007843017575,240707.23056793213,1236205.9593200684,1209960.8421325684,1212890.5296325684,11.948241233825684,11.912840843200684,624511.6710662842,256835.9136581421,307.9944480895996,273.15,303.10870971679685,308.330549621582,7.742499351501465,35.04999923706055,30.06999969482422,0.0002654601711697,3012.289306640625,22.42417335510254,22.25922966003418,8.496000289916992,2.4378349781036377,1.7706530094146729,0.6802856922149658,0.8956195712089539,0.843894362449646,2.3214712142944336,264.4643859863281,2.305670022964477,693.1334228515625,285.02618408203125,2.5988712310791016,1.2889246940612793,588.025634765625,713.6185913085938,19.80038070678711,28.1
2025-02-05 11:29:34+01:00,4.0,2126.31884765625,105.43121337890624,5.790920257568359,5.901829242706299,4.243331432342529,2.731375932693481,2.783687829971313,281.74787940979,276.86552991867063,275.43567004203794,357.49107971191404,347.47275390625,305.3393501281738,32.44774627685547,31.3702392578125,31.788747787475582,282.2503198623657,269.76237025260923,0.0144464769363403,0.0137149314880371,481.42291259765625,481.003173828125,22.298812866210938,20.75554847717285,234603.71494293213,1237182.5218200684,1205810.4515075684,1204345.6077575684,11.937254905700684,11.926268577575684,621581.9835662842,247436.4995956421,307.36245956420896,273.15,303.10870971679685,308.31054916381834,7.747499465942383,35.029998779296875,30.03999900817871,0.000265307583279,2970.507568359375,23.66313362121582,24.03414726257324,8.496000289916992,2.057424068450928,1.696743726730347,0.6993215084075928,0.9481958150863647,0.853735089302063,2.2758302688598637,266.1988220214844,2.285670042037964,693.4539794921875,284.9446105957031,2.601243019104004,1.2887307405471802,588.3397827148438,713.6730346679688,19.95255470275879,28.1
2025-02-05 11:29:36+01:00,4.0,2129.388916015625,105.0812759399414,5.797558307647705,5.86386775970459,4.214374542236328,2.7294368743896484,2.7606546878814697,281.75787963867185,276.8355297088623,275.43567004203794,357.5010818481445,347.47275390625,305.3293518066406,32.44774627685547,31.3702392578125,31.788747787475582,282.2203201293945,269.7423702716827,0.0144464769363403,0.0137336015701293,481.4600830078125,481.1263122558594,22.298812866210938,21.155153274536133,241012.40634918213,1240234.2796325684,1208740.1390075684,1217773.3421325684,11.923827171325684,11.936034202575684,635375.9288787842,256713.8433456421,307.9859985351562,273.15,303.10870971679685,308.330549621582,7.747499465942383,35.04999923706055,30.06999969482422,0.0002658162095811,2980.07421875,23.109228134155277,23.0792293548584,8.496000289916992,2.127062559127808,1.727985978126526,0.6918214559555054,0.9270450472831726,0.8469658493995667,2.3385584354400635,265.147216796875,2.285670042037964,692.8958740234375,284.9100341796875,2.5967531204223637,1.2884204387664795,587.7642211914062,713.2183837890625,19.530126571655277,28.1
2025-02-05 11:29:38+01:00,4.0,2123.8642578125,105.11027908325195,5.793681859970093,5.863067626953125,4.2116312980651855,2.726632833480835,2.7630741596221924,281.75287952423093,276.8355297088623,275.42066993713377,357.4960807800293,347.47775115966795,305.3343509674072,32.44774627685547,31.363189697265625,31.793747901916504,282.2253202438354,269.7223701715469,0.01440345621109,0.0137336015701293,481.4600830078125,481.06993103027344,22.30453491210937,21.102798461914062,241927.93369293213,1242492.5804138184,1209472.5608825684,1214111.2327575684,11.926878929138184,11.936644554138184,634460.4015350342,258850.0738143921,307.7254241943359,273.15,303.098709487915,308.31055107116697,7.762499809265137,35.04999923706055,30.03999900817871,0.0002666809082031,2969.83984375,22.729961395263672,23.32469940185547,8.496000289916992,2.3426157236099243,1.727985978126526,0.6859760582447052,0.9119725227355956,0.8471991121768951,2.353503704071045,264.83311462402344,2.270669937133789,693.0165100097656,284.9118194580078,2.5974735021591187,1.288537085056305,587.8632507324219,713.283203125,,28.1
2025-02-05 11:29:40+01:00,4.0,2118.339599609375,105.1392822265625,5.7898054122924805,5.86226749420166,4.208888053894043,2.723828792572021,2.765493631362915,281.74787940979,276.8355297088623,275.4056698322296,357.49107971191404,347.4827484130859,305.3393501281738,32.44774627685547,31.35614013671875,31.798748016357425,282.23032035827634,269.7023700714111,0.0143604354858398,0.0137336015701293,481.4600830078125,481.0135498046875,22.31025695800781,21.050443649291992,242843.46103668213,1244750.8811950684,1210204.9827575684,1210449.1233825684,11.929930686950684,11.937254905700684,633544.8741912842,260986.3042831421,307.4648498535156,273.15,303.0887092590332,308.290552520752,7.762499809265137,35.04999923706055,30.06999969482422,0.0002660196770562,3000.809326171875,22.35069465637207,23.57016944885254,8.496000289916992,2.558168888092041,1.727985978126526,0.680130660533905,0.8968999981880188,0.8474323749542236,2.3684489727020264,264.5190124511719,2.2556698322296143,693.1371459960938,284.9136047363281,2.598193883895874,1.2886537313461304,587.9622802734375,713.3480224609375,20.060121536254883,28.1
2025-02-05 11:29:42+01:00,4.0,2128.88818359375,104.95349884033205,5.778694152832031,5.869596481323242,4.220563411712647,2.721298933029175,2.76045823097229,281.69788017272947,276.81552972793577,275.3856698513031,357.5010818481445,347.50275268554685,305.3393501281738,32.437747955322266,31.35223388671875,31.788747787475582,282.2203201293945,269.69237008094785,0.0143818225860595,0.0137196178436279,481.4715270996094,481.05413818359375,22.293567657470703,20.99637794494629,239867.99716949463,1235229.3968200684,1202758.6936950684,1190795.8030700684,11.932372093200684,11.932372093200684,626586.8663787842,248901.3433456421,308.01980056762693,273.15,303.10870971679685,308.31054916381834,7.764999389648437,35.029998779296875,30.06999969482422,0.0002659179517957,3040.7666015625,23.41771125793457,22.847064971923828,8.496000289916992,2.243149280548096,1.7491837739944458,0.7032662034034729,0.9400016069412231,0.8460854887962341,2.3356401920318604,264.9970092773437,2.2556698322296143,693.0697021484375,284.9436340332031,2.599224805831909,1.2885698080062866,588.0967407226562,713.4552612304688,19.852867126464844,28.1
2025-02-05 11:29:44+01:00,4.0,2125.269287109375,105.29779815673828,5.75546407699585,5.9114179611206055,4.244081974029541,2.7002623081207275,2.773430347442627,281.5578798294067,276.72552981376646,275.3856698513031,357.5310806274414,347.50275268554685,305.3393501281738,32.46774673461914,31.363250732421875,31.798748016357425,282.2503198623657,269.6623701095581,0.0144736156463623,0.0137227306365966,481.4410095214844,481.0108642578125,22.284507751464844,20.73549461364746,238342.11826324463,1258300.6858825684,1223144.4358825684,1199706.9358825684,11.934813499450684,11.915282249450684,624023.3898162842,253173.8042831421,307.66021194458006,273.15,303.098709487915,308.28055038452146,7.757499694824219,35.04999923706055,30.06999969482422,0.0002646463351779,3001.03173828125,22.75661849975586,23.451446533203125,8.496000289916992,2.2786319255828857,1.7577121257781982,0.6844323873519897,0.9173081517219543,0.8529272079467773,2.3114709854125977,266.499267578125,2.2356698513031006,693.3425903320312,284.9172058105469,2.601052045822144,1.2886592149734497,588.1505126953125,713.7783813476562,20.18766212463379,28.1
2025-02-05 11:29:46+01:00,4.0,2127.4178466796875,105.46630096435548,5.787069082260132,5.905708074569702,4.240821599960327,2.7184923887252808,2.7742011547088623,281.6228798866272,276.7155298233032,275.3856698513031,357.5310806274414,347.51275100708006,305.3343509674072,32.472747802734375,31.369430541992188,31.813748359680176,282.2503198623657,269.65737011432645,0.0144629144668579,0.0137312126159667,481.4391021728516,481.0311584472656,22.254228591918945,20.939221382141117,234641.8619155884,1251464.7483825684,1217773.3421325684,1204101.4671325684,11.943968772888184,11.918334007263184,625183.0577850342,252929.6636581421,307.79775657653806,273.15,303.098709487915,308.30055084228513,7.752499580383301,35.04999923706055,30.06999969482422,0.000265104115804,2981.364501953125,22.735854148864743,22.958182334899902,8.496000289916992,2.329535841941833,1.7399166822433472,0.6845605373382568,0.9162538945674896,0.8531564772129059,2.294334292411804,265.93251037597656,2.225669860839844,693.2496032714844,284.91600036621094,2.5986902713775635,1.2886172533035278,588.0355834960938,713.5361633300781,,28.1
2025-02-05 11:29:48+01:00,4.0,2129.56640625,105.63480377197266,5.818674087524414,5.899998188018799,4.237561225891113,2.736722469329834,2.7749719619750977,281.68787994384763,276.70552983283994,275.3856698513031,357.5310806274414,347.52274932861326,305.3293518066406,32.47774887084961,31.3756103515625,31.82874870300293,282.2503198623657,269.6523701190948,0.0144522132873535,0.0137396945953369,481.4371948242188,481.0514526367188,22.223949432373047,21.14294815063477,230941.60556793213,1244628.8108825684,1212402.2483825684,1208495.9983825684,11.953124046325684,11.921385765075684,626342.7257537842,252685.5230331421,307.93530120849607,273.15,303.098709487915,308.3205513000488,7.747499465942383,35.04999923706055,30.06999969482422,0.0002646463351779,2982.2099609375,22.715089797973636,22.46491813659668,8.496000289916992,2.380439758300781,1.722121238708496,0.6846886873245239,0.9151996374130248,0.8533857464790344,2.2771975994110107,265.3657531738281,2.215669870376587,693.1566162109375,284.914794921875,2.5963284969329834,1.288575291633606,587.920654296875,713.2939453125,19.135576248168945,28.1
2025-02-05 11:29:50+01:00,4.0,2123.0869140625,105.30528259277344,5.807575225830078,5.921748161315918,4.251482009887695,2.7208516597747803,2.780017614364624,281.6078800201416,276.72552981376646,275.36566987037656,357.5310806274414,347.5327514648437,305.3493522644043,32.47774887084961,31.384307861328125,31.83874893188477,282.2503198623657,269.6523701190948,0.0145053930282592,0.0137261447906494,481.4181213378906,481.0415649414063,22.25637435913086,20.93523979187012,242996.04892730716,1248535.0608825684,1215576.0765075684,1201171.7796325684,11.939696311950684,11.922606468200684,629760.6945037842,259643.5308456421,307.60500183105466,273.15,303.10870971679685,308.3205513000488,7.742499828338623,35.04999923706055,30.06999969482422,0.0002654093085394,3100.03515625,22.52860450744629,22.74144744873047,8.496000289916992,2.532812595367432,1.730652093887329,0.6864644289016724,0.9255171418190002,0.8548312187194824,2.391121864318848,265.5842590332031,2.195669889450073,693.1583862304688,284.9137878417969,2.5983147621154785,1.2885457277297974,587.9675903320312,713.429443359375,19.16105461120605,28.1
2025-02-05 11:29:52+01:00,4.0,2134.42431640625,105.10309600830078,5.814215660095215,5.868502140045166,4.213559627532959,2.7406160831451416,2.766204595565796,281.5778802871704,276.72552981376646,275.34566988945005,357.54108276367185,347.5627502441406,305.3493522644043,32.47774887084961,31.38092041015625,31.82874870300293,282.2203201293945,269.6523701190948,0.0143617429733276,0.0137145204544067,481.4238586425781,481.0433349609375,22.31025695800781,20.769271850585938,235595.53623199463,1235473.5374450684,1203246.9749450684,1201049.7093200684,11.950682640075684,11.950682640075684,633056.5929412842,249877.9058456421,307.6347297668457,273.15,303.098709487915,308.3205513000488,7.737499713897705,35.029998779296875,30.09000015258789,0.0002649006652832,2966.01318359375,23.223722457885746,22.55234146118164,8.496000289916992,2.026106595993042,1.6722526550292969,0.6891297101974487,0.930883765220642,0.8510593175888062,2.200235605239868,265.2838134765625,2.195669889450073,693.572265625,284.9421081542969,2.6012156009674072,1.2886476516723633,588.0425415039062,713.77685546875,19.68331718444824,28.1
2025-02-05 11:29:54+01:00,4.0,2129.07861328125,105.5142822265625,5.790918350219727,5.868943214416504,4.212442874908447,2.718069553375244,2.7546920776367188,281.5878795623779,276.77552976608274,275.36566987037656,357.54108276367185,347.5327514648437,305.3493522644043,32.44774627685547,31.38092041015625,31.82874870300293,282.23032035827634,269.62237014770506,0.0143617429733276,0.0137145204544067,481.4238586425781,481.0616149902344,22.31025695800781,21.015108108520508,230102.37216949463,1242553.6155700684,1212402.2483825684,1201049.7093200684,11.938475608825684,11.904295921325684,627807.5695037842,241455.0542831421,307.7536262512207,273.15,303.098709487915,308.330549621582,7.704999923706055,35.02000045776367,30.049999237060547,0.0002646971978081,2984.30126953125,23.04471015930176,22.282005310058597,8.496000289916992,2.176642417907715,1.7877109050750732,0.6854829788208008,0.9255527257919312,0.8480889201164246,2.23872971534729,267.00457763671875,2.195669889450073,693.5673217773438,284.9161071777344,2.5981268882751465,1.2886098623275757,587.8610229492188,713.4924926757812,19.470787048339844,28.1
2025-02-05 11:29:56+01:00,4.0,2131.578491210937,105.3474006652832,5.784820318222046,5.857042074203491,4.20511794090271,2.716970682144165,2.749397754669189,281.5678795814514,276.8055297374725,275.3556698799133,357.5560821533203,347.5327514648437,305.3593524932861,32.43274688720703,31.382125854492188,31.813748359680176,282.240320110321,269.62237014770506,0.0143358178138732,0.0137352118492126,481.4238586425781,481.05470275878906,22.360801696777344,20.938581466674805,237159.56211090088,1239868.0686950684,1210754.2991638184,1199157.6194763184,11.936644554138184,11.913451194763184,631530.7140350342,250854.4683456421,307.82333793640134,273.15,303.098709487915,308.3205493927002,7.692500114440918,35.04999923706055,30.06999969482422,0.0002650023905436,3063.6376953125,23.079137802124023,22.30808925628662,8.496000289916992,2.226881504058838,1.7742503881454468,0.6853302419185638,0.9199579060077668,0.8458588719367981,2.235900044441223,266.41050720214844,2.195669889450073,693.4896240234375,284.9297637939453,2.599132180213928,1.2886241674423218,587.975341796875,713.6121826171875,,28.1
2025-02-05 11:29:58+01:00,4.0,2134.078369140625,105.1805191040039,5.778722286224365,5.845140933990479,4.197793006896973,2.715871810913086,2.74410343170166,281.5478796005249,276.8355297088623,275.34566988945005,357.5710815429687,347.5327514648437,305.36935272216795,32.417747497558594,31.383331298828125,31.798748016357425,282.2503198623657,269.62237014770506,0.0143098926544189,0.0137559032440185,481.4238586425781,481.04779052734375,22.411346435546875,20.8620548248291,244216.75205230716,1237182.5218200684,1209106.3499450684,1197265.5296325684,11.934813499450684,11.922606468200684,635253.8585662842,260253.8824081421,307.893049621582,273.15,303.098709487915,308.31054916381834,7.679999828338623,35.029998779296875,30.09000015258789,0.0002644937472873,3014.069091796875,23.11356544494629,22.33417320251465,8.496000289916992,2.277120590209961,1.7607898712158203,0.6851775050163269,0.9143630862236024,0.8436288237571716,2.233070373535156,265.8164367675781,2.195669889450073,693.4119262695312,284.94342041015625,2.60013747215271,1.288638472557068,588.0896606445312,713.7318725585938,18.655160903930664,28.1
