_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:30:00+01:00,4.0,2129.456298828125,105.53588104248048,5.785320281982422,5.906199455261231,4.243423938751221,2.7128570079803467,2.769539833068848,281.6178802490234,276.84552969932554,275.34566988945005,357.59107818603513,347.55274810791013,305.3393501281738,32.44774627685547,31.366943359375,31.788747787475582,282.2503198623657,269.62237014770506,0.0144660186767578,0.0137281122207641,481.42816162109375,481.0514526367188,22.33600616455078,20.77588653564453,242309.40341949463,1240722.5608825684,1214965.7249450684,1211425.6858825684,11.953124046325684,11.926268577575684,624511.6710662842,254272.4370956421,307.9859985351562,273.15,303.098709487915,308.3205513000488,7.669999599456787,35.029998779296875,30.06999969482422,0.0002644937472873,3011.221435546875,23.152463912963867,22.85881805419922,8.496000289916992,2.4678337574005127,1.7066404819488523,0.6955238580703735,0.9381205439567566,0.8507353067398071,2.4111223220825195,265.5842590332031,2.1856698989868164,693.5718994140625,284.9421691894531,2.6014318466186523,1.288649559020996,587.94677734375,713.8991088867188,20.32938003540039,28.1
2025-02-05 11:30:02+01:00,4.0,2125.163330078125,105.43158721923828,5.825362205505371,5.850872039794922,4.20123815536499,2.737753629684448,2.7497425079345703,281.65788021087644,276.8355297088623,275.3356698989868,357.59107818603513,347.55274810791013,305.3393501281738,32.44774627685547,31.36688232421875,31.798748016357425,282.23032035827634,269.62237014770506,0.0143264722824096,0.0137383184432983,481.4176635742188,481.0625,22.39465713500977,21.07098388671875,237960.64853668213,1243286.0374450684,1203369.0452575684,1203124.9046325684,11.951903343200684,11.932372093200684,622192.3351287842,249511.6949081421,307.9099487304687,273.15,303.098709487915,308.3405517578125,7.654999732971191,35.04999923706055,30.06999969482422,0.0002648498026529,2991.465087890625,22.9483699798584,22.57737159729004,8.496000289916992,2.0787312984466557,1.750652551651001,0.6878116726875305,0.9184178709983826,0.8462877869606018,2.301556348800659,266.8406982421875,2.195669889450073,693.141357421875,284.94091796875,2.597640037536621,1.2886080741882324,587.73095703125,713.50390625,19.089019775390625,28.1
2025-02-05 11:30:04+01:00,4.0,2135.94189453125,105.27422332763672,5.794220924377441,5.8575968742370605,4.207229137420654,2.709768295288086,2.7394070625305176,281.59787979125974,276.8355297088623,275.34566988945005,357.5710815429687,347.57275238037107,305.3393501281738,32.46774673461914,31.380279541015625,31.808748245239254,282.2503198623657,269.6523701190948,0.0143361120223999,0.0137382822036743,481.40142822265625,481.0083618164063,22.45426177978516,20.854942321777344,238571.00009918213,1244750.8811950684,1209228.4202575684,1214721.5843200684,11.958006858825684,11.951903343200684,629760.6945037842,252807.5933456421,307.6219886779785,273.15,303.098709487915,308.3605522155761,7.652500152587891,35.04999923706055,30.06999969482422,0.000265307583279,2985.90283203125,23.45526123046875,22.115947723388672,8.496000289916992,2.2516441345214844,1.7577121257781982,0.6979193091392517,0.9370283484458924,0.8415296077728271,2.3484485149383545,266.10321044921875,2.1856698989868164,693.5338745117188,284.9981384277344,2.59927749633789,1.288831114768982,587.8865966796875,713.7713623046875,19.12641906738281,28.1
2025-02-05 11:30:06+01:00,4.0,2133.79541015625,105.4964485168457,5.789795398712158,5.870983362197876,4.21498703956604,2.715647459030152,2.7509686946868896,281.6228798866272,276.8555298089981,275.3406698942184,357.581079864502,347.5777534484863,305.3543514251709,32.46774673461914,31.3802490234375,31.818748474121094,282.2553199768066,269.6523701190948,0.0143743319511413,0.0137400546073913,481.4107360839844,481.0285339355469,22.4456787109375,20.89289093017578,239105.05771636963,1244567.7757263184,1212646.3890075684,1213928.1272888184,11.946410179138184,11.937865257263184,634338.3312225342,256591.7730331421,307.7807563781738,273.15,303.10370960235593,308.3455509185791,7.647500038146973,35.06999969482422,30.049999237060547,0.000265104115804,2997.2939453125,22.955723762512207,22.25489616394043,8.496000289916992,2.326458692550659,1.7278496623039246,0.6896964013576508,0.920629858970642,0.8468135297298431,2.3512521982192998,265.95982360839844,2.1856698989868164,693.4066467285156,284.9983215332031,2.599578738212585,1.2887338399887085,587.885498046875,713.724365234375,,28.1
2025-02-05 11:30:08+01:00,4.0,2131.64892578125,105.71867370605467,5.785369873046875,5.884369850158691,4.222744941711426,2.721526622772217,2.7625303268432617,281.6478799819946,276.8755299091339,275.3356698989868,357.59107818603513,347.58275451660154,305.36935272216795,32.46774673461914,31.38021850585937,31.82874870300293,282.26032009124754,269.6523701190948,0.0144125518798828,0.0137418270111083,481.4200439453125,481.0487060546875,22.437095642089844,20.93083953857422,239639.11533355716,1244384.6702575684,1216064.3577575684,1213134.6702575684,11.934813499450684,11.923827171325684,638915.9679412842,260375.9527206421,307.9395240783691,273.15,303.10870971679685,308.330549621582,7.654999732971191,35.029998779296875,30.06999969482422,0.000266223127577,2988.973388671875,22.456186294555664,22.393844604492188,8.496000289916992,2.401273250579834,1.6979871988296509,0.6814734935760498,0.9042313694953918,0.8520974516868591,2.354055881500244,265.8164367675781,2.1856698989868164,693.2794189453125,284.9985046386719,2.5998799800872803,1.288636565208435,587.8843994140625,713.6773681640625,19.64238166809082,28.1
2025-02-05 11:30:10+01:00,4.0,2129.90478515625,105.28012084960938,5.81201696395874,5.881796836853027,4.2248945236206055,2.6949353218078613,2.7432608604431152,281.6478799819946,276.8355297088623,275.3356698989868,357.59107818603513,347.58275451660154,305.3393501281738,32.47774887084961,31.38021850585937,31.808748245239254,282.2503198623657,269.6423701286316,0.0144125518798828,0.0137165870666503,481.3995361328125,480.9565734863281,22.437095642089844,20.796327590942383,235748.12412261963,1234619.0452575684,1206664.9436950684,1202514.5530700684,11.948241233825684,11.923827171325684,623535.1085662842,253906.2261581421,307.8465751647949,273.15,303.10870971679685,308.330549621582,7.654999732971191,35.04999923706055,30.049999237060547,0.0002658162095811,2998.80712890625,23.24725914001465,23.24940490722656,8.496000289916992,2.159626245498657,1.7122535705566406,0.6939334869384766,0.9308815598487854,0.8433504104614258,2.446549654006958,267.7010803222656,2.1856698989868164,693.468505859375,284.9162292480469,2.600266933441162,1.2886269092559814,588.132080078125,713.865966796875,19.5980224609375,28.1
2025-02-05 11:30:12+01:00,4.0,2126.533203125,103.73088073730467,5.785372257232666,5.881535053253174,4.222989082336426,2.72139835357666,2.7666327953338623,281.69788017272947,276.81552972793577,275.34566988945005,357.6010803222656,347.57275238037107,305.3493522644043,32.49774932861328,31.38519287109375,31.82874870300293,282.2503198623657,269.6423701286316,0.0143966817855834,0.0137165870666503,481.3995361328125,481.0862426757813,22.41659164428711,20.991680145263672,245132.27939605716,1246948.1468200684,1210693.2640075684,1202026.2718200684,11.956786155700684,11.915282249450684,639404.2491912842,262695.2886581421,307.94375076293943,273.15,303.1187099456787,308.3205513000488,7.684999942779541,35.029998779296875,30.049999237060547,0.0002646463351779,3003.30078125,23.25048065185547,22.96607208251953,8.496000289916992,1.9293054342269895,1.7219748497009275,0.6916869878768921,0.9332420229911804,0.8512619137763977,2.3369851112365723,264.6145935058594,2.195669889450073,693.290771484375,284.9125061035156,2.598728656768799,1.2885034084320068,587.7615966796875,713.6221923828125,19.78662872314453,28.1
2025-02-05 11:30:14+01:00,4.0,2134.088623046875,105.48040771484376,5.745460510253906,5.882604598999023,4.223121643066406,2.6990623474121094,2.763489007949829,281.74787940979,276.8755299091339,275.3356698989868,357.6010803222656,347.6127532958984,305.3493522644043,32.507747650146484,31.387847900390625,31.83874893188477,282.23032035827634,269.6423701286316,0.0144056806564331,0.0137177801132202,481.4085998535156,481.0280151367188,22.43614196777344,20.77975082397461,241164.99423980716,1243041.8968200684,1204345.6077575684,1202270.4124450684,11.933592796325684,11.936034202575684,624511.6710662842,254272.4370956421,307.8338989257812,273.15,303.1187099456787,308.31054916381834,7.690000057220459,35.029998779296875,30.049999237060547,0.0002645954725477,3015.71533203125,22.656309127807617,22.74541664123535,8.496000289916992,2.442441940307617,1.700653314590454,0.6863327622413635,0.912538468837738,0.8504197597503662,2.177398443222046,265.37939453125,2.195669889450073,693.5054321289062,284.9969177246094,2.600456476211548,1.288790583610535,587.8837280273438,713.90478515625,19.71532821655273,28.1
2025-02-05 11:30:16+01:00,4.0,2130.702514648437,105.42513275146484,5.752121686935425,5.923091888427734,4.252962827682495,2.7056468725204468,2.786086916923523,281.8078798294067,276.88552989959715,275.3406698942184,357.6210807800293,347.6127532958984,305.3493522644043,32.48774719238281,31.393310546875,31.83874893188477,282.240320110321,269.6323701381683,0.0144968757629394,0.0137282314300537,481.414794921875,481.0178680419922,22.383689880371094,20.72758197784424,240897.96543121335,1243163.9671325684,1209777.7366638184,1207397.3655700684,11.940306663513184,11.936644554138184,626159.6202850342,255065.8941268921,307.602449798584,263.1545223236084,303.11370983123777,308.31054916381834,7.707499980926514,35.06999969482422,30.049999237060547,0.0002658162095811,2961.34130859375,23.159303665161133,22.34298515319824,8.496000289916992,2.0674978494644165,1.7128547430038452,0.6914040744304657,0.9390403032302856,0.8574885129928589,2.253593325614929,265.76861572265625,2.170669913291931,693.5711975097656,284.9571685791016,2.600878953933716,1.28872811794281,587.9945678710938,713.9995727539062,,28.1
2025-02-05 11:30:18+01:00,4.0,2127.31640625,105.36985778808594,5.758782863616943,5.963579177856445,4.282804012298584,2.712231397628784,2.808684825897217,281.8678802490234,276.8955298900604,275.34566988945005,357.64108123779295,347.6127532958984,305.3493522644043,32.46774673461914,31.39877319335937,31.83874893188477,282.2503198623657,269.62237014770506,0.0145880708694458,0.0137386827468872,481.4209899902344,481.0077209472656,22.33123779296875,20.675413131713867,240630.93662261963,1243286.0374450684,1215209.8655700684,1212524.3186950684,11.947020530700684,11.937254905700684,627807.5695037842,255859.3511581421,307.3710006713867,253.1590446472168,303.10870971679685,308.31054916381834,7.694999694824219,35.06999969482422,30.049999237060547,0.0002648498026529,3008.151123046875,23.66229820251465,21.940553665161133,8.496000289916992,1.6925537586212158,1.7250561714172363,0.6964753866195679,0.9655421376228333,0.8645572662353516,2.3297882080078125,266.1578369140625,2.145669937133789,693.636962890625,284.9174194335937,2.601301431655884,1.2886656522750854,588.1054077148438,714.0943603515625,19.99725341796875,28.1
2025-02-05 11:30:20+01:00,4.0,2134.645263671875,105.20152282714844,5.767636775970459,5.895054340362549,4.227554321289063,2.7013518810272217,2.7610294818878174,281.8578800201416,276.9455298423767,275.3156699180603,357.64108123779295,347.62274780273435,305.3493522644043,32.46774673461914,31.3995361328125,31.82874870300293,282.2503198623657,269.62237014770506,0.0144279060363769,0.013756025314331,481.3733215332031,481.0268249511719,22.356033325195312,20.950777053833008,237274.00302886963,1229736.2327575684,1201171.7796325684,1208251.8577575684,11.938475608825684,11.910399436950684,629394.4835662842,251586.8902206421,308.03669967651365,273.15,303.1387084960937,308.3205513000488,7.6875,35.04999923706055,30.03999900817871,0.0002646971978081,3006.2822265625,22.454917907714844,22.456186294555664,8.496000289916992,2.6072874069213867,1.7037169933319092,0.6786185503005981,0.907191812992096,0.8508883118629456,2.332716703414917,264.9560241699219,2.195669889450073,693.4029541015625,284.9431457519531,2.599630355834961,1.2886817455291748,588.1167602539062,713.793701171875,19.541860580444336,28.1
2025-02-05 11:30:22+01:00,4.0,2130.650146484375,104.92576599121094,5.820840358734131,5.904997825622559,4.238853454589844,2.7306487560272217,2.7701282501220703,281.8578800201416,276.9255298614502,275.3356698989868,357.64108123779295,347.62274780273435,305.3493522644043,32.47774887084961,31.39755249023437,31.798748016357425,282.26032009124754,269.62237014770506,0.014449592590332,0.0137238693237304,481.3718872070313,481.0532531738281,22.21393585205078,20.921693801879883,235519.24228668213,1241454.9827575684,1207153.2249450684,1215942.2874450684,11.948241233825684,11.914061546325684,633056.5929412842,255371.0699081421,307.68993988037107,273.15,303.10870971679685,308.3605522155761,7.66249942779541,35.06999969482422,30.03999900817871,0.0002646971978081,2942.96435546875,23.10688591003418,22.66509056091309,8.496000289916992,2.074286937713623,1.7577121257781982,0.6850875616073608,0.9319950342178344,0.8542802333831787,2.3071982860565186,267.16845703125,2.1856698989868164,693.6625366210938,285.0006408691406,2.59958815574646,1.28857159614563,587.9722900390625,713.7894287109375,19.051820755004883,28.1
2025-02-05 11:30:24+01:00,4.0,2133.7984619140625,105.1432647705078,5.808656692504883,5.902548789978027,4.236488103866577,2.721889853477478,2.7681628465652466,281.82787981033323,276.9455298423767,275.32566990852354,357.6510795593261,347.6277488708496,305.3593524932861,32.45774841308594,31.39755249023437,31.813748359680176,282.3153203964233,269.62237014770506,0.0144510779380798,0.0140883617401123,481.3673553466797,481.0214385986328,22.27926254272461,20.928811073303223,235557.3892593384,1245971.5843200684,1211547.7561950684,1208740.1390075684,11.950072288513184,11.914061546325684,637268.0187225342,252441.3824081421,307.7344573974609,273.15,303.10370960235593,308.3505519866943,7.647499084472656,35.04999923706055,30.01999855041504,0.0002661214023166,3005.21435546875,22.828990936279297,22.82386589050293,8.720800399780273,2.292775154113769,1.7243109345436096,0.6832799017429352,0.9242118299007416,0.8535195589065552,2.326359748840332,266.1646728515625,2.1856698989868164,693.4496459960938,284.99920654296875,2.598726749420166,1.2886953949928284,587.953857421875,713.6724548339844,,28.1
2025-02-05 11:30:26+01:00,4.0,2136.94677734375,105.36076354980467,5.796473026275635,5.900099754333496,4.234122753143311,2.7131309509277344,2.766197443008423,281.7978796005249,276.9655298233032,275.3156699180603,357.6610778808593,347.6327499389648,305.36935272216795,32.437747955322266,31.39755249023437,31.82874870300293,282.3703207015991,269.62237014770506,0.0144525632858276,0.0144528541564941,481.3628234863281,480.9896240234375,22.34458923339844,20.93592834472656,235595.53623199463,1250488.1858825684,1215942.2874450684,1201537.9905700684,11.951903343200684,11.914061546325684,641479.4445037842,249511.6949081421,307.7789749145508,273.15,303.098709487915,308.3405517578125,7.642499923706055,35.06999969482422,30.01000022888184,0.0002649006652832,2954.0439453125,22.55109596252441,22.982641220092773,8.945600509643555,2.511263370513916,1.690909743309021,0.6814722418785095,0.9164286255836488,0.8527588844299316,2.345521211624145,265.160888671875,2.1856698989868164,693.2367553710938,284.9977722167969,2.597865343093872,1.2888191938400269,587.9354248046875,713.5554809570312,19.744686126708984,28.1
2025-02-05 11:30:28+01:00,4.0,2132.93017578125,105.41840362548828,5.809798717498779,5.907947063446045,4.232784271240234,2.726576805114746,2.7726385593414307,281.75787963867185,276.97552981376646,275.3356698989868,357.64108123779295,347.6427520751953,305.36935272216795,32.45774841308594,31.39828491210937,31.83874893188477,283.0003198623657,269.62237014770506,0.0144525632858276,0.0144528541564941,481.3628234863281,480.9954223632813,22.34458923339844,20.98637962341309,242614.57920074463,1248657.1311950684,1214477.4436950684,1217162.9905700684,11.927489280700684,11.936034202575684,657226.5148162842,253784.1558456421,308.1460441589355,253.4867767333984,303.098709487915,308.3405517578125,7.62999963760376,35.06999969482422,30.03999900817871,0.0002663248528374,3011.22119140625,22.402563095092773,21.78581428527832,8.945600509643555,2.452064275741577,1.7250561714172363,0.6709936261177063,0.9094229936599731,0.8564202189445496,2.3497886657714844,265.10626220703125,2.1656699180603027,693.5018310546875,284.9989318847656,2.5996663570404053,1.2888579368591309,587.91845703125,713.7496337890625,19.747411727905277,28.1
2025-02-05 11:30:30+01:00,4.0,2147.35791015625,105.49153137207033,5.808687686920166,5.888463020324707,4.219634532928467,2.7224364280700684,2.7598257064819336,281.75787963867185,277.0555297374725,275.29566993713377,357.6710800170898,347.6627487182617,305.36935272216795,32.507747650146484,31.38702392578125,31.83874893188477,283.5203203201294,269.6423701286316,0.0144124603271484,0.0152776832580566,481.40478515625,480.982421875,22.432804107666016,20.942777633666992,244445.63388824463,1238525.2952575684,1205810.4515075684,1189941.3108825684,11.965331077575684,11.968993186950684,669555.6163787842,260009.7417831421,307.6814445495605,273.15,303.10870971679685,308.330549621582,7.617499828338623,35.06999969482422,30.03999900817871,0.0002650532531738,3066.93017578125,22.00680160522461,22.23200416564941,8.945600509643555,2.418208599090576,1.7177112102508545,0.6696255207061768,0.8941588401794434,0.8522886037826538,2.2999088764190674,267.2367553710937,21.96397590637207,693.654052734375,285.02667236328125,2.6007843017578125,1.2889404296875,587.779052734375,713.82373046875,19.378816604614254,28.1
2025-02-05 11:30:32+01:00,4.0,2154.21826171875,105.3066177368164,5.8052978515625,6.020765781402588,4.31879472732544,2.7006947994232178,2.7948241233825684,281.7378801345825,277.0055297851562,275.27566995620725,357.6910766601562,347.6927551269531,305.36935272216795,32.51774978637695,31.39828491210937,31.888748168945312,283.9103206634521,269.6123701572418,0.0147389163970947,0.0151984949111938,481.4057312011719,480.9712524414063,22.350311279296875,21.15245819091797,250701.73740386963,1248657.1311950684,1207397.3655700684,1210204.9827575684,11.961668968200684,11.961668968200684,672973.5851287842,266357.3980331421,307.52855529785154,253.6837047576904,303.10870971679685,308.31054916381834,7.607499599456787,35.04999923706055,30.01000022888184,0.000265104115804,2980.029541015625,22.34256362915039,21.72439384460449,8.945600509643555,2.2768301963806152,1.7801483869552612,0.6800344586372375,0.9280691146850586,0.8600068688392639,2.3168561458587646,265.2974548339844,21.37061882019043,693.521728515625,285.0272521972656,2.597791910171509,1.2889634370803833,587.7888793945312,713.7705688476562,19.50016593933105,28.1
2025-02-05 11:30:33+01:00,4.0,2154.21826171875,105.3066177368164,5.8052978515625,6.020765781402588,4.31879472732544,2.7006947994232178,2.7948241233825684,281.7378801345825,277.0055297851562,275.27566995620725,357.6910766601562,347.6927551269531,305.36935272216795,32.51774978637695,31.39828491210937,31.888748168945312,283.9103206634521,269.6123701572418,0.0147389163970947,0.0151984949111938,481.4057312011719,480.9712524414063,22.350311279296875,21.15245819091797,250701.73740386963,1248657.1311950684,1207397.3655700684,1210204.9827575684,11.961668968200684,11.961668968200684,672973.5851287842,266357.3980331421,307.52855529785154,253.6837047576904,303.10870971679685,308.31054916381834,7.597499847412109,35.04999923706055,30.03999900817871,0.0002658670891655,2984.96875,22.34256362915039,21.72439384460449,8.945600509643555,2.2768301963806152,1.7801483869552612,0.6800344586372375,0.9280691146850586,0.8600068688392639,2.3168561458587646,265.2974548339844,21.37061882019043,693.521728515625,285.0272521972656,2.597791910171509,1.2889634370803833,587.7888793945312,713.7705688476562,,28.1
