_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:35:34+01:00,4.0,2192.302734375,105.14122772216795,6.332088947296143,6.45211124420166,4.5961456298828125,2.8859431743621826,2.940645217895508,281.417879486084,273.2055299967527,272.50567009449003,354.7310775756836,346.15275421142576,305.4993499755859,33.04774856567383,31.964874267578125,32.428749084472656,284.80032005310056,267.3023699760437,0.0159442539215087,0.0151371269226074,480.34716796875,480.7776794433594,22.351741790771484,21.47323608398437,255660.84384918213,1245605.3733825684,1211913.9671325684,1203491.1155700684,12.015379905700684,12.003172874450684,669799.7570037842,273925.7574081421,307.7958740234375,253.95600547790525,302.9987091064453,308.55055084228513,7.289999961853027,35.25,29.94999885559082,0.0002752260843912,3027.1064453125,18.31269836425781,18.51546669006348,8.945600509643555,2.235509395599365,1.4062576293945312,0.6574062705039978,0.945125937461853,0.9050501585006714,1.952990293502808,262.470458984375,18.14464569091797,690.1500854492188,285.4164428710937,2.5891804695129395,1.2901417016983032,582.629638671875,707.23583984375,,30.91
2025-02-05 11:35:36+01:00,4.0,2192.302734375,105.14122772216795,6.332088947296143,6.45211124420166,4.5961456298828125,2.8859431743621826,2.940645217895508,281.417879486084,273.2055299967527,272.50567009449003,354.7310775756836,346.15275421142576,305.4993499755859,33.04774856567383,31.964874267578125,32.428749084472656,284.80032005310056,267.3023699760437,0.0159442539215087,0.0151371269226074,480.34716796875,480.7776794433594,22.351741790771484,21.47323608398437,255660.84384918213,1245605.3733825684,1211913.9671325684,1203491.1155700684,12.015379905700684,12.003172874450684,669799.7570037842,273925.7574081421,307.7958740234375,253.95600547790525,302.9987091064453,308.55055084228513,7.28249979019165,35.2599983215332,29.979999542236328,0.0002752260843912,3021.3662109375,18.31269836425781,18.51546669006348,8.945600509643555,2.235509395599365,1.4062576293945312,0.6574062705039978,0.945125937461853,0.9050501585006714,1.952990293502808,262.470458984375,18.14464569091797,690.1500854492188,285.4164428710937,2.5891804695129395,1.2901417016983032,582.629638671875,707.23583984375,20.34688186645508,30.91
2025-02-05 11:35:38+01:00,4.0,2195.419189453125,105.16815948486328,6.364093780517578,6.417407035827637,4.572584629058838,2.895190954208374,2.9194447994232178,281.2778791427612,273.2555299937725,272.50567009449003,354.6910766601562,346.12274780273435,305.53935089111326,33.04774856567383,31.962799072265625,32.44874954223633,284.8403200149536,267.3223699569702,0.0158414096832275,0.0151365585327148,480.3395385742188,480.7378234863281,22.202491760253903,21.56151390075684,251159.50107574463,1252807.5218200684,1211425.6858825684,1205444.2405700684,12.005614280700684,11.994627952575684,645263.6241912842,265258.7652206421,308.2174934387207,253.59808387756345,302.9987091064453,308.53055038452146,7.2699995040893555,35.2599983215332,29.959999084472656,0.0002748191833496,3031.378173828125,18.907249450683597,18.60179328918457,8.945600509643555,1.8275796175003047,1.4372140169143677,0.6635887622833252,0.9577237963676452,0.8981233835220337,1.850633263587952,262.5387268066406,17.912322998046875,690.5809936523438,285.4776611328125,2.5879759788513184,1.2902239561080933,582.9428100585938,707.1055297851562,18.695711135864254,30.91
2025-02-05 11:35:40+01:00,4.0,2193.80224609375,105.18245697021484,6.3398168087005615,6.410407066345215,4.565713405609131,2.891165614128113,2.9233767986297607,281.2578791618347,273.2605299964547,272.51067008972166,354.6910766601562,346.1277488708496,305.53935089111326,33.04774856567383,31.964324951171875,32.443748474121094,284.81531991958616,267.33236994743345,0.0158312935829162,0.0151287674903869,480.3369140625,480.7191925048828,22.220373153686523,21.30043125152588,252494.64511871335,1251525.7835388184,1211547.7561950684,1201049.7093200684,12.005614280700684,11.997069358825684,658996.5343475342,266906.7144393921,308.10597076416013,254.1174263000488,302.9937089920044,308.515550994873,7.259999752044678,35.29999923706055,30.0,0.0002745648532443,2985.947509765625,18.39303398132324,18.3396635055542,8.945600509643555,2.153530180454254,1.3692209720611572,0.6573242247104645,0.9397570490837096,0.8995455801486969,1.8037450313568115,262.36119079589844,17.873982429504395,690.3673706054688,285.4474792480469,2.5900468826293945,1.2903180718421936,582.8450622558594,707.4016723632812,,30.91
2025-02-05 11:35:42+01:00,4.0,2192.185302734375,105.1967544555664,6.315539836883545,6.403407096862793,4.558842182159424,2.887140274047852,2.927308797836304,281.2378791809082,273.2655299991369,272.5156700849533,354.6910766601562,346.1327499389648,305.53935089111326,33.04774856567383,31.965850830078125,32.43874740600586,284.7903198242187,267.3423699378967,0.0158211774826049,0.015120976448059,480.3342895507813,480.7005615234375,22.23825454711914,21.03934860229492,253829.78916168213,1250244.0452575684,1211669.8265075684,1196655.1780700684,12.005614280700684,11.999510765075684,672729.4445037842,268554.6636581421,307.9944480895996,254.63676872253416,302.98870887756345,308.5005516052246,7.240000247955322,35.279998779296875,29.959999084472656,0.0002747683207194,2960.80712890625,17.87881851196289,18.077533721923828,8.945600509643555,2.479480743408203,1.3012279272079468,0.6510596871376038,0.9217903017997742,0.90096777677536,1.7568567991256714,262.18365478515625,17.835641860961914,690.1537475585938,285.41729736328125,2.5921177864074707,1.290412187576294,582.747314453125,707.6978149414062,19.61359977722168,30.91
2025-02-05 11:35:44+01:00,4.0,2197.254150390625,105.1557388305664,6.32350492477417,6.453873634338379,4.593005657196045,2.882478952407837,2.9419054985046387,281.25787963867185,273.31552999615667,272.50567009449003,354.6810821533203,346.10275115966795,305.53935089111326,33.02774810791016,31.96517944335937,32.428749084472656,284.80032005310056,267.3423699378967,0.0159493799209594,0.0151182174682617,480.34954833984375,480.7513732910156,22.369384765625,21.01795196533203,253982.37705230716,1243163.9671325684,1222778.2249450684,1215331.9358825684,12.015379905700684,11.989745140075684,678710.8898162842,269531.2261581421,307.893049621582,254.9021114349365,302.9987091064453,308.4805511474609,7.232499599456787,35.279998779296875,29.979999542236328,0.0002755821397569,2965.12353515625,17.613365173339844,18.149417877197266,8.945600509643555,2.659527063369751,1.4390015602111816,0.6477701663970947,0.9202715158462524,0.9049574732780457,1.9314982891082764,264.5326538085937,17.292509078979492,690.0074462890625,285.36016845703125,2.5922999382019043,1.2900848388671875,582.9465942382812,707.6644897460938,19.533174514770508,30.91
2025-02-05 11:35:46+01:00,4.0,2197.614013671875,105.4012451171875,6.340263843536377,6.423951625823975,4.573071002960205,2.88167405128479,2.919710397720337,281.1078800201416,273.355529987812,272.5556700468063,354.6610778808593,346.0927490234375,305.4993499755859,33.007747650146484,31.957763671875,32.428749084472656,284.80032005310056,267.3623699188232,0.0158669300079345,0.0151443176269531,480.34478759765625,480.7791137695313,22.33409881591797,21.396385192871094,255966.01963043213,1260864.1624450684,1209716.7015075684,1221191.3108825684,12.027586936950684,11.997069358825684,672363.2335662842,272827.1245956421,308.01980056762693,254.15051689147947,303.0087093353271,308.4805511474609,7.224999904632568,35.2599983215332,29.959999084472656,0.000275175221761,2960.762939453125,17.902172088623047,17.752687454223633,8.945600509643555,2.6637327671051025,1.3952561616897583,0.649229884147644,0.9231489300727844,0.898220956325531,1.9614970684051516,261.96514892578125,17.76959991455078,690.2243041992188,285.3625183105469,2.589540481567383,1.2900274991989136,582.8878784179688,707.2115478515625,19.607948303222656,30.91
2025-02-05 11:35:48+01:00,4.0,2195.7369384765625,105.16781616210938,6.317083835601807,6.436759948730469,4.583481788635254,2.8756582736968994,2.9301633834838867,281.08788003921507,273.33552999198434,272.54567005634306,354.6610778808593,346.0827507019043,305.4993499755859,33.007747650146484,31.957763671875,32.408748626708984,284.79531993865965,267.3623699188232,0.0159027156829833,0.0151524305343627,480.3218994140625,480.7622833251953,22.327899932861328,21.41819667816162,257873.36826324463,1262756.2522888184,1216735.7444763184,1211425.6858825684,12.006834983825684,11.986083030700684,671142.5304412842,274963.3550643921,307.9522003173828,254.36857547760007,302.9987091064453,308.4805511474609,7.192500114440918,35.2599983215332,29.979999542236328,0.0002750226338704,2995.4697265625,17.819143295288086,17.81910991668701,8.945600509643555,2.7002562284469604,1.3916333317756653,0.6492472589015961,0.922177642583847,0.9011492133140564,2.016119360923767,263.30352783203125,17.987348556518555,690.1561279296875,285.39051818847656,2.5894843339920044,1.290117859840393,582.8717346191406,707.1842956542969,,30.91
2025-02-05 11:35:50+01:00,4.0,2193.85986328125,104.93438720703124,6.293903827667236,6.449568271636963,4.593892574310303,2.869642496109009,2.9406163692474365,281.0678800582885,273.31552999615667,272.5356700658798,354.6610778808593,346.07275238037107,305.4993499755859,33.007747650146484,31.957763671875,32.38874816894531,284.7903198242187,267.3623699188232,0.0159385013580322,0.0151605434417724,480.2990112304688,480.7454528808594,22.321701049804688,21.44000816345215,259780.71689605716,1264648.3421325684,1223754.7874450684,1201660.0608825684,11.986083030700684,11.975096702575684,669921.8273162842,277099.5855331421,307.88460006713865,254.58663406372068,302.98870887756345,308.4805511474609,7.170000076293945,35.279998779296875,29.959999084472656,0.0002754295518663,3078.232177734375,17.736114501953125,17.88553237915039,8.945600509643555,2.7367796897888184,1.3880105018615725,0.6492646336555481,0.9212063550949096,0.9040774703025818,2.070741653442383,264.64190673828125,18.205097198486328,690.0879516601562,285.41851806640625,2.589428186416626,1.2902082204818726,582.8555908203125,707.1570434570312,19.95613670349121,30.91
2025-02-05 11:35:52+01:00,4.0,2195.672119140625,105.19750213623048,6.289249420166016,6.381536483764648,4.547023773193359,2.8625261783599854,2.9045300483703613,281.1278800010681,273.295530000329,272.5356700658798,354.6510833740234,346.07275238037107,305.4993499755859,33.007747650146484,31.95428466796875,32.39874649047852,284.7903198242187,267.3423699378967,0.0157720298767089,0.0151329584121704,480.337158203125,480.785400390625,22.30167388916016,21.57141494750977,258025.95615386963,1254882.7171325684,1211059.4749450684,1205078.0296325684,12.008055686950684,12.003172874450684,658447.2179412842,274169.8980331421,308.28894271850584,254.8358024597168,302.9987091064453,308.4905494689941,7.159999847412109,35.2599983215332,29.939998626708984,0.0002752260843912,2975.001708984375,18.191349029541016,18.048974990844727,8.945600509643555,2.2089152336120605,1.3867512941360474,0.6567871570587158,0.9283385276794434,0.8923470973968506,1.923206806182861,262.62066650390625,17.36184310913086,690.1502075195312,285.3632202148437,2.5901355743408203,1.29004967212677,582.8580932617188,707.296142578125,19.800899505615234,30.91
2025-02-05 11:35:54+01:00,4.0,2198.683837890625,105.2164421081543,6.303155422210693,6.409960031509399,4.544043064117432,2.877094984054565,2.910988688468933,281.1078800201416,273.30552999824283,272.5356700658798,354.63108291625974,346.0527519226074,305.4993499755859,33.01774787902832,31.952545166015625,32.39874649047852,284.79531993865965,267.35236992836,0.0157720298767089,0.0151329584121704,480.3378601074219,480.7880859375,22.30167388916016,21.5019645690918,257873.36826324463,1252258.2054138184,1215331.9358825684,1212036.0374450684,12.001952171325684,12.002562522888184,665161.0851287842,274414.0386581421,308.1142333984375,254.3661798477173,303.0037092208862,308.4855503082275,7.119999885559082,35.25,29.959999084472656,0.0002747683207194,3012.8232421875,17.683674812316895,18.055700302124023,8.945600509643555,2.465747833251953,1.367380440235138,0.6496228575706482,0.914715975522995,0.8952794373035431,1.90469354391098,262.9279479980469,17.62037181854248,690.0137634277344,285.3614807128906,2.589263916015625,1.2899932861328125,582.64208984375,707.21142578125,,30.91
2025-02-05 11:35:56+01:00,4.0,2201.695556640625,105.23538208007812,6.317061424255371,6.43838357925415,4.541062355041504,2.891663789749145,2.917447328567505,281.08788003921507,273.31552999615667,272.5356700658798,354.61108245849607,346.0327514648437,305.4993499755859,33.02774810791016,31.9508056640625,32.39874649047852,284.80032005310056,267.3623699188232,0.0157720298767089,0.0151329584121704,480.3385620117188,480.790771484375,22.30167388916016,21.432514190673828,257720.78037261963,1249633.6936950684,1219604.3968200684,1218994.0452575684,11.995848655700684,12.001952171325684,671874.9523162842,274658.1792831421,307.9395240783691,253.89655723571772,303.0087093353271,308.4805511474609,7.100000381469727,35.25,29.94999885559082,0.0002753786892361,2977.626708984375,17.176000595092773,18.06242561340332,8.945600509643555,2.7225804328918457,1.3480095863342283,0.6424585580825806,0.9010934233665466,0.8982117772102356,1.8861802816390991,263.2352294921875,17.8789005279541,689.8773193359375,285.3597412109375,2.5883922576904297,1.289936900138855,582.4260864257812,707.126708984375,19.692184448242188,30.91
2025-02-05 11:35:58+01:00,4.0,2194.945556640625,105.3230438232422,6.37959623336792,6.327779293060303,4.509651184082031,2.888882875442505,2.939641237258911,281.04788007736204,273.3255299866199,272.5356700658798,354.6010803222656,346.0327514648437,305.4893516540527,32.98774719238281,31.95428466796875,32.39874649047852,284.7903198242187,267.3423699378967,0.015916202545166,0.01514559841156,480.3385620117188,480.7552795410156,22.288799285888672,21.31715202331543,256271.19541168213,1254882.7171325684,1215576.0765075684,1215698.1468200684,12.023924827575684,12.006834983825684,670043.8976287842,273559.5464706421,307.8761505126953,254.9764923095703,303.0087093353271,308.5005516052246,7.074999809265137,35.22999954223633,29.94999885559082,0.0002772097947862,3015.8935546875,17.873851776123047,18.29535675048828,8.945600509643555,2.377039670944214,1.336974024772644,0.6557514667510986,0.9094192981719972,0.8882933259010315,1.948736429214477,262.1290283203125,17.918901443481445,689.7303466796875,285.362060546875,2.5899453163146973,1.290187954902649,582.8878784179688,707.1903076171875,18.764020919799805,30.91
2025-02-05 11:36:00+01:00,4.0,2194.3623046875,105.00396728515624,6.312398910522461,6.333742141723633,4.510494709014893,2.866308212280273,2.875999927520752,281.1278800010681,273.37552999854086,272.5556700468063,354.5810836791992,346.0127548217773,305.5193504333496,32.97774887084961,31.95819091796875,32.408748626708984,284.80032005310056,267.3423699378967,0.0156485548019409,0.0151489734649658,480.3504943847656,480.7880859375,22.24254608154297,21.43136978149414,254134.96494293213,1264404.2015075684,1213012.5999450684,1209106.3499450684,11.989745140075684,12.008055686950684,676147.4132537842,270141.5777206421,308.5442947387695,255.00116004943845,303.0087093353271,308.5005516052246,7.037499904632568,35.23999786376953,29.94999885559082,0.0002749717712402,2961.252197265625,17.95713996887207,17.336977005004883,8.945600509643555,2.501043796539306,1.4307613372802734,0.6505811214447021,0.9112882614135742,0.8838215470314026,1.9119255542755127,262.7162780761719,17.394731521606445,689.9132080078125,285.3619689941406,2.5886764526367188,1.2900090217590332,582.8081665039062,706.9874267578125,19.00734519958496,30.91
2025-02-05 11:36:02+01:00,4.0,2193.80078125,105.18516159057616,6.310067176818848,6.355690717697144,4.526841163635254,2.876662492752075,2.897505640983581,281.1778799533844,273.37052999585865,272.5356700658798,354.5710815429687,345.9977516174316,305.5093502044677,32.97774887084961,31.946258544921875,32.39374923706055,284.7903203010559,267.33236994743345,0.0157074422836303,0.0151509366035461,480.3667144775391,480.7751007080078,22.266626358032227,21.3845739364624,255813.43173980716,1259582.4241638184,1215881.2522888184,1212219.1429138184,12.004393577575684,11.989745140075684,672851.5148162842,272399.8785018921,308.3556770324707,254.7730068206787,303.0087093353271,308.4955505371093,7.03249979019165,35.209999084472656,29.979999542236328,0.0002753786892361,2983.900634765625,17.958824157714844,17.82141399383545,8.945600509643555,2.580285429954529,1.4427579045295715,0.6516874432563782,0.9149688184261322,0.8905792236328125,1.925438404083252,261.9036865234375,17.715307235717773,689.8917236328125,285.36106872558594,2.588926076889038,1.290035843849182,582.8241271972656,707.035888671875,,30.91
2025-02-05 11:36:04+01:00,4.0,2193.2392578125,105.3663558959961,6.307735443115234,6.377639293670654,4.543187618255615,2.887016773223877,2.919011354446411,281.22787990570066,273.36552999317644,272.5156700849533,354.56107940673826,345.9827484130859,305.4993499755859,32.97774887084961,31.934326171875,32.37874984741211,284.7803205490112,267.3223699569702,0.0157663297653198,0.0151528997421264,480.3829345703125,480.7621154785156,22.290706634521484,21.337778091430664,257491.89853668213,1254760.6468200684,1218749.9046325684,1215331.9358825684,12.019042015075684,11.971434593200684,669555.6163787842,274658.1792831421,308.16705932617185,254.5448535919189,303.0087093353271,308.4905494689941,7.03000020980835,35.22999954223633,29.959999084472656,0.0002763959587944,3026.572509765625,17.960508346557617,18.305850982666016,8.945600509643555,2.659527063369751,1.4547544717788696,0.6527937650680542,0.9186493754386902,0.8973369002342224,1.9389512538909912,261.0910949707031,18.0358829498291,689.8702392578125,285.36016845703125,2.5891757011413574,1.290062665939331,582.840087890625,707.0843505859375,19.77302360534668,30.91
2025-02-05 11:36:06+01:00,4.0,2193.0869140625,105.41666412353516,6.31019401550293,6.368940830230713,4.536547660827637,2.8768117427825928,2.894728422164917,281.1478799819946,273.2755300045013,272.5156700849533,354.54108276367185,345.9827484130859,305.4993499755859,32.98774719238281,31.93951416015625,32.39874649047852,284.7903198242187,267.3223699569702,0.0157488975524902,0.0151276903152465,480.34906005859375,480.8658752441406,22.26734161376953,21.44777488708496,262069.51141357425,1241577.0530700684,1201171.7796325684,1220214.7483825684,12.032469749450684,11.999510765075684,678588.8195037842,280029.2730331421,307.7958740234375,254.8358024597168,303.0087093353271,308.4905494689941,6.999999523162842,35.22999954223633,29.979999542236328,0.0002761416456434,3074.005126953125,17.662992477416992,17.10252571105957,8.945600509643555,2.705772876739502,1.490233063697815,0.63905930519104,0.9030130505561828,0.8923295736312866,1.992760419845581,265.4886474609375,18.517200469970703,689.765380859375,285.3598327636719,2.587822914123535,1.289940595626831,582.6135864257812,706.975341796875,18.80653381347656,30.91
2025-02-05 11:36:08+01:00,4.0,2196.7890625,105.3702621459961,6.294085502624512,6.388227939605713,4.551603317260742,2.8709263801574707,2.913867473602295,281.08788003921507,273.2055299967527,272.50567009449003,354.5510772705078,345.9827484130859,305.4993499755859,32.95774841308594,31.941650390625,32.39874649047852,284.76032009124754,267.3023699760437,0.015790991783142,0.0151453351974487,480.3519287109375,480.796142578125,22.27306365966797,21.48902702331543,254821.61045074463,1241210.8421325684,1218627.8343200684,1218871.9749450684,12.003172874450684,12.009276390075684,674682.5695037842,270263.6480331421,307.9183982849121,254.82751312255857,303.03871002197263,308.4805511474609,7.012499809265137,35.209999084472656,29.959999084472656,0.0002757347276475,2950.217529296875,18.20332908630371,17.71097755432129,8.945600509643555,2.4161815643310547,1.473247528076172,0.6566594839096069,0.9306140542030334,0.8951646685600281,1.9246965646743772,262.97576904296875,18.169828414916992,689.7714233398438,285.364013671875,2.5883982181549072,1.290075659751892,582.8941650390625,706.9419555664062,19.43320846557617,30.91
2025-02-05 11:36:10+01:00,4.0,2198.76318359375,105.24141311645508,6.303303480148315,6.364857912063599,4.533655881881714,2.875113844871521,2.9001446962356567,281.02787985801695,273.18052999824283,272.50567009449003,354.5310806274414,345.9577507019043,305.5093502044677,32.972747802734375,31.935333251953125,32.393747329711914,284.7703203201294,267.2923699855804,0.0157350249290466,0.0151376705169677,480.3648071289063,480.8104553222656,22.28665351867676,21.537606239318848,257415.60459136963,1248290.9202575684,1219543.3616638184,1214721.5843200684,12.004393577575684,11.987303733825684,671630.8116912842,273986.7925643921,308.09946670532224,254.9636701583862,303.0337099075317,308.4805511474609,6.997499942779541,35.23999786376953,29.94999885559082,0.0002769046020507,2990.041259765625,17.922300338745117,17.686123847961426,8.945600509643555,2.56597638130188,1.4449988007545471,0.653563916683197,0.9165664613246918,0.8924324214458466,1.914793968200684,263.6995849609375,18.030254364013672,689.7796020507812,285.34791564941406,2.58760142326355,1.2900044322013855,582.7471618652344,706.847900390625,,30.91
2025-02-05 11:36:12+01:00,4.0,2200.7373046875,105.11256408691406,6.312521457672119,6.341487884521484,4.5157084465026855,2.8793013095855717,2.8864219188690186,280.9678796768188,273.1555299997329,272.50567009449003,354.511083984375,345.93275299072263,305.5193504333496,32.98774719238281,31.92901611328125,32.38874816894531,284.7803205490112,267.2823699951172,0.0156790580749511,0.0151300058364868,480.377685546875,480.8247680664063,22.300243377685547,21.586185455322266,260009.59873199463,1255370.9983825684,1220458.8890075684,1210571.1936950684,12.005614280700684,11.965331077575684,668579.0538787842,277709.9370956421,308.2805351257324,255.09982719421384,303.0287097930908,308.4805511474609,6.980000019073486,35.209999084472656,29.959999084472656,0.0002761925082736,3061.01220703125,17.641271591186523,17.661270141601562,8.945600509643555,2.715771198272705,1.4167500734329224,0.6504683494567871,0.90251886844635,0.889700174331665,1.9048913717269895,264.42340087890625,17.89068031311035,689.7877807617188,285.3318176269531,2.5868046283721924,1.289933204650879,582.6001586914062,706.7538452148438,18.7531795501709,30.91
2025-02-05 11:36:14+01:00,4.0,2192.28271484375,105.5460968017578,6.321726322174072,6.395954608917236,4.557281017303467,2.8777077198028564,2.911496877670288,280.79788007736204,273.045530000329,272.4856699943542,354.511083984375,345.9127487182617,305.4993499755859,32.95774841308594,31.9222412109375,32.35874938964844,284.80032005310056,267.27236976623533,0.0158292989730834,0.0151536169052124,480.3857727050781,480.8256530761719,22.290706634521484,21.60695075988769,257644.48642730716,1247070.2171325684,1207519.4358825684,1204101.4671325684,11.998290061950684,12.017821311950684,673706.0070037842,273437.4761581421,307.9606498718261,254.75291671752927,303.0087093353271,308.4805511474609,6.96999979019165,35.22999954223633,29.959999084472656,0.0002758364529079,3016.827880859375,17.682687759399414,18.402393341064453,8.945600509643555,2.589034080505371,1.4392610788345337,0.6522825956344604,0.9157485961914062,0.8943442702293396,2.037008762359619,261.2276611328125,17.782485961914062,689.5366821289062,285.35955810546875,2.5867531299591064,1.2899314165115356,582.55859375,706.647705078125,19.16615104675293,30.91
2025-02-05 11:36:16+01:00,4.0,2198.20654296875,105.52984619140624,6.268655776977539,6.383787631988525,4.552010536193848,2.85242223739624,2.9048104286193848,280.7778796195984,273.00553000867365,272.4656700134277,354.511083984375,345.8827499389648,305.5193504333496,32.98774719238281,31.92071533203125,32.37874984741211,284.7803205490112,267.2323698043823,0.0158027648925781,0.0151685171127319,480.4129638671875,480.8422546386719,22.308349609375,21.64681053161621,262069.51141357425,1243041.8968200684,1208129.7874450684,1208129.7874450684,12.032469749450684,12.003172874450684,671630.8116912842,280029.2730331421,308.0619873046875,254.3021472930908,303.0287097930908,308.4805511474609,6.954999923706055,35.209999084472656,29.959999084472656,0.0002759381951226,3003.968505859375,17.91547966003418,17.60127067565918,8.945600509643555,2.454169511795044,1.348464012145996,0.6585549116134644,0.9188635945320128,0.8912439346313477,1.965971827507019,265.37939453125,18.05779838562012,689.3839721679688,285.41748046875,2.586458683013916,1.2898415327072144,582.501953125,706.577880859375,19.537574768066406,30.91
2025-02-05 11:36:18+01:00,4.0,2198.058837890625,105.41228485107422,6.2727131843566895,6.389784336090088,4.553751468658447,2.852652192115784,2.907433032989502,280.7628797531128,273.00553000867365,272.45567002296445,354.50608291625974,345.8727516174316,305.5193504333496,32.98274803161621,31.92071533203125,32.38374900817871,284.78532018661497,267.2423697948456,0.0158094110488891,0.0151534104347229,480.4062805175781,480.8288116455078,22.33123779296875,21.54233264923096,260810.67323684687,1246826.0765075684,1205688.3811950684,1210571.1936950684,12.023314476013184,11.989134788513184,671630.8116912842,277526.8316268921,308.04934349060056,254.6845420837402,303.01870956420896,308.4655517578125,6.932499408721924,35.22999954223633,29.979999542236328,0.000276039920383,2980.875,17.882973670959473,17.526911735534668,8.945600509643555,2.498439908027649,1.3832366466522217,0.6551597714424133,0.9190291166305542,0.8929286897182465,1.9808602333068848,263.67909240722656,17.8172550201416,689.5930786132812,285.41717529296875,2.587868571281433,1.2899985313415527,582.546142578125,706.7736206054688,,30.91
2025-02-05 11:36:20+01:00,4.0,2197.9111328125,105.2947235107422,6.27677059173584,6.39578104019165,4.555492401123047,2.852882146835327,2.910055637359619,280.7478798866272,273.00553000867365,272.4456700325012,354.5010818481445,345.8627532958984,305.5193504333496,32.97774887084961,31.92071533203125,32.38874816894531,284.7903198242187,267.2523697853088,0.0158160572052001,0.0151383037567138,480.3995971679688,480.81536865234375,22.3541259765625,21.437854766845703,259551.83506011963,1250610.2561950684,1203246.9749450684,1213012.5999450684,12.014159202575684,11.975096702575684,671630.8116912842,275024.3902206421,308.03669967651365,255.06693687438965,303.0087093353271,308.45055236816404,6.912499904632568,35.23999786376953,29.979999542236328,0.0002759381951226,2981.987548828125,17.850467681884766,17.452552795410156,8.945600509643555,2.542710304260254,1.4180092811584473,0.6517646312713623,0.9191946387290956,0.8946134448051453,1.9957486391067505,261.9787902832031,17.576711654663086,689.8021850585938,285.4168701171875,2.58927845954895,1.2901555299758911,582.59033203125,706.9693603515625,19.73031997680664,30.91
2025-02-05 11:36:22+01:00,4.0,2208.006591796875,105.3146743774414,6.320560932159424,6.391627311706543,4.552513122558594,2.882863759994507,2.91527795791626,280.8178800582885,272.9855299979448,272.4256700515747,354.49107971191404,345.85275115966795,305.4993499755859,32.97774887084961,31.923492431640625,32.39874649047852,284.80032005310056,267.2123698234558,0.0158160572052001,0.0151383037567138,480.3995971679688,480.7445373535156,22.3541259765625,21.416948318481445,258636.30771636963,1257446.1936950684,1223754.7874450684,1216308.4983825684,12.030028343200684,12.004393577575684,674926.7101287842,278930.6402206421,308.2511161804199,254.2937225341797,303.0087093353271,308.4805511474609,6.914999485015869,35.23999786376953,29.979999542236328,0.0002759890577528,2946.657470703125,17.515098571777344,17.705659866333008,8.945600509643555,2.474169969558716,1.5272141695022583,0.6476563215255737,0.9091102480888368,0.8968298435211182,2.034010410308838,262.3202209472656,17.742218017578125,689.493896484375,285.4185791015625,2.586939811706543,1.2902101278305054,582.6194458007812,706.8450927734375,19.62051773071289,30.91
2025-02-05 11:36:24+01:00,4.0,2193.34912109375,105.25523376464844,6.274439811706543,6.376558303833008,4.542985439300537,2.850228786468506,2.89661717414856,280.79788007736204,272.9355300158262,272.4156700611114,354.4610809326172,345.82275238037107,305.4993499755859,32.98774719238281,31.9166259765625,32.35874938964844,284.80032005310056,267.1823700904846,0.0157701930999755,0.0151382684707641,480.4191589355469,480.7332458496094,22.30215072631836,21.45612335205078,256271.19541168213,1239013.5765075684,1221191.3108825684,1221313.3811950684,12.012938499450684,11.983641624450684,667968.7023162842,271850.5620956421,307.78320159912107,255.28046836853025,303.0287097930908,308.4805511474609,6.925000190734863,35.189998626708984,29.94999885559082,0.0002757855902777,2958.716064453125,17.995906829833984,18.13535499572754,8.945600509643555,2.330527782440185,1.3612293004989624,0.6511455774307251,0.9240782856941224,0.8913872838020325,1.9787352085113523,263.2215881347656,18.11879539489746,689.6381225585938,285.4731140136719,2.588292598724365,1.2903445959091189,582.541259765625,706.7360229492188,19.57308959960937,30.91
2025-02-05 11:36:26+01:00,4.0,2198.754150390625,105.28632354736328,6.29988431930542,6.387357234954834,4.549367427825928,2.879722118377685,2.9147884845733643,280.84787979125974,272.88553001880643,272.3956700801849,354.4610809326172,345.8427490234375,305.5193504333496,32.97774887084961,31.91122436523437,32.38874816894531,284.7803205490112,267.1923698425293,0.0158123302459716,0.0151173973083496,480.4253540039063,480.7503662109375,22.25971221923828,21.290685653686523,258025.95615386963,1252319.2405700684,1212158.1077575684,1214721.5843200684,12.005614280700684,11.966551780700684,676635.6945037842,275024.3902206421,308.297346496582,254.26845207214356,303.0287097930908,308.4805511474609,6.942500114440918,35.189998626708984,29.94999885559082,0.0002761416456434,2994.00146484375,17.353111267089844,17.435550689697266,8.945600509643555,2.6006147861480717,1.4477596282958984,0.6479382514953613,0.9047364592552184,0.8958182334899902,2.0155117511749268,261.3232727050781,17.3533992767334,689.3084716796875,285.3605651855469,2.5887417793273926,1.2901980876922607,582.3787841796875,706.9027709960938,19.932899475097656,30.91
2025-02-05 11:36:28+01:00,4.0,2199.6680908203125,105.28332138061523,6.3062028884887695,6.387837171554565,4.549636602401733,2.8761990070343018,2.9109785556793213,280.90287985801695,272.89053001403806,272.38567008972166,354.4460815429687,345.8327507019043,305.5193504333496,32.96774864196777,31.914840698242188,32.38874816894531,284.7803205490112,267.18736996650694,0.015812825679779,0.0151360621452331,480.4124755859375,480.74851989746094,22.265195846557617,21.35659503936768,259971.43983840945,1249511.6233825684,1211181.5452575684,1217285.0608825684,12.011717796325684,11.975096702575684,674499.4640350342,274841.2847518921,308.0592864990234,254.3481620788574,303.01870956420896,308.4805511474609,6.960000038146973,35.189998626708984,29.979999542236328,0.0002759381951226,3002.36669921875,17.297874450683594,17.446194648742676,8.945600509643555,2.571128368377685,1.463510811328888,0.6472534537315369,0.9034070372581482,0.8947533071041107,1.981588363647461,262.2724304199219,17.533663749694824,689.4798278808594,285.3607635498047,2.588569045066833,1.2900874018669128,582.3535461425781,706.8103637695312,,30.91
2025-02-05 11:36:30+01:00,4.0,2200.58203125,105.2803192138672,6.312521457672119,6.388317108154297,4.549905776977539,2.872675895690918,2.9071686267852783,280.95787992477415,272.8955300092697,272.3756700992584,354.4310821533203,345.82275238037107,305.5193504333496,32.95774841308594,31.91845703125,32.38874816894531,284.7803205490112,267.1823700904846,0.0158133211135864,0.0151547269821166,480.3995971679688,480.7466735839844,22.270679473876957,21.422504425048828,261916.9235229492,1246704.0061950684,1210204.9827575684,1219848.5374450684,12.017821311950684,11.983641624450684,672363.2335662842,274658.1792831421,307.8212265014648,254.42787208557127,303.0087093353271,308.4805511474609,6.960000038146973,35.189998626708984,29.979999542236328,0.0002757855902777,3028.396728515625,17.242637634277344,17.456838607788086,8.945600509643555,2.5416419506073,1.4792619943618774,0.6465686559677124,0.902077615261078,0.8936883807182312,1.9476649761199951,263.2215881347656,17.71392822265625,689.6511840820312,285.3609619140625,2.5883963108062744,1.289976716041565,582.3283081054688,706.7179565429688,19.661102294921875,30.91
2025-02-05 11:36:32+01:00,4.0,2192.742431640625,105.3938446044922,6.289448261260986,6.414515495300293,4.567202568054199,2.8640079498291016,2.92095947265625,280.9278797149658,272.9555299967527,272.3756700992584,354.4310821533203,345.8127502441406,305.53935089111326,32.95774841308594,31.912322998046875,32.34874725341797,284.7803205490112,267.1623701095581,0.0158730545043945,0.0151487693786621,480.38720703125,480.7925415039063,22.32599258422852,21.477764129638672,256271.19541168213,1241088.7718200684,1206054.5921325684,1223266.5061950684,12.009276390075684,12.012938499450684,691894.4835662842,272460.9136581421,308.3141578674316,255.00116004943845,303.0087093353271,308.4805511474609,6.957499980926514,35.16999816894531,30.0,0.0002762433709038,3036.62841796875,17.43206024169922,17.880617141723633,8.945600509643555,2.61324405670166,1.386973261833191,0.6479536890983582,0.9136327505111694,0.8978074789047241,2.072512149810791,263.2762145996094,17.333398818969727,689.356201171875,285.3616638183594,2.586378335952759,1.2899997234344482,582.4699096679688,706.6087646484375,18.37827682495117,30.91
2025-02-05 11:36:34+01:00,4.0,2198.426025390625,105.5215072631836,6.309156894683838,6.378764152526856,4.544620037078857,2.880296468734741,2.912073850631714,280.8778800010681,272.9255299955606,272.3756700992584,354.39108123779295,345.8127502441406,305.5193504333496,32.97774887084961,31.912322998046875,32.35874938964844,284.7903198242187,267.1423701286316,0.0157812089920043,0.0151308517456054,480.4329833984375,480.7723083496094,22.30358123779297,21.42193031311035,254745.31650543213,1242675.6858825684,1211059.4749450684,1211181.5452575684,12.030028343200684,11.965331077575684,675414.9913787842,270141.5777206421,308.0029014587402,254.3358425140381,303.0087093353271,308.45055236816404,6.962500095367432,35.209999084472656,30.0,0.0002757855902777,3013.53515625,18.01974105834961,17.407299041748047,8.945600509643555,2.276676654815674,1.4337584972381592,0.6535670161247253,0.9259233474731444,0.8958429098129272,1.90081000328064,260.70867919921875,-0.7943298816680908,689.61865234375,285.4186706542969,2.587161064147949,1.2901527881622314,582.3430786132812,706.6785888671875,20.083105087280277,30.91
2025-02-05 11:36:36+01:00,4.0,2195.689453125,105.40010833740234,6.318339347839356,6.373905181884766,4.540018558502197,2.853875160217285,2.9097886085510254,280.79788007736204,272.88553001880643,272.3756700992584,354.4110778808593,345.7627548217773,305.53935089111326,32.95774841308594,31.901031494140625,32.34874725341797,284.7903198242187,267.1423701286316,0.0157812089920043,0.0151308517456054,480.4329833984375,480.7997131347656,22.30358123779297,21.523357391357425,255279.37412261963,1253173.7327575684,1212158.1077575684,1216674.7093200684,12.010497093200684,12.009276390075684,679809.5226287842,270629.8589706421,308.4063247680664,254.9929374694824,303.0087093353271,308.4805511474609,6.957499504089356,35.22999954223633,30.0,0.0002757855902777,3047.485595703125,17.509550094604492,17.63566017150879,8.945600509643555,2.647937774658203,1.5187244415283203,0.6477399468421936,0.9069868326187134,0.8954739570617676,2.0000011920928955,261.9378356933594,17.54302215576172,689.3082275390625,285.4161682128906,2.5864193439483643,1.2901324033737185,582.3411865234375,706.5026245117188,19.931787490844727,30.91
2025-02-05 11:36:38+01:00,4.0,2198.1959228515625,105.3741340637207,6.314907550811768,6.391630172729492,4.554330825805664,2.8615370988845825,2.911741852760315,280.79788007736204,272.8655300080776,272.3606701135635,354.4010795593261,345.77775421142576,305.5193504333496,32.95774841308594,31.90376281738281,32.3537483215332,284.7903198242187,267.1323701381683,0.0158265357017517,0.0151328873634338,480.4308471679688,480.77195739746094,22.249698638916016,21.467966079711918,257491.89853668213,1253784.0843200684,1217285.0608825684,1216735.7444763184,12.009276390075684,12.001341819763184,674682.5695037842,274047.8277206421,308.1813739776611,254.5296072006225,303.01870956420896,308.4805511474609,6.954999923706055,35.209999084472656,30.0,0.0002761925082736,2946.3017578125,17.711915969848633,17.502354621887207,8.945600509643555,2.593217372894287,1.5187244415283203,0.6543005108833313,0.9177921712398528,0.8947640061378479,1.9595747590065,261.78077697753906,17.756299018859863,689.3550109863281,285.3904724121094,2.586841464042664,1.290116012096405,582.4957885742188,706.56640625,,30.91
2025-02-05 11:36:40+01:00,4.0,2200.702392578125,105.34815979003906,6.31147575378418,6.409355163574219,4.568643093109131,2.86919903755188,2.9136950969696045,280.79788007736204,272.8455299973488,272.34567012786863,354.39108123779295,345.7927536010742,305.4993499755859,32.95774841308594,31.906494140625,32.35874938964844,284.7903198242187,267.12237014770506,0.015871862411499,0.0151349229812622,480.4287109375,480.74420166015625,22.195816040039062,21.412574768066406,259704.42295074463,1254394.4358825684,1222412.0140075684,1216796.7796325684,12.008055686950684,11.993407249450684,669555.6163787842,277465.7964706421,307.95642318725584,254.06627693176267,303.0287097930908,308.4805511474609,6.9375,35.22999954223633,30.0,0.0002762433709038,3047.040771484375,17.914281845092773,17.369049072265625,8.945600509643555,2.538496971130371,1.5187244415283203,0.660861074924469,0.9285975098609924,0.8940540552139282,1.919148325920105,261.62371826171875,17.969575881958008,689.4017944335938,285.3647766113281,2.587263584136963,1.2900996208190918,582.650390625,706.6301879882812,18.68798446655273,30.91
2025-02-05 11:36:42+01:00,4.0,2192.646240234375,105.00736236572266,6.306836128234863,6.373124122619629,4.538930892944336,2.86645770072937,2.896585702896118,280.7778796195984,272.8455299973488,272.3256700277328,354.371076965332,345.7627548217773,305.5193504333496,32.95774841308594,31.90936279296875,32.35874938964844,284.7803205490112,267.12237014770506,0.0157839822769165,0.0151406660079956,480.4287109375,480.8042297363281,22.227764129638672,21.53194999694824,255126.78623199463,1256591.7015075684,1215820.2171325684,1219726.4671325684,12.017821311950684,11.971434593200684,665283.1554412842,271362.2808456421,307.95642318725584,255.10804786682127,303.03871002197263,308.4905494689941,6.917499542236328,35.189998626708984,30.0,0.0002761416456434,3013.66845703125,17.2172908782959,18.09901237487793,8.945600509643555,2.8317089080810547,1.4422607421875,0.647706151008606,0.900521993637085,0.8902939558029175,2.015749216079712,263.0440368652344,17.506444931030273,689.130615234375,285.3590087890625,2.586702585220337,1.2899200916290283,582.5235595703125,706.4207763671875,18.59963607788086,30.91
2025-02-05 11:36:44+01:00,4.0,2195.66748046875,105.57185363769533,6.299881935119629,6.391646385192871,4.554567813873291,2.907315969467163,2.907379627227783,280.6378797531128,272.8655300378799,272.2856700658798,354.3510803222656,345.7427505493164,305.5193504333496,32.95774841308594,31.900177001953125,32.35874938964844,284.7803205490112,267.12237014770506,0.0158217906951904,0.0151520204544067,480.4563598632813,480.7666015625,22.27401733398437,21.52802276611328,260619.92645263672,1261962.7952575684,1219604.3968200684,1220336.8186950684,12.000731468200684,12.026366233825684,684081.9835662842,278320.2886581421,308.1082176208496,254.2937225341797,302.9987091064453,308.4805511474609,6.909999370574951,35.209999084472656,30.01000022888184,0.0002773623826768,2947.94775390625,17.864059448242188,17.924571990966797,8.945600509643555,2.275510311126709,1.4847532510757446,0.6592810153961182,0.9219551682472228,0.8919481039047241,2.076761245727539,261.9105224609375,17.29273223876953,689.3402099609375,285.3627624511719,2.586987018585205,1.2900348901748655,582.441162109375,706.6151733398438,19.520906448364254,30.91
2025-02-05 11:36:46+01:00,4.0,2204.286865234375,105.37734985351562,6.301041603088379,6.363840579986572,4.536124706268311,2.880369186401367,2.90907621383667,280.6678799629211,272.8455299973488,272.2856700658798,354.3310836791992,345.7327484130859,305.5193504333496,32.90774917602539,31.8797607421875,32.34874725341797,284.7903198242187,267.0723699569702,0.0157534885406494,0.0151472291946411,480.4968872070313,480.7947998046875,22.263526916503903,21.55850982666016,255279.37412261963,1252075.0999450684,1215576.0765075684,1204833.8890075684,12.022704124450684,11.976317405700684,682372.9991912842,279296.8511581421,308.23850479125974,254.5030750274658,303.0087093353271,308.4805511474609,6.887499809265137,35.189998626708984,29.979999542236328,0.0002765485636393,3005.61474609375,17.952959060668945,17.267824172973633,8.945600509643555,2.3262975215911865,1.548723220825195,0.6558667421340942,0.9268075227737428,0.8939815163612366,2.0455105304718018,263.0577087402344,17.046066284179688,689.176513671875,285.36151123046875,2.585695266723633,1.289995193481445,582.3256225585938,706.287353515625,20.157825469970703,30.91
2025-02-05 11:36:48+01:00,4.0,2199.889038085937,105.28515625,6.297563552856445,6.365828990936279,4.536846399307251,2.8738417625427246,2.9049898386001587,280.6428798675537,272.85553001761434,272.2856700658798,354.3310836791992,345.7227500915527,305.5093502044677,32.92274856567383,31.8797607421875,32.34874725341797,284.7903198242187,267.0723699569702,0.0157606143951416,0.0151563253402709,480.4887847900391,480.7954864501953,22.25351333618164,21.449212074279785,256576.37119293213,1247253.3226013184,1210937.4046325684,1210632.2288513184,12.009276390075684,11.987914085388184,677123.9757537842,277526.8316268921,308.194376373291,254.4404062271118,303.0087093353271,308.4805511474609,6.875,35.22999954223633,29.979999542236328,0.0002769046020507,3004.680419921875,17.8217134475708,17.296687126159668,8.945600509643555,2.488706111907959,1.518862009048462,0.6554873585700989,0.923488050699234,0.8924784064292908,2.0335044860839844,263.8839569091797,17.242111206054688,689.2546691894531,285.3480224609375,2.5864702463150024,1.2899659276008606,582.3875122070312,706.424072265625,,30.91
2025-02-05 11:36:50+01:00,4.0,2195.4912109375,105.19296264648438,6.294085502624512,6.367817401885986,4.537568092346191,2.867314338684082,2.9009034633636475,280.61787977218626,272.8655300378799,272.2856700658798,354.3310836791992,345.7127517700195,305.4993499755859,32.937747955322266,31.8797607421875,32.34874725341797,284.7903198242187,267.0723699569702,0.0157677402496337,0.0151654214859008,480.4806823730469,480.7961730957031,22.24349975585937,21.33991432189941,257873.36826324463,1242431.5452575684,1206298.7327575684,1216430.5686950684,11.995848655700684,11.999510765075684,671874.9523162842,275756.8120956421,308.15024795532224,254.3777374267578,303.0087093353271,308.4805511474609,6.869999408721924,35.22999954223633,30.0,0.0002757855902777,2989.462646484375,17.690467834472656,17.325550079345703,8.945600509643555,2.6511147022247314,1.4890007972717283,0.6551079750061035,0.9201685786247252,0.890975296497345,2.021498441696167,264.710205078125,17.438156127929688,689.3328247070312,285.33453369140625,2.587245225906372,1.289936661720276,582.4494018554688,706.560791015625,19.958589553833008,30.91
2025-02-05 11:36:52+01:00,4.0,2190.728759765625,105.50534057617188,6.309156894683838,6.370204448699951,4.540612697601318,2.865426778793335,2.8931527137756348,280.45787992477415,272.815530025959,272.2856700658798,354.3210815429687,345.70274963378904,305.4993499755859,32.95774841308594,31.87704467773437,32.338748931884766,284.7803205490112,267.0723699569702,0.0157677402496337,0.0151654214859008,480.4558715820313,480.73828125,22.24349975585937,21.34233856201172,255279.37412261963,1242187.4046325684,1210204.9827575684,1216186.4280700684,12.027586936950684,11.973875999450684,665161.0851287842,269897.4370956421,308.2469123840332,254.52814331054685,303.0287097930908,308.45055236816404,6.847499847412109,35.189998626708984,30.0,0.0002763959587944,3079.522705078125,18.219297409057617,18.19394302368164,8.945600509643555,2.3574438095092773,1.4847532510757446,0.6614132523536682,0.9360855221748352,0.8883473873138428,2.0229899883270264,261.5417785644531,17.491310119628906,689.2581787109375,285.334228515625,2.586864948272705,1.2899274826049805,582.3934326171875,706.4971313476562,20.016639709472656,30.91
2025-02-05 11:36:54+01:00,4.0,2195.6943359375,105.27531433105467,6.25253438949585,6.40731954574585,4.562401294708252,2.868416547775269,2.898040533065796,280.4478796958923,272.7955300450325,272.2856700658798,354.29108276367185,345.6927551269531,305.5193504333496,32.95774841308594,31.88702392578125,32.34874725341797,284.7803205490112,267.0723699569702,0.0157430934906005,0.0151091890335083,480.4558715820313,480.7337036132813,22.249698638916016,21.61298942565918,257949.66220855716,1251953.0296325684,1214843.6546325684,1212158.1077575684,12.010497093200684,11.998290061950684,676147.4132537842,275634.7417831421,308.116625213623,254.62005653381345,303.03871002197263,308.4805511474609,6.837499618530273,35.209999084472656,30.0,0.0002756330023871,2991.020263671875,17.62881851196289,17.436115264892578,8.945600509643555,2.4426074028015137,1.4720088243484497,0.6595362424850464,0.9292280673980712,0.8898164629936218,2.057009220123291,264.5190124511719,17.37184715270996,689.4164428710938,285.4734802246094,2.5880143642425537,1.2903566360473633,582.2810668945312,706.5729370117188,19.463809967041016,30.91
2025-02-05 11:36:56+01:00,4.0,2206.957397460937,105.1553955078125,6.25714635848999,6.405102252960205,4.562974214553833,2.8611652851104736,2.908137798309326,280.42287983894346,272.7605300486088,272.2856700658798,354.2860816955566,345.68775405883787,305.5193504333496,32.9427490234375,31.88951110839844,32.34374809265137,284.7803205490112,267.0723699569702,0.015802517414093,0.015126049041748,480.4599304199219,480.7583770751953,22.242307662963867,21.58107089996338,258369.27890777588,1257568.2640075684,1214172.2679138184,1214721.5843200684,12.012328147888184,11.998900413513184,671142.5304412842,271789.5269393921,308.0196250915527,254.60334529876707,303.03871002197263,308.4655517578125,6.822499752044678,35.189998626708984,30.0,0.0002764468383789,2954.93408203125,17.57893466949463,17.665343284606934,8.945600509643555,2.4942318201065063,1.467883050441742,0.6564195454120636,0.9237184226512908,0.8930063545703888,2.032873511314392,263.59715270996094,17.638245582580566,689.29736328125,285.4447937011719,2.587176322937012,1.2902436256408691,582.2797241210938,706.4059448242188,,30.91
2025-02-05 11:36:58+01:00,4.0,2218.220458984375,105.03547668457033,6.261758327484131,6.4028849601745605,4.563547134399414,2.8539140224456787,2.9182350635528564,280.3978799819946,272.72553005218504,272.2856700658798,354.2810806274414,345.68275299072263,305.5193504333496,32.92774963378906,31.891998291015625,32.338748931884766,284.7803205490112,267.0723699569702,0.0158619413375854,0.0151429090499877,480.4639892578125,480.7830505371094,22.23491668701172,21.549152374267575,258788.89560699463,1263183.4983825684,1213500.8811950684,1217285.0608825684,12.014159202575684,11.999510765075684,666137.6476287842,267944.3120956421,307.9226249694824,254.58663406372068,303.03871002197263,308.45055236816404,6.824999809265137,35.189998626708984,29.979999542236328,0.0002759381951226,3046.906982421875,17.529050827026367,17.89457130432129,8.945600509643555,2.545856237411499,1.4637572765350342,0.6533028483390808,0.9182087779045104,0.8961962461471558,2.008737802505493,262.67529296875,17.904644012451172,689.1782836914062,285.4161071777344,2.5863382816314697,1.290130615234375,582.2783813476562,706.2389526367188,19.845430374145508,30.91
