_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:37:00+01:00,4.0,2192.82080078125,105.26956939697266,6.280226230621338,6.401333332061768,4.563897132873535,2.8397367000579834,2.9058430194854736,280.3878797531128,272.6455300092697,272.25567009449003,354.2810806274414,345.6627487182617,305.5193504333496,32.90774917602539,31.894195556640625,32.338748931884766,284.7803205490112,267.0723699569702,0.0158525257110595,0.01513570022583,480.4472961425781,480.8216857910156,22.207260131835938,21.35238265991211,259017.77744293213,1261474.5140075684,1224365.1390075684,1221801.6624450684,12.003172874450684,11.984862327575684,673583.9366912842,271484.3511581421,307.85502471923826,254.67831840515132,303.03871002197263,308.45055236816404,6.832499504089356,35.209999084472656,30.0,0.0002765485636393,2995.42529296875,17.95013427734375,17.26255226135254,8.945600509643555,2.162282705307007,1.4922599792480469,0.6569263339042664,0.9310805201530457,0.8956215977668762,2.003208637237549,261.3505859375,17.82451057434082,689.2247314453125,285.4194641113281,2.5870018005371094,1.2898839712142944,582.3558959960938,706.485107421875,19.63250732421875,30.91
2025-02-05 11:37:02+01:00,4.0,2195.28564453125,105.3384017944336,6.291798114776611,6.400925636291504,4.565264701843262,2.858057975769043,2.9076292514801025,280.3078798294067,272.565530025959,272.2356701135635,354.24107971191404,345.65275421142576,305.4993499755859,32.92774963378906,31.86288452148437,32.3287467956543,284.7803205490112,267.0723699569702,0.0158527307510376,0.0151662302017211,480.5073852539063,480.7611083984375,22.269248962402344,21.651790618896484,262069.51141357425,1255126.8577575684,1207153.2249450684,1206420.8030700684,12.019042015075684,12.004393577575684,671142.5304412842,269653.2964706421,308.213289642334,254.85237922668452,303.03871002197263,308.4805511474609,6.812499523162842,35.189998626708984,30.01000022888184,0.0002764468383789,2970.418701171875,18.00901222229004,17.527355194091797,8.945600509643555,2.3854923248291016,1.4750123023986816,0.661720871925354,0.9320687651634216,0.891994297504425,2.057009220123291,261.29595947265625,17.457887649536133,689.0281982421875,285.4175109863281,2.5853641033172607,1.2901759147644043,582.4238891601562,706.0504760742188,19.20176124572754,30.91
2025-02-05 11:37:04+01:00,4.0,2197.041748046875,105.22946166992188,6.255892753601074,6.368889808654785,4.544105529785156,2.854590892791748,2.9061522483825684,280.34787979125974,272.5455300450325,272.2356701135635,354.2510818481445,345.6427520751953,305.53935089111326,32.937747955322266,31.86920166015625,32.338748931884766,284.76032009124754,267.0723699569702,0.0157843217849731,0.0151739025115966,480.50689697265625,480.8135681152344,22.30405807495117,21.30329704284668,258483.71982574463,1250366.1155700684,1210571.1936950684,1204589.7483825684,12.023924827575684,12.004393577575684,681030.2257537842,275024.3902206421,307.88460006713865,254.74462738037107,303.03871002197263,308.45055236816404,6.800000190734863,35.189998626708984,30.0,0.0002761416456434,2922.58544921875,18.003767013549805,17.882959365844727,8.945600509643555,2.440404176712036,1.506256103515625,0.6639516353607178,0.9297451972961426,0.8910444974899292,1.967665433883667,261.6646728515625,17.196956634521484,689.3998413085938,285.3603210449219,2.5884127616882324,1.2899563312530518,582.217529296875,706.5064697265625,20.136436462402344,30.91
2025-02-05 11:37:06+01:00,4.0,2197.5350341796875,105.03933334350586,6.263445138931274,6.376680374145508,4.548779010772705,2.8582677841186523,2.90536892414093,280.357879781723,272.52553003430364,272.2356701135635,354.24107971191404,345.6477531433105,305.5293506622314,32.937747955322266,31.86920166015625,32.338748931884766,284.76032009124754,267.0523699760437,0.0158011317253112,0.015158809185028,480.5071411132813,480.773193359375,22.28355407714844,21.470234870910645,260391.05653762817,1252563.3811950684,1214477.4436950684,1213073.6351013184,12.019042015075684,11.987303733825684,677978.4679412842,275207.4956893921,307.9838012695312,254.44757213592527,303.04370918273924,308.4655517578125,6.772500038146973,35.209999084472656,30.01999855041504,0.0002763959587944,3032.979736328125,18.05696582794189,17.670259475708008,8.945600509643555,2.2892225980758667,1.5331014394760132,0.6633633375167847,0.936340183019638,0.8893548846244812,2.035709023475647,262.3475341796875,17.653691291809082,689.2487487792969,285.4179382324219,2.586732864379883,1.2901509404182434,582.3146667480469,706.28759765625,,30.91
2025-02-05 11:37:08+01:00,4.0,2198.0283203125,104.84920501708984,6.270997524261475,6.384470939636231,4.553452491760254,2.8619446754455566,2.904585599899292,280.36787977218626,272.5055300235748,272.2356701135635,354.2310775756836,345.65275421142576,305.5193504333496,32.937747955322266,31.86920166015625,32.338748931884766,284.76032009124754,267.0323699951172,0.0158179416656494,0.0151437158584594,480.5073852539063,480.7328186035156,22.263050079345703,21.63717269897461,262298.3932495117,1254760.6468200684,1218383.6936950684,1221557.5218200684,12.014159202575684,11.970213890075684,674926.7101287842,275390.6011581421,308.0830024719238,254.15051689147947,303.04870834350584,308.4805511474609,6.7649993896484375,35.189998626708984,30.0,0.0002765485636393,2964.8564453125,18.110164642333984,17.45755958557129,8.945600509643555,2.1380410194396973,1.5599467754364014,0.6627750396728516,0.9429351687431335,0.8876652717590332,2.103752613067627,263.0303955078125,18.11042594909668,689.09765625,285.4755554199219,2.585052967071533,1.290345549583435,582.4118041992188,706.0687255859375,19.50066947937012,30.91
2025-02-05 11:37:10+01:00,4.0,2199.226318359375,105.30150604248048,6.277928352355957,6.3845720291137695,4.5518107414245605,2.865206480026245,2.9138779640197754,280.5178798675537,272.5055300235748,272.2356701135635,354.2110809326172,345.6327499389648,305.53935089111326,32.95774841308594,31.871490478515625,32.338748931884766,284.7803205490112,267.0323699951172,0.0158179416656494,0.0151437158584594,480.5073852539063,480.7350463867188,22.263050079345703,21.455629348754883,252609.08603668213,1263793.8499450684,1214721.5843200684,1221679.5921325684,12.004393577575684,11.994627952575684,671630.8116912842,278442.3589706421,308.175463104248,254.9435523986816,303.0587085723877,308.4805511474609,6.755000114440918,35.189998626708984,30.0,0.0002764468383789,3023.2353515625,17.930133819580078,17.553852081298828,8.945600509643555,2.276676654815674,1.5823662281036377,0.6587608456611633,0.9307401180267334,0.8949934244155884,1.9406334161758425,261.2413330078125,17.495908737182617,689.171630859375,285.4729919433594,2.5868115425109863,1.2903409004211426,582.3025512695312,706.2758178710938,19.43624687194824,30.91
2025-02-05 11:37:12+01:00,4.0,2192.306640625,105.20045471191406,6.297584056854248,6.388389587402344,4.563787937164307,2.8686134815216064,2.9099762439727783,280.5278800964355,272.57553001642225,272.215670132637,354.22108306884763,345.60275115966795,305.5193504333496,32.95774841308594,31.88433837890625,32.34874725341797,284.80032005310056,267.02236976623533,0.015826413154602,0.015124713897705,480.4616088867188,480.7305603027344,22.33743667602539,21.549898147583008,260314.77451324463,1249023.3421325684,1210815.3343200684,1216064.3577575684,11.987303733825684,11.978758811950684,670043.8976287842,274536.1089706421,307.7958740234375,254.91868629455564,303.03871002197263,308.4905494689941,6.755000114440918,35.189998626708984,30.0,0.0002769046020507,3015.71533203125,19.05655860900879,17.321630477905273,8.945600509643555,1.3049250841140747,1.4550118446350098,0.6784881353378296,0.9722459316253662,0.8918845057487488,2.035749673843384,264.1639099121094,17.8095760345459,688.9219360351562,285.4732971191406,2.5851547718048096,1.2903501987457275,582.1429443359375,706.1177978515625,19.45666885375977,30.91
2025-02-05 11:37:14+01:00,4.0,2195.966796875,105.1941375732422,6.313168048858643,6.396878242492676,4.564136981964111,2.873237609863281,2.911338329315185,280.5228799819946,272.5705300211906,272.215670132637,354.2160820007324,345.60275115966795,305.5193504333496,32.9477481842041,31.8848876953125,32.33874702453613,284.7903203010559,267.02736988067625,0.0158454251289367,0.0151417775154113,480.4701843261719,480.7218322753906,22.282123565673828,21.451191902160645,258674.45468902588,1253600.9788513184,1215576.0765075684,1220458.8890075684,12.006224632263184,11.990355491638184,670837.3546600342,273803.6870956421,307.7726367950439,254.7985023498535,303.03871002197263,308.4855503082275,6.742499828338623,35.189998626708984,30.0,0.0002768028767903,2978.7392578125,18.363533973693848,17.202682495117188,8.945600509643555,1.8542192578315733,1.4671369194984436,0.6649508774280548,0.9481673836708068,0.8936555683612823,2.022988557815552,263.0167236328125,17.72348403930664,689.0087585449219,285.4738464355469,2.585840344429016,1.2903681993484497,582.1636352539062,706.2212829589844,,30.91
2025-02-05 11:37:16+01:00,4.0,2199.626953125,105.18782043457033,6.328752040863037,6.405366897583008,4.564486026763916,2.877861738204956,2.9127004146575928,280.5178798675537,272.565530025959,272.215670132637,354.2110809326172,345.60275115966795,305.5193504333496,32.937747955322266,31.88543701171875,32.3287467956543,284.7803205490112,267.0323699951172,0.0158644371032714,0.0151588411331176,480.478759765625,480.7131042480469,22.226810455322266,21.35248565673828,257034.13486480716,1258178.6155700684,1220336.8186950684,1224853.4202575684,12.025145530700684,12.001952171325684,671630.8116912842,273071.2652206421,307.7493995666504,254.67831840515132,303.03871002197263,308.4805511474609,6.744999885559082,35.209999084472656,30.01000022888184,0.0002767520141601,2984.835205078125,17.670509338378906,17.0837345123291,8.945600509643555,2.4035134315490723,1.4792619943618774,0.65141361951828,0.9240888357162476,0.8954266309738159,2.01022744178772,261.8695373535156,17.637392044067383,689.0955810546875,285.4743957519531,2.5865259170532227,1.290386199951172,582.184326171875,706.3247680664062,18.91907119750977,30.91
2025-02-05 11:37:18+01:00,4.0,2198.217529296875,105.34429168701172,6.292944431304932,6.410056114196777,4.56732988357544,2.86572265625,2.919053792953491,280.5678800582885,272.6155300378799,272.1756700515747,354.1810821533203,345.60275115966795,305.5193504333496,32.90774917602539,31.879302978515625,32.338748931884766,284.7803205490112,267.0323699951172,0.0158755016326904,0.0151465740203857,480.4601745605469,480.7238464355469,22.18103408813477,21.363117218017575,254669.02256011963,1256469.6311950684,1223388.5765075684,1220092.6780700684,12.014159202575684,11.971434593200684,684692.3351287842,270507.7886581421,308.2343048095703,255.06693687438965,303.03871002197263,308.4805511474609,6.749999523162842,35.189998626708984,30.0,0.0002769046020507,2984.212158203125,17.77916145324707,17.734060287475586,8.945600509643555,2.3074445724487305,1.5687236785888672,0.651386559009552,0.9289948344230652,0.8977740406990051,2.0129916667938232,263.0303955078125,16.714982986450195,689.2446899414062,285.4743957519531,2.5863873958587646,1.2903640270233154,582.2285766601562,706.2914428710938,19.77091217041016,30.91
2025-02-05 11:37:20+01:00,4.0,2195.551025390625,105.59085083007812,6.29295539855957,6.472346782684326,4.609407901763916,2.879146814346313,2.9525346755981445,280.4278797149658,272.6155300378799,272.1756700515747,354.1810821533203,345.58275451660154,305.55935134887693,32.90774917602539,31.879791259765625,32.3287467956543,284.7803205490112,267.0323699951172,0.0160398159027099,0.0151368904113769,480.4735107421875,480.7049560546875,22.167205810546875,21.62276840209961,256347.48935699463,1254638.5765075684,1212768.4593200684,1205932.5218200684,12.022704124450684,11.993407249450684,666992.1398162842,269897.4370956421,307.80855026245115,254.63676872253416,303.04870834350584,308.4905494689941,6.779999732971191,35.209999084472656,30.0,0.0002761925082736,2976.914794921875,17.879741668701172,17.210800170898438,8.945600509643555,2.1931521892547607,1.4807605743408203,0.6449803113937378,0.9153226017951964,0.9078972935676576,2.085511445999145,264.5872802734375,17.846288681030273,689.0831298828125,285.4751892089844,2.5866377353668213,1.2904112339019775,582.3054809570312,706.2431640625,19.265628814697266,30.91
2025-02-05 11:37:22+01:00,4.0,2198.259033203125,104.7321319580078,6.318434238433838,6.434887886047363,4.585168361663818,2.885719060897827,2.9389052391052246,280.34787979125974,272.57553001642225,272.1956700325012,354.1610778808593,345.58275451660154,305.53935089111326,32.90774917602539,31.873504638671875,32.318748474121094,284.7903198242187,267.0323699951172,0.0159457473754882,0.0151782121658325,480.4415588378906,480.74713134765625,22.21965789794922,21.525371551513672,262603.5690307617,1267700.0999450684,1227294.8265075684,1211303.6155700684,12.010497093200684,12.001952171325684,680297.8038787842,280395.4839706421,308.2637237548828,254.3860935211181,303.04870834350584,308.4805511474609,6.797499656677246,35.22999954223633,30.0,0.0002769554816351,2976.24755859375,17.430749893188477,17.8597412109375,8.945600509643555,2.6489596366882324,1.497758865356445,0.6517718434333801,0.9199569821357728,0.9027940034866332,2.092512607574463,262.41583251953125,17.547256469726562,688.993408203125,285.47222900390625,2.5860328674316406,1.290315866470337,582.1190795898438,706.04833984375,19.102861404418945,30.91
2025-02-05 11:37:24+01:00,4.0,2203.3516845703125,105.08866119384766,6.320172071456909,6.420284032821655,4.57488489151001,2.8786014318466187,2.924219250679016,280.31787981987,272.57553001642225,272.1956700325012,354.1660789489746,345.55775299072263,305.5543502807617,32.90274810791016,31.873504638671875,32.318748474121094,284.8403200149536,267.0323699951172,0.015908492565155,0.0154832682609558,480.4704132080078,480.74310302734375,22.21608161926269,21.564324378967285,261764.33563232425,1264526.2718200684,1222717.1897888184,1214965.7249450684,12.004393577575684,11.981810569763184,685852.0030975342,277343.7261581421,308.1164115905761,254.4069828033447,303.04870834350584,308.49055137634275,6.789999485015869,35.209999084472656,30.0,0.0002775149875217,3015.31494140625,17.494784355163574,17.601366996765137,9.192800521850586,2.550002098083496,1.4808753728866575,0.6511500775814056,0.9201206862926484,0.8985371291637421,2.045732617378235,262.6684875488281,17.737236976623535,688.8822326660156,285.472412109375,2.5852612257003784,1.2903218865394592,582.0658874511719,705.9996032714844,,30.91
2025-02-05 11:37:26+01:00,4.0,2208.4443359375,105.4451904296875,6.3219099044799805,6.405680179595947,4.564601421356201,2.87148380279541,2.909533262252808,280.2878798484802,272.57553001642225,272.1956700325012,354.1710800170898,345.5327514648437,305.56934967041013,32.89774703979492,31.873504638671875,32.318748474121094,284.89032020568845,267.0323699951172,0.0158712377548217,0.0157883243560791,480.499267578125,480.7390747070313,22.21250534057617,21.6032772064209,260925.10223388672,1261352.4436950684,1218139.5530700684,1218627.8343200684,11.998290061950684,11.961668968200684,691406.2023162842,274291.9683456421,307.9690994262695,254.42787208557127,303.04870834350584,308.5005516052246,6.78249979019165,35.209999084472656,29.979999542236328,0.0002775149875217,3016.471923828125,17.558818817138672,17.342992782592773,9.440000534057615,2.45104455947876,1.46399188041687,0.6505283117294312,0.920284390449524,0.8942802548408508,1.9989526271820068,262.921142578125,17.927217483520508,688.7710571289062,285.4725952148437,2.584489583969116,1.2903279066085815,582.0126953125,705.9508666992188,20.0704402923584,30.91
2025-02-05 11:37:28+01:00,4.0,2210.56640625,105.17070770263672,6.30915641784668,6.422779560089111,4.576365470886231,2.879847764968872,2.91912055015564,280.1978796958923,272.63553001880643,272.1756700515747,354.14108123779295,345.55274810791013,305.55935134887693,32.92774963378906,31.865875244140625,32.3287467956543,285.4003204345703,267.02236976623533,0.0159228239059448,0.0163021583557128,480.5145263671875,480.662353515625,22.30978012084961,21.223716735839844,261840.62957763672,1259033.1077575684,1221679.5921325684,1208495.9983825684,12.010497093200684,12.003172874450684,699829.0538787842,275878.8824081421,308.2469123840332,255.62245025634763,303.07870903015134,308.4905494689941,6.78749942779541,35.189998626708984,30.01000022888184,0.0002770063442654,3021.45556640625,17.314716339111328,17.547143936157227,9.440000534057615,2.3170382976531982,1.476751446723938,0.6638261079788208,0.9332838654518129,0.894625723361969,2.01022744178772,262.40216064453125,17.108734130859375,688.899658203125,285.5302734375,2.585712432861328,1.2905632257461548,582.0540771484375,706.1884765625,19.63169288635254,30.91
2025-02-05 11:37:30+01:00,4.0,2202.33642578125,105.15561294555664,6.300446033477783,6.437172174453735,4.58718729019165,2.872877240180969,2.9153196811676025,280.20287981033323,272.56053003072736,272.18567004203794,354.1360801696777,345.55274810791013,305.55935134887693,32.932748794555664,31.865463256835938,32.33374786376953,285.5953201293945,267.0473698616028,0.0159228239059448,0.0163021583557128,480.5145263671875,480.6910400390625,22.30978012084961,21.42756080627441,262031.364440918,1255432.0335388184,1221496.4866638184,1217162.9905700684,12.008055686950684,12.000731468200684,698974.5616912842,274230.9331893921,308.1101192474365,255.3734716415405,303.0637086868286,308.4855503082275,6.795000076293945,35.209999084472656,30.0,0.000277413245307,3011.7998046875,17.440930366516113,17.135384559631348,9.440000534057615,2.269921898841858,1.5204707980155945,0.6567338705062866,0.9313825368881226,0.8969241976737976,2.037120223045349,262.59336853027344,17.279888153076172,689.0041198730469,285.50262451171875,2.58502733707428,1.2905234694480896,581.9474792480469,706.0119934082031,,30.91
2025-02-05 11:37:32+01:00,4.0,2194.1064453125,105.14051818847656,6.291735649108887,6.451564788818359,4.59800910949707,2.8659067153930664,2.911518812179565,280.20787992477415,272.4855300426483,272.1956700325012,354.1310791015625,345.55274810791013,305.55935134887693,32.937747955322266,31.86505126953125,32.338748931884766,285.7903198242187,267.0723699569702,0.0159228239059448,0.0163021583557128,480.5145263671875,480.7197265625,22.30978012084961,21.631404876708984,262222.0993041992,1251830.9593200684,1221313.3811950684,1225829.9827575684,12.005614280700684,11.998290061950684,698120.0695037842,272582.9839706421,307.9733261108398,255.12449302673335,303.04870834350584,308.4805511474609,6.777499198913574,35.22999954223633,30.01000022888184,0.000277158932156,2969.92919921875,17.5671443939209,16.72362518310547,9.440000534057615,2.2228055000305176,1.564190149307251,0.6496416330337524,0.9294812083244324,0.8992226719856262,2.0640130043029785,262.7845764160156,17.45104217529297,689.1085815429688,285.4749755859375,2.5843422412872314,1.2904837131500244,581.8408813476562,705.8355102539062,19.818063735961918,30.91
2025-02-05 11:37:33+01:00,4.0,2194.1064453125,105.14051818847656,6.291735649108887,6.451564788818359,4.59800910949707,2.8659067153930664,2.911518812179565,280.20787992477415,272.4855300426483,272.1956700325012,354.1310791015625,345.55274810791013,305.55935134887693,32.937747955322266,31.86505126953125,32.338748931884766,285.7903198242187,267.0723699569702,0.0159228239059448,0.0163021583557128,480.5145263671875,480.7197265625,22.30978012084961,21.631404876708984,262222.0993041992,1251830.9593200684,1221313.3811950684,1225829.9827575684,12.005614280700684,11.998290061950684,698120.0695037842,272582.9839706421,307.9733261108398,255.12449302673335,303.04870834350584,308.4805511474609,6.772500038146973,35.189998626708984,30.01000022888184,0.0002775149875217,2969.92919921875,17.5671443939209,16.72362518310547,9.440000534057615,2.2228055000305176,1.564190149307251,0.6496416330337524,0.9294812083244324,0.8992226719856262,2.0640130043029785,262.7845764160156,17.45104217529297,689.1085815429688,285.4749755859375,2.5843422412872314,1.2904837131500244,581.8408813476562,705.8355102539062,,30.91
