_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:43:06+01:00,4.0,2236.82080078125,105.29248809814452,6.645072937011719,6.747931480407715,4.846157550811768,2.965120553970337,3.0110175609588623,280.7678798675537,269.93552985191343,270.74567022323606,350.5310806274414,342.7327484130859,305.69935073852537,33.187747955322266,32.150970458984375,32.61874771118164,286.5303205490112,265.9523700714111,0.0170065612792968,0.016247423171997,479.9790344238281,480.4982299804688,22.247791290283203,22.17706871032715,271301.0787963867,1273071.1936950684,1229980.3733825684,1213867.0921325684,12.082518577575684,12.075194358825684,702270.4601287842,288452.1245956421,308.2847389221191,256.1699279785156,303.03871002197263,308.53055038452146,6.277500152587891,35.2599983215332,29.939998626708984,0.0002902310180664,3002.5888671875,15.050067901611328,14.94923210144043,9.440000534057615,2.4931633472442627,1.4286433458328247,0.6669272184371948,0.9434314370155334,0.8989813923835754,2.0865046977996826,255.90142822265625,14.330732345581056,682.6180419921875,285.86505126953125,2.5654759407043457,1.2916079759597778,579.13720703125,697.9166870117188,,34.0
2025-02-05 11:43:08+01:00,4.0,2236.82080078125,105.29248809814452,6.645072937011719,6.747931480407715,4.846157550811768,2.965120553970337,3.0110175609588623,280.7678798675537,269.93552985191343,270.74567022323606,350.5310806274414,342.7327484130859,305.69935073852537,33.187747955322266,32.150970458984375,32.61874771118164,286.5303205490112,265.9523700714111,0.0170065612792968,0.016247423171997,479.9790344238281,480.4982299804688,22.247791290283203,22.17706871032715,271301.0787963867,1273071.1936950684,1229980.3733825684,1213867.0921325684,12.082518577575684,12.075194358825684,702270.4601287842,288452.1245956421,308.2847389221191,256.1699279785156,303.03871002197263,308.53055038452146,6.287499904632568,35.279998779296875,29.94999885559082,0.0002886542426215,3051.08984375,15.050067901611328,14.94923210144043,9.440000534057615,2.4931633472442627,1.4286433458328247,0.6669272184371948,0.9434314370155334,0.8989813923835754,2.0865046977996826,255.90142822265625,14.330732345581056,682.6180419921875,285.86505126953125,2.5654759407043457,1.2916079759597778,579.13720703125,697.9166870117188,19.65929412841797,34.0
2025-02-05 11:43:10+01:00,4.0,2238.030029296875,105.45328521728516,6.636114120483398,6.733458042144775,4.829100131988525,2.962880849838257,3.006342887878418,280.79788007736204,269.8755299091339,270.7156700134277,350.5010818481445,342.7327484130859,305.69935073852537,33.187747955322266,32.15069580078125,32.60874938964844,286.5303205490112,265.9223698616028,0.0169578247070312,0.016230318069458,479.9790344238281,480.5040588378906,22.18055725097656,22.152050018310547,272064.0182495117,1258422.7561950684,1210082.9124450684,1212768.4593200684,12.062987327575684,12.066649436950684,692260.6945037842,290405.2495956421,307.9268516540527,255.9052051544189,303.0287097930908,308.5005516052246,6.292500019073486,35.25,29.94999885559082,0.0002885525173611,2988.83984375,14.561619758605955,14.269060134887695,9.440000534057615,2.42061448097229,1.4552063941955566,0.6496549248695374,0.923395812511444,0.9013399481773376,1.883190393447876,258.4552917480469,14.434255599975586,682.68115234375,285.9202575683594,2.566159963607788,1.2917627096176147,579.1795654296875,697.8721313476562,19.469295501708984,34.0
2025-02-05 11:43:12+01:00,4.0,2240.78076171875,105.00211334228516,6.587868690490723,6.712528228759766,4.8148722648620605,2.975527286529541,3.014775037765503,280.58788003921507,269.8455299377441,270.72567000389097,350.5010818481445,342.7127517700195,305.6793502807617,33.20774841308594,32.1468505859375,32.61874771118164,286.5203203201294,265.9223698616028,0.0169069595336914,0.0162310810089111,479.989990234375,480.4456176757813,22.281169891357425,21.94021987915039,273284.7213745117,1251098.5374450684,1220336.8186950684,1217773.3421325684,12.065428733825684,12.050780296325684,715576.1241912842,292724.5855331421,308.03669967651365,255.7680953979492,303.0287097930908,308.53055038452146,6.28249979019165,35.279998779296875,29.94999885559082,0.0002886542426215,3025.72705078125,14.699743270874023,14.8283052444458,9.440000534057615,2.630091905593872,1.417111873626709,0.6522140502929688,0.9260220527648926,0.8936493992805481,2.053818225860596,258.864990234375,14.862842559814451,682.9752807617188,285.9477844238281,2.5682737827301025,1.29182767868042,579.3021240234375,698.1567993164062,19.99912643432617,34.0
2025-02-05 11:43:14+01:00,4.0,2243.6591796875,105.18724822998048,6.611406326293945,6.730596542358398,4.826228618621826,2.9660849571228027,3.0110467672348022,280.5728799343109,269.8255299568176,270.72067000865934,350.48608245849607,342.7127517700195,305.68935050964353,33.187747955322266,32.1473388671875,32.62874794006348,286.51532020568845,265.932369852066,0.0169533243179321,0.0162248792648315,479.9873809814453,480.4543762207031,22.33409881591797,21.850563049316406,271110.34393310547,1255309.9632263184,1216003.3226013184,1212768.4593200684,12.055663108825684,12.045287132263184,708496.0460662842,288879.3706893921,307.9247383117676,256.0804981231689,303.0287097930908,308.515550994873,6.287499904632568,35.2599983215332,29.959999084472656,0.0002888068305121,3027.017333984375,14.517043113708496,14.79613733291626,9.440000534057615,2.6698944568634038,1.3820154070854187,0.6499878764152527,0.9215354323387146,0.8974862396717072,1.9875925779342647,256.9188690185547,14.980168342590332,682.9658203125,285.93446350097656,2.5684309005737305,1.291809618473053,579.2104797363281,698.2703552246094,,34.0
2025-02-05 11:43:16+01:00,4.0,2246.53759765625,105.37238311767578,6.634943962097168,6.748664855957031,4.837584972381592,2.9566426277160645,3.0073184967041016,280.5578798294067,269.8055299758911,270.7156700134277,350.47108306884763,342.7127517700195,305.69935073852537,33.167747497558594,32.1478271484375,32.63874816894531,286.51032009124754,265.9423698425293,0.0169996891021728,0.0162186775207519,479.9847717285156,480.463134765625,22.38702774047852,21.760906219482425,268935.9664916992,1259521.3890075684,1211669.8265075684,1207763.5765075684,12.045897483825684,12.039793968200684,701415.9679412842,285034.1558456421,307.81277694702146,256.39290084838865,303.0287097930908,308.5005516052246,6.297499656677246,35.2599983215332,29.94999885559082,0.0002882473076714,3015.537353515625,14.334342956542969,14.76396942138672,9.440000534057615,2.7096970081329346,1.3469189405441284,0.6477617025375366,0.9170488119125366,0.9013230800628662,1.9213669300079343,254.9727478027344,15.097494125366213,682.9563598632812,285.921142578125,2.5685880184173584,1.291791558265686,579.1188354492188,698.3839111328125,19.157209396362305,34.0
2025-02-05 11:43:18+01:00,4.0,2248.84716796875,105.17202758789062,6.655539989471436,6.695343494415283,4.802739143371582,2.968012571334839,2.98576283454895,280.5678800582885,269.7555300235748,270.6956700325012,350.47108306884763,342.68275299072263,305.6793502807617,33.167747497558594,32.148681640625,32.60874938964844,286.5203203201294,265.9223698616028,0.0168541564941406,0.0161994838714599,479.9752197265625,480.5247497558594,22.38750457763672,22.075496673583984,267638.9694213867,1245849.5140075684,1209228.4202575684,1226074.1233825684,12.048338890075684,12.060545921325684,713378.8585662842,284790.0152206421,308.2847389221191,255.45990600585932,303.0087093353271,308.53055038452146,6.3125,35.279998779296875,29.939998626708984,0.0002878912692599,2963.34375,14.555609703063965,14.63767147064209,9.440000534057615,2.5331642627716064,1.4782795906066897,0.6542113423347473,0.930879294872284,0.8946616053581238,1.883190393447876,256.9120483398437,13.834908485412598,682.7772827148438,285.8085327148437,2.567201852798462,1.2914113998413086,579.1491088867188,698.1185913085938,19.41234970092773,34.0
2025-02-05 11:43:20+01:00,4.0,2249.871826171875,105.1601333618164,6.613189935684204,6.712381601333618,4.817507982254028,2.9438014030456543,2.979776382446289,280.61788001060484,269.7355300426483,270.6906700372696,350.451082611084,342.68275299072263,305.66935005187986,33.167747497558594,32.14781188964844,32.60874938964844,286.5203203201294,265.9223698616028,0.0169048070907592,0.0162193698883056,479.98094177246094,480.5189208984375,22.36270904541016,22.059748649597168,269050.407409668,1259704.4944763184,1218688.8694763184,1224120.9983825684,12.067259788513184,12.077025413513184,716125.4405975342,286560.0347518921,308.3371700286865,255.73874225616453,303.0237096786499,308.53055038452146,6.347499847412109,35.2599983215332,29.959999084472656,0.0002882473076714,2997.64990234375,14.75166130065918,14.785568237304688,9.440000534057615,2.31645405292511,1.463461697101593,0.6556867063045502,0.9348787367343904,0.8969793319702148,1.9750442504882808,256.3384552001953,14.118563652038574,682.7664489746094,285.8380279541016,2.567179918289185,1.2914387583732605,579.2200622558594,698.0321655273438,,34.0
2025-02-05 11:43:22+01:00,4.0,2250.896484375,105.1482391357422,6.570839881896973,6.729419708251953,4.832276821136475,2.9195902347564697,2.973789930343628,280.6678799629211,269.7155300617218,270.68567004203794,350.4310821533203,342.68275299072263,305.659349822998,33.167747497558594,32.146942138671875,32.60874938964844,286.5203203201294,265.9223698616028,0.0169554576873779,0.0162392559051513,479.9866638183594,480.5130920410156,22.337913513183597,22.04400062561035,270461.8453979492,1273559.4749450684,1228149.3186950684,1222167.8733825684,12.086180686950684,12.093504905700684,718872.0226287842,288330.0542831421,308.3896011352539,256.0175785064697,303.03871002197263,308.53055038452146,6.347499847412109,35.25,29.959999084472656,0.0002882473076714,2944.521728515625,14.947712898254396,14.933465003967283,9.440000534057615,2.0997438430786133,1.4486438035964966,0.657162070274353,0.9388781785964966,0.8992970585823059,2.0668981075286865,255.76486206054688,14.40221881866455,682.755615234375,285.8675231933594,2.5671579837799072,1.2914661169052124,579.291015625,697.9457397460938,19.59632682800293,34.0
2025-02-05 11:43:24+01:00,4.0,2243.015869140625,105.42108154296876,6.620551109313965,6.722733020782471,4.822345733642578,2.9781033992767334,2.997266292572021,280.6778797149658,269.76553001403806,270.6756700515747,350.4410766601562,342.6427520751953,305.6793502807617,33.167747497558594,32.1361083984375,32.60874938964844,286.5203203201294,265.9223698616028,0.0169375095367431,0.0162431888580322,480.0248107910156,480.48876953125,22.52197265625,22.081485748291016,271987.7243041992,1267333.8890075684,1207885.6468200684,1206542.8733825684,12.076415061950684,12.032469749450684,713989.2101287842,292846.6558456421,308.03247299194334,256.0175785064697,303.0087093353271,308.5005516052246,6.387499809265137,35.25,29.94999885559082,0.0002890611436631,3009.574951171875,14.427839279174805,14.280500411987305,9.440000534057615,2.592972755432129,1.4317022562026978,0.6458247900009155,0.9233722686767578,0.9075610637664796,1.9440851211547847,257.6495056152344,14.660063743591309,682.7779541015625,285.86407470703125,2.5671839714050293,1.2917386293411257,579.01953125,697.8982543945312,19.7271728515625,34.0
2025-02-05 11:43:26+01:00,4.0,2237.740478515625,105.30694580078124,6.630643367767334,6.718080997467041,4.817604064941406,2.946359157562256,2.996123075485229,280.7878798484802,269.7755300045013,270.6656700611114,350.4310821533203,342.6627487182617,305.6793502807617,33.14774703979492,32.134979248046875,32.60874938964844,286.51032009124754,265.90236988067625,0.0169202861785888,0.0162468833923339,480.0009765625,480.5139465332031,22.38607406616211,21.829500198364254,269317.4362182617,1256347.5608825684,1214721.5843200684,1218994.0452575684,12.082518577575684,12.031249046325684,704589.7960662842,285522.4370956421,308.48576202392576,256.39290084838865,303.0287097930908,308.4905494689941,6.41249942779541,35.2599983215332,29.959999084472656,0.0002896715291341,2979.8515625,14.425811767578123,14.463685035705566,9.440000534057615,2.7136263847351074,1.47404682636261,0.6391726136207581,0.8993632793426514,0.8989055156707764,2.006112575531006,256.4203796386719,13.984211921691896,682.8502807617188,285.8072814941406,2.567968368530273,1.2913715839385986,579.0873413085938,698.0604858398438,19.75244140625,34.0
2025-02-05 11:43:28+01:00,4.0,2240.4390869140625,105.33513641357422,6.629683256149292,6.698530912399292,4.804620265960693,2.954915404319763,2.991031646728516,280.81787981987,269.80052998065946,270.6606700658798,350.4310821533203,342.6527503967285,305.6793502807617,33.15774726867676,32.13246154785156,32.61374855041504,286.51532020568845,265.9073699951172,0.0168714570999145,0.0162287940979003,480.0093231201172,480.5116882324219,22.391796112060547,22.034825325012207,270194.81658935547,1260192.7757263184,1215026.7601013184,1214904.6897888184,12.069701194763184,12.041014671325684,704589.7960662842,287109.3511581421,308.244331741333,256.3092855453491,303.01870956420896,308.4855503082275,6.439999580383301,35.2599983215332,29.94999885559082,0.0002886542426215,2935.978515625,14.361103057861328,14.149147987365724,9.440000534057615,2.5970890522003174,1.442282497882843,0.6441405713558197,0.908515453338623,0.8971253931522369,1.9538936018943789,257.86802673339844,14.344244956970217,682.7305908203125,285.8640594482422,2.5672450065612797,1.2915764451026917,579.0564575195312,697.9972534179688,,34.0
2025-02-05 11:43:30+01:00,4.0,2243.1376953125,105.3633270263672,6.62872314453125,6.678980827331543,4.7916364669799805,2.9634716510772705,2.9859402179718018,280.84787979125974,269.8255299568176,270.65567007064817,350.4310821533203,342.6427520751953,305.6793502807617,33.167747497558594,32.12994384765625,32.61874771118164,286.5203203201294,265.9123701095581,0.0168226280212402,0.0162107048034667,480.0176696777344,480.5094299316406,22.397518157958984,22.24015045166016,271072.1969604492,1264037.9905700684,1215331.9358825684,1210815.3343200684,12.056883811950684,12.050780296325684,704589.7960662842,288696.2652206421,308.0029014587402,256.22567024230955,303.0087093353271,308.4805511474609,6.467499732971191,35.25,29.939998626708984,0.0002888068305121,2988.216796875,14.296394348144531,13.83461093902588,9.440000534057615,2.480551719665528,1.4105181694030762,0.6491085290908813,0.9176676273345948,0.8953452706336975,1.9016746282577517,259.315673828125,14.704277992248535,682.6109008789062,285.9208374023437,2.566521644592285,1.291781306266785,579.0255737304688,697.9340209960938,18.919321060180664,34.0
2025-02-05 11:43:32+01:00,4.0,2241.20947265625,105.65106964111328,6.633394718170166,6.76642370223999,4.857868194580078,2.967970609664917,3.027491569519043,280.8878797531128,269.8555299282074,270.65567007064817,350.39108123779295,342.6127532958984,305.659349822998,33.167747497558594,32.12994384765625,32.59874725341797,286.51032009124754,265.90236988067625,0.0170558929443359,0.0162155380249023,480.010498046875,480.4532775878906,22.278785705566406,21.937644958496094,271224.7848510742,1263305.5686950684,1223754.7874450684,1216308.4983825684,12.060545921325684,12.070311546325684,705200.1476287842,289794.8980331421,308.15024795532224,255.9613918304443,303.0287097930908,308.5005516052246,6.47499942779541,35.23999786376953,29.959999084472656,0.0002900275675455,2997.205322265625,14.471670150756836,14.927712440490724,9.440000534057615,2.4616620540618896,1.4105181694030762,0.6520353555679321,0.9299449920654296,0.9064328670501708,1.9286446571350095,256.3111267089844,14.218879699707031,682.7178344726562,285.8680114746094,2.567549228668213,1.2917007207870483,579.4227294921875,698.0604858398438,19.694881439208984,34.0
2025-02-05 11:43:34+01:00,4.0,2232.34765625,105.1823501586914,6.606449127197266,6.767092704772949,4.858170032501221,2.9369008541107178,3.008315086364746,280.98787965774534,269.9155298709869,270.6756700515747,350.4110778808593,342.62274780273435,305.69935073852537,33.167747497558594,32.128082275390625,32.588748931884766,286.51032009124754,265.9223698616028,0.0170558929443359,0.0162155380249023,480.010498046875,480.5036010742188,22.278785705566406,22.04545783996582,271301.0787963867,1259033.1077575684,1222167.8733825684,1220703.0296325684,12.061766624450684,12.031249046325684,705810.4991912842,283813.4527206421,308.0155738830566,255.54962577819825,303.0087093353271,308.4905494689941,6.479999542236328,35.25,29.939998626708984,0.0002893154568142,2987.1044921875,14.585686683654783,14.92154598236084,9.440000534057615,2.2181687355041504,1.413565754890442,0.6518833637237549,0.9328306913375854,0.9019782543182372,1.893188714981079,256.7071838378906,14.881390571594238,682.6129760742188,285.8646850585937,2.566738605499268,1.29159677028656,579.0001220703125,697.8641967773438,19.1010856628418,34.0
2025-02-05 11:43:36+01:00,4.0,2233.973876953125,105.2342529296875,6.652082920074463,6.764930725097656,4.8522772789001465,2.96793532371521,3.018284320831299,281.0178798675537,269.97553005218504,270.65567007064817,350.4110778808593,342.6127532958984,305.70935287475584,33.167747497558594,32.12457275390625,32.59874725341797,286.5003198623657,265.90236988067625,0.0170562133789062,0.0162249488830566,480.031982421875,480.5238342285156,22.2468376159668,22.09545135498047,269012.2604370117,1252929.5921325684,1223632.7171325684,1210937.4046325684,12.053221702575684,12.027586936950684,710082.9601287842,285644.5074081421,308.30575408935545,256.0817932128906,302.9987091064453,308.53055038452146,6.462499618530273,35.23999786376953,29.939998626708984,0.0002898241170247,2997.427490234375,14.161508560180664,14.302294731140137,9.440000534057615,2.648478746414185,1.4825119972229004,0.6478440165519714,0.915374755859375,0.9038587808609008,1.9710426330566408,256.857421875,14.151716232299805,682.5452880859375,285.9196472167969,2.566129207611084,1.2915551662445068,579.0152587890625,697.8009033203125,19.109893798828125,34.0
2025-02-05 11:43:38+01:00,4.0,2235.226928710937,105.07980346679688,6.648578882217407,6.751231670379639,4.839444398880005,2.969439148902893,3.014039993286133,281.0428799629211,270.0055300235748,270.6606700658798,350.3910774230957,342.60275115966795,305.6943515777588,33.167747497558594,32.12345886230469,32.6037483215332,286.5003198623657,265.9123698711395,0.0170166234970092,0.0162267131805419,480.0272064208984,480.4710083007813,22.30095863342285,21.917341232299805,268974.11346435547,1258239.6507263184,1222717.1897888184,1213683.9866638184,12.055052757263184,12.043456077575684,711364.6984100342,285400.3667831421,308.1332019805908,256.1537317276001,302.9987091064453,308.5105499267578,6.462499618530273,35.25,29.979999542236328,0.0002894680786132,2977.8046875,13.92646837234497,14.831408977508543,9.440000534057615,2.746377229690552,1.4374397993087769,0.6487832963466644,0.912447988986969,0.9020365476608276,1.9795178174972532,256.0175018310547,14.31974744796753,682.6346130371094,285.8909912109375,2.566913366317749,1.2915384769439695,578.9103393554688,697.8651733398438,,34.0
2025-02-05 11:43:40+01:00,4.0,2236.47998046875,104.92535400390624,6.645074844360352,6.737532615661621,4.826611518859863,2.970942974090576,3.009795665740967,281.0678800582885,270.0355299949646,270.6656700611114,350.371076965332,342.5927490234375,305.6793502807617,33.167747497558594,32.122344970703125,32.60874938964844,286.5003198623657,265.9223698616028,0.0169770336151123,0.0162284774780273,480.0224304199219,480.4181823730469,22.355079650878903,21.73923110961914,268935.9664916992,1263549.7093200684,1221801.6624450684,1216430.5686950684,12.056883811950684,12.059325218200684,712646.4366912842,285156.2261581421,307.9606498718261,256.22567024230955,302.9987091064453,308.4905494689941,6.457499504089356,35.23999786376953,30.0,0.0002892137315538,2970.64111328125,13.691428184509276,15.360523223876951,9.440000534057615,2.844275712966919,1.392367601394653,0.6497225761413574,0.909521222114563,0.9002143144607544,1.9879930019378664,255.17758178710935,14.487778663635254,682.7239379882812,285.8623352050781,2.567697525024414,1.2915217876434326,578.805419921875,697.929443359375,20.215211868286133,34.0
2025-02-05 11:43:42+01:00,4.0,2242.188720703125,105.07443237304688,6.640401363372803,6.744616508483887,4.844815254211426,2.9696807861328125,3.016287326812744,280.9478796958923,270.06552996635435,270.6756700515747,350.36108245849607,342.5927490234375,305.659349822998,33.167747497558594,32.119781494140625,32.588748931884766,286.51032009124754,265.9423698425293,0.0170081729888916,0.0162063903808593,480.0467529296875,480.49462890625,22.34458923339844,22.07040405273437,277023.1246948242,1260742.0921325684,1218505.7640075684,1225707.9124450684,12.047118186950684,12.032469749450684,702148.3898162842,296386.6949081421,308.0745948791504,256.26548805236814,303.0287097930908,308.4905494689941,6.439999580383301,35.25,30.0,0.0002894680786132,3027.328857421875,14.555609703063965,14.332294464111328,9.440000534057615,2.318389415740967,1.426280856132507,0.6560676693916321,0.9279072284698486,0.9017928242683412,1.904702067375183,257.7724304199219,14.410181999206545,682.556884765625,285.86529541015625,2.5666074752807617,1.29161536693573,579.2288818359375,697.7330322265625,19.847063064575195,34.0
2025-02-05 11:43:44+01:00,4.0,2236.415283203125,105.46540832519533,6.639967441558838,6.725045204162598,4.826401233673096,2.962019681930542,2.999972105026245,280.84787979125974,270.0055300235748,270.68567004203794,350.34107818603513,342.5627502441406,305.659349822998,33.14774703979492,32.12457275390625,32.588748931884766,286.5203203201294,265.9423698425293,0.0169558563232421,0.0162187557220459,480.0396118164063,480.4658508300781,22.246360778808597,21.910572052001957,270385.5514526367,1260131.7405700684,1221313.3811950684,1217040.9202575684,12.045897483825684,12.065428733825684,699340.7726287842,283081.0308456421,308.0282501220703,256.9840072631836,302.9987091064453,308.5005516052246,6.444999694824219,35.25,29.979999542236328,0.0002907396782769,2982.165283203125,14.151927947998049,14.715934753417969,9.440000534057615,2.7973694801330566,1.3796448707580566,0.6466841697692871,0.9097400903701782,0.8979673385620117,1.968324899673462,255.53268432617188,14.909483909606934,682.427490234375,285.8671569824219,2.5663461685180664,1.2916747331619265,579.2095336914062,697.935546875,18.8284969329834,34.0
2025-02-05 11:43:46+01:00,4.0,2228.78955078125,104.7677001953125,6.603421211242676,6.7378435134887695,4.840465068817139,2.952073812484741,3.000520944595337,280.82787981033323,269.9555300712585,270.7156700134277,350.3310836791992,342.5627502441406,305.659349822998,33.14774703979492,32.12457275390625,32.588748931884766,286.5003198623657,265.9423698425293,0.0169736633300781,0.0161945915222167,480.0043029785156,480.5319519042969,22.16815948486328,22.079368591308597,272979.5455932617,1263793.8499450684,1223510.6468200684,1223998.9280700684,12.075194358825684,12.041014671325684,715454.0538787842,291992.1636581421,308.6404556274414,256.40882720947263,302.9987091064453,308.4805511474609,6.449999809265137,35.23999786376953,30.0,0.0002891120062934,2943.54296875,15.105414390563965,14.541619300842283,9.440000534057615,2.250843048095703,1.4517027139663696,0.6498584151268005,0.92194402217865,0.9029043912887572,2.0615105628967285,256.9803161621094,14.227516174316406,682.7692260742188,285.8104858398437,2.5683529376983643,1.2914271354675293,579.36767578125,698.035400390625,18.432228088378903,34.0
2025-02-05 11:43:48+01:00,4.0,2236.06201171875,105.09141540527344,6.61738395690918,6.736085891723633,4.836793899536133,2.990025043487549,3.0436599254608154,280.8778800010681,269.93552985191343,270.6956700325012,350.3210815429687,342.5427536010742,305.659349822998,33.14774703979492,32.127166748046875,32.588748931884766,286.5203203201294,265.9223698616028,0.0169736633300781,0.0161945915222167,480.0043029785156,480.5422668457031,22.16815948486328,22.188514709472656,268401.9088745117,1258788.9671325684,1214477.4436950684,1222778.2249450684,12.038573265075684,12.059325218200684,703247.0226287842,285156.2261581421,308.4063247680664,256.3053039550781,302.98870887756345,308.4805511474609,6.427499771118164,35.22999954223633,30.03999900817871,0.0002890611436631,3009.263427734375,14.87887954711914,14.195277214050291,9.440000534057615,2.3068268299102783,1.437804937362671,0.6568348407745361,0.9370282292366028,0.9098504781723022,1.9413673877716064,258.2914123535156,14.310731887817385,682.3251342773438,285.808349609375,2.565024137496948,1.2914059162139893,579.1007080078125,697.523681640625,19.199535369873047,34.0
2025-02-05 11:43:50+01:00,4.0,2242.649658203125,105.05836486816406,6.608276605606079,6.747236251831055,4.845104455947876,2.9723358154296875,3.034796357154846,280.83287992477415,269.96052994728086,270.68567004203794,350.31107940673826,342.5327514648437,305.659349822998,33.14774703979492,32.11692810058594,32.588748931884766,286.51532020568845,265.932369852066,0.0170038385391235,0.0162103595733642,480.0288696289063,480.5245056152344,22.16196060180664,22.01984214782715,269584.46502685547,1260314.8460388184,1216064.3577575684,1220336.8186950684,12.054442405700684,12.055052757263184,708801.2218475342,286621.0699081421,308.24256172180174,256.2814144134521,302.9987091064453,308.4805511474609,6.427499771118164,35.23999786376953,30.0,0.0002894171820746,3005.303466796875,14.777334690093994,14.290620803833008,9.440000534057615,2.332370638847351,1.4595760703086853,0.6555775105953217,0.935125082731247,0.9071790874004364,1.9717977046966555,256.7344970703125,14.263879299163818,682.4822998046875,285.83642578125,2.566286563873291,1.2914981245994568,579.0719604492188,697.7373962402344,,34.0
2025-02-05 11:43:52+01:00,4.0,2249.2373046875,105.02531433105467,6.5991692543029785,6.758386611938477,4.853415012359619,2.954646587371826,3.025932788848877,280.7878798484802,269.9855300426483,270.6756700515747,350.3010772705078,342.52274932861326,305.659349822998,33.14774703979492,32.106689453125,32.588748931884766,286.51032009124754,265.9423698425293,0.0170340137481689,0.0162261276245117,480.0534362792969,480.5067443847656,22.15576171875,21.85116958618164,270767.0211791992,1261840.7249450684,1217651.2718200684,1217895.4124450684,12.070311546325684,12.050780296325684,714355.4210662842,288085.9136581421,308.0787986755371,256.2575248718261,303.0087093353271,308.4805511474609,6.417499542236328,35.23999786376953,30.01999855041504,0.0002890102810329,2960.49560546875,14.675789833068848,14.385964393615724,9.440000534057615,2.357914447784424,1.4813472032546997,0.6543201804161072,0.9332219362258912,0.9045076966285706,2.002228021621704,255.17758178710935,14.217026710510254,682.6394653320312,285.864501953125,2.567548990249634,1.2915903329849243,579.043212890625,697.9511108398438,20.55133056640625,34.0
2025-02-05 11:43:54+01:00,4.0,2239.06201171875,105.01727294921876,6.607109069824219,6.731124877929688,4.833007335662842,2.9438741207122803,3.0078163146972656,280.73787965774534,269.97553005218504,270.68567004203794,350.3010772705078,342.5127548217773,305.6793502807617,33.12774658203125,32.1070556640625,32.588748931884766,286.51032009124754,265.9523700714111,0.0169717998504638,0.0162185897827148,480.0534362792969,480.5076599121094,22.416114807128903,22.309385299682617,273589.8971557617,1251830.9593200684,1223022.3655700684,1221679.5921325684,12.047118186950684,12.037352561950684,711425.7335662842,292602.5152206421,307.90149917602537,256.2893775939941,303.0087093353271,308.4805511474609,6.387499809265137,35.25,30.0,0.0002888068305121,3025.01513671875,14.377999305725098,14.52161979675293,9.440000534057615,2.6465439796447754,1.4844098091125488,0.652316689491272,0.9183247685432434,0.8949500322341919,1.9979913234710691,257.8816833496094,14.457962989807127,682.4141845703125,285.8077392578125,2.563634395599365,1.2915884256362915,579.0692138671875,697.3108520507812,19.26876449584961,34.0
2025-02-05 11:43:56+01:00,4.0,2240.34130859375,105.27391052246094,6.616220474243164,6.757256031036377,4.853546142578125,2.9528350830078125,3.015779495239258,280.8578800201416,269.9855300426483,270.6756700515747,350.2710784912109,342.4927505493164,305.659349822998,33.14774703979492,32.10888671875,32.588748931884766,286.51032009124754,265.9123701095581,0.0170251960754394,0.0162217464447021,480.0500793457031,480.494140625,22.4299430847168,22.17647933959961,268173.0270385742,1265869.0452575684,1220458.8890075684,1211425.6858825684,12.067870140075684,12.047118186950684,709350.5382537842,283935.5230331421,308.48576202392576,256.1540016174316,302.9987091064453,308.4805511474609,6.385000228881836,35.23999786376953,30.01999855041504,0.0002890102810329,3014.91455078125,14.998160362243652,14.05289077758789,9.440000534057615,2.2677371501922607,1.4686442613601685,0.6582831144332886,0.9418065547943116,0.901248037815094,2.1068990230560303,257.2807922363281,14.324624061584473,682.2779541015625,285.91912841796875,2.5651609897613525,1.2917275428771973,578.9583740234375,697.4791870117188,19.11949157714844,34.0
2025-02-05 11:43:58+01:00,4.0,2238.06591796875,105.27197265625,6.594353199005127,6.722818851470947,4.8213300704956055,2.936767578125,2.993979215621948,280.9978798866272,270.0255300045013,270.6756700515747,350.2810806274414,342.50275268554685,305.659349822998,33.12774658203125,32.1051025390625,32.55875015258789,286.5003198623657,265.9423698425293,0.0169542617797851,0.0162601413726806,480.0696411132813,480.4838562011719,22.412776947021484,22.03436279296875,271301.0787963867,1262451.0765075684,1219482.3265075684,1222778.2249450684,12.062987327575684,12.049559593200684,710449.1710662842,292236.3042831421,308.09140625,255.92125740051267,303.0287097930908,308.4905494689941,6.364999771118164,35.22999954223633,30.01000022888184,0.0002899258422851,2978.20556640625,13.879587173461914,14.322294235229492,9.440000534057615,2.651708602905273,1.4166083335876465,0.6405535936355591,0.9001491069793701,0.8970291614532471,2.0279901027679443,257.0349426269531,14.706252098083496,682.4061279296875,285.8659973144531,2.566248655319214,1.291637659072876,579.2125244140625,697.6990966796875,19.24629211425781,34.0
2025-02-05 11:44:00+01:00,4.0,2242.0447998046875,105.30698013305664,6.589190483093262,6.733238220214844,4.833226203918457,2.9350064992904663,2.999170660972595,281.0028797626495,270.0255300045013,270.6756700515747,350.2810806274414,342.4977516174316,305.68435134887693,33.12274742126465,32.1051025390625,32.55875015258789,286.5003198623657,265.9423698425293,0.0169542617797851,0.0162557134628295,480.0677337646485,480.4899139404297,22.412776947021484,21.985657691955566,272254.75311279297,1260070.7054138184,1219299.2210388184,1221191.3108825684,12.052611351013184,12.047118186950684,706359.8155975342,288635.2300643921,308.2718605041504,256.15707912445066,303.0337099075317,308.4855503082275,6.362500190734863,35.22999954223633,30.01999855041504,0.0002897223917643,2952.97607421875,14.128793239593506,14.410975456237791,9.440000534057615,2.59243643283844,1.4674444198608398,0.6473277807235718,0.9082184433937072,0.8972424864768982,2.036462783813477,257.3627166748047,14.547290802001951,682.3009948730469,285.83726501464844,2.5665974617004395,1.2916251420974731,579.1702270507812,697.7608032226562,,34.0
2025-02-05 11:44:02+01:00,4.0,2246.023681640625,105.34198760986328,6.5840277671813965,6.74365758895874,4.845122337341309,2.9332454204559326,3.004362106323242,281.00787963867185,270.0255300045013,270.6756700515747,350.2810806274414,342.4927505493164,305.70935287475584,33.11774826049805,32.1051025390625,32.55875015258789,286.5003198623657,265.9423698425293,0.0169542617797851,0.0162512855529785,480.0658264160156,480.4959716796875,22.412776947021484,21.936952590942383,273208.4274291992,1257690.3343200684,1219116.1155700684,1219604.3968200684,12.042235374450684,12.044676780700684,702270.4601287842,285034.1558456421,308.4523147583008,256.39290084838865,303.03871002197263,308.4805511474609,6.354999542236328,35.22999954223633,30.01000022888184,0.0002900275675455,3006.727294921875,14.377999305725098,14.499656677246094,9.440000534057615,2.5331642627716064,1.5182805061340332,0.6541019678115845,0.9162877798080444,0.8974558115005493,2.044935464859009,257.69049072265625,14.38832950592041,682.1958618164062,285.8085327148437,2.566946268081665,1.2916126251220703,579.1279296875,697.822509765625,19.579917907714844,34.0
2025-02-05 11:44:04+01:00,4.0,2246.991943359375,105.31134033203124,6.614580154418945,6.7430949211120605,4.844289302825928,2.9512486457824707,3.0112245082855225,281.00787963867185,269.97553005218504,270.6956700325012,350.2810806274414,342.4827484130859,305.6793502807617,33.14774703979492,32.1038818359375,32.568748474121094,286.51032009124754,265.9523700714111,0.0170127983093261,0.0162512855529785,480.0658264160156,480.5534362792969,22.397994995117188,22.225095748901367,267944.1452026367,1262695.2171325684,1223266.5061950684,1219726.4671325684,12.081297874450684,12.039793968200684,707275.3429412842,284301.7339706421,308.46485748291013,256.00955238342283,303.03871002197263,308.4905494689941,6.324999809265137,35.22999954223633,30.01999855041504,0.0002896715291341,3041.078125,14.348201751708984,13.95464324951172,9.440000534057615,2.648478746414185,1.430518627166748,0.6535182595252991,0.9229437708854676,0.9000867009162903,2.108435869216919,257.3354187011719,14.788493156433104,682.27392578125,285.9196472167969,2.565230131149292,1.2917442321777344,579.0704345703125,697.42626953125,18.535186767578125,34.0
2025-02-05 11:44:06+01:00,4.0,2239.584228515625,104.94192504882812,6.604247093200684,6.706799507141113,4.816987037658691,2.946911334991455,2.9926717281341557,280.95787992477415,269.9655300617218,270.6956700325012,350.2810806274414,342.4827484130859,305.69935073852537,33.12774658203125,32.11279296875,32.568748474121094,286.51032009124754,265.9623698234558,0.0169219532012939,0.0162286167144775,480.0324401855469,480.4478454589844,22.44281768798828,21.90896987915039,274200.2487182617,1257202.0530700684,1214965.7249450684,1220703.0296325684,12.066649436950684,12.073973655700684,702880.8116912842,292480.4449081421,308.20068206787107,255.80855216979975,303.04870834350584,308.53055038452146,6.319999694824219,35.22999954223633,30.0,0.0002891120062934,2967.615234375,14.338445663452148,14.82635498046875,9.440000534057615,2.236181259155273,1.464409351348877,0.6498128771781921,0.9132706522941588,0.8949674367904663,2.044579029083252,259.329345703125,15.101310729980469,682.5712890625,285.9221496582031,2.5676276683807373,1.2918230295181274,579.4008178710938,697.8181762695312,19.271339416503903,34.0
2025-02-05 11:44:08+01:00,4.0,2242.686279296875,105.39708709716795,6.612350463867188,6.742563724517822,4.845073699951172,2.9522175788879395,3.010353803634644,280.8878797531128,269.97553005218504,270.6956700325012,350.261083984375,342.4827484130859,305.6793502807617,33.14774703979492,32.108123779296875,32.588748931884766,286.5203203201294,265.9623698234558,0.017012107849121,0.0162283039093017,480.0581970214844,480.4586181640625,22.45521545410156,21.748926162719727,268707.0846557617,1261596.5843200684,1221557.5218200684,1213622.9515075684,12.058104515075684,12.054442405700684,711669.8741912842,285400.3667831421,308.2301010131836,256.4802536010742,303.04870834350584,308.5005516052246,6.309999465942383,35.23999786376953,30.0,0.0002902818806966,2962.09765625,14.673704147338867,14.561619758605955,9.440000534057615,2.323209285736084,1.4817014932632446,0.6559586524963379,0.9289703965187072,0.8996396064758301,2.0530452728271484,258.2367858886719,14.420366287231444,682.2890014648438,285.9499206542969,2.567444324493408,1.2918564081192017,579.1891479492188,697.981201171875,20.003631591796875,34.0
2025-02-05 11:44:10+01:00,4.0,2238.443603515625,105.24081039428712,6.59499192237854,6.730634689331055,4.83622145652771,2.9496244192123413,3.0074965953826904,280.857879781723,269.9505299568176,270.7106700181961,350.261083984375,342.4677490234375,305.68935050964353,33.137746810913086,32.10371398925781,32.57874870300293,286.51532020568845,265.9623698234558,0.0169777612686157,0.0162351331710815,480.0674896240234,480.47547912597656,22.3848819732666,21.7927360534668,269470.0241088867,1251159.5726013184,1225280.6663513184,1219055.0804138184,12.069090843200684,12.079466819763184,713500.9288787842,290039.0386581421,308.1270622253418,256.1766752243042,303.04870834350584,308.515550994873,6.309999942779541,35.22999954223633,30.0,0.000289264594184,2972.91015625,14.714819431304932,14.399486064910889,9.440000534057615,2.2289830446243286,1.514801204204559,0.6572049558162689,0.9275128841400146,0.8972136080265045,2.071510076522827,257.8270721435547,14.467127799987791,682.3750610351562,285.93658447265625,2.5672607421875,1.2917938232421875,579.2320556640625,697.9264526367188,,34.0
2025-02-05 11:44:12+01:00,4.0,2234.200927734375,105.08453369140624,6.577633380889893,6.718705654144287,4.827369213104248,2.947031259536743,3.0046393871307373,280.82787981033323,269.9255298614502,270.72567000389097,350.261083984375,342.45274963378904,305.69935073852537,33.12774658203125,32.09930419921875,32.568748474121094,286.51032009124754,265.9623698234558,0.0169434146881103,0.0162419624328613,480.0767822265625,480.4923400878906,22.31454849243164,21.836545944213867,270232.9635620117,1240722.5608825684,1229003.8108825684,1224487.2093200684,12.080077171325684,12.104491233825684,715331.9835662842,294677.7105331421,308.0240234375,255.87309684753416,303.04870834350584,308.53055038452146,6.307499885559082,35.23999786376953,30.0,0.0002896206665039,2983.72265625,14.755934715270996,14.23735237121582,9.440000534057615,2.134756803512573,1.547900915145874,0.6584512591362,0.926055371761322,0.894787609577179,2.089974880218506,257.4173583984375,14.51388931274414,682.4611206054688,285.9232482910156,2.567077159881592,1.2917312383651731,579.2749633789062,697.8717041015625,18.8026123046875,34.0
2025-02-05 11:44:14+01:00,4.0,2234.987060546875,105.42211151123048,6.555764198303223,6.7201247215271,4.8300299644470215,2.912952423095703,2.985983371734619,280.7878798484802,269.86552991867063,270.72567000389097,350.2310775756836,342.43275299072263,305.69935073852537,33.14774703979492,32.113739013671875,32.568748474121094,286.51032009124754,265.9723700523376,0.016954454421997,0.0162410907745361,480.021484375,480.451904296875,22.367477416992188,21.873950958251957,269546.3180541992,1256347.5608825684,1219726.4671325684,1217895.4124450684,12.076415061950684,12.069090843200684,709472.6085662842,297485.3277206421,308.35197296142576,256.2814144134521,303.04870834350584,308.53055038452146,6.317500114440918,35.189998626708984,30.0,0.0002898241170247,2994.357421875,14.755934715270996,14.475811958312988,9.440000534057615,1.8831487894058228,1.522512912750244,0.6579527258872986,0.9276403784751892,0.8915835618972778,2.098437547683716,258.6601257324219,14.88475227355957,682.6065063476562,285.9530029296875,2.5682058334350586,1.2920020818710327,579.4575805664062,697.93359375,19.2864933013916,34.0
2025-02-05 11:44:16+01:00,4.0,2245.276611328125,105.52700805664062,6.582870006561279,6.718996524810791,4.831489562988281,2.933004856109619,2.9936561584472656,280.84787979125974,269.8255299568176,270.72567000389097,350.22108306884763,342.43275299072263,305.69935073852537,33.12774658203125,32.113739013671875,32.568748474121094,286.5203203201294,265.9823698043823,0.016954454421997,0.0162479877471923,480.0867919921875,480.3789978027344,22.367477416992188,21.795150756835938,269775.1998901367,1267455.9593200684,1216186.4280700684,1203002.8343200684,12.052000999450684,12.072752952575684,708007.7648162842,285400.3667831421,308.15024795532224,256.4881538391113,303.0587085723877,308.5005516052246,6.3125,35.22999954223633,30.03999900817871,0.0002901292928059,2983.500244140625,14.812211036682127,15.232921600341797,9.440000534057615,2.4837324619293213,1.467466950416565,0.6636078357696533,0.9313108921051024,0.8917322754859924,2.049170970916748,256.10626220703125,15.072763442993164,682.4598388671875,285.9266967773437,2.5672695636749268,1.291965126991272,579.7306518554688,697.843017578125,19.74360656738281,34.0
2025-02-05 11:44:18+01:00,4.0,2264.017578125,105.28890991210938,6.607647895812988,6.771780490875244,4.864232540130615,2.944248914718628,3.017383337020874,280.95787992477415,269.8555299282074,270.72567000389097,350.2110809326172,342.4127487182617,305.69935073852537,33.097747802734375,32.098419189453125,32.568748474121094,286.51032009124754,265.9823698043823,0.0170830707550048,0.0162479877471923,480.0867919921875,480.4536743164063,22.353172302246094,22.054780960083008,274505.4244995117,1268676.6624450684,1215942.2874450684,1223510.6468200684,12.055663108825684,12.082518577575684,701538.0382537842,293090.7964706421,308.2847389221191,256.5039543151855,303.07870903015134,308.5005516052246,6.324999809265137,35.23999786376953,30.01999855041504,0.0002905361938476,3002.010498046875,14.507720947265623,14.000388145446776,9.440000534057615,2.217734098434448,1.5609755516052246,0.6492667198181152,0.9269679188728333,0.9024873971939088,1.984086036682129,257.47198486328125,14.53981590270996,682.321044921875,285.9486999511719,2.566195249557495,1.2918665409088137,579.1571655273438,697.5139770507812,18.669376373291016,34.0
2025-02-05 11:44:20+01:00,4.0,2250.3687744140625,105.35339736938477,6.601897239685059,6.761746883392334,4.857480764389038,2.934541702270508,3.0136090517044067,280.97787990570066,269.83552994728086,270.72067000865934,350.206079864502,342.4027503967285,305.7143501281738,33.10774803161621,32.09645080566406,32.55874824523926,286.5053199768066,265.9823698043823,0.0170596590042114,0.016238242149353,480.0679626464844,480.4505310058594,22.303342819213867,22.100831985473636,274543.571472168,1264221.0960388184,1220580.9593200684,1218566.7991638184,12.059325218200684,12.070921897888184,708740.1866912842,293334.9370956421,308.2090877532959,256.0632022857666,303.07870903015134,308.5005516052246,6.329999923706055,35.23999786376953,30.03999900817871,0.0002910448540581,3014.513916015625,14.53567361831665,14.17147159576416,9.440000534057615,2.2367308139801025,1.512103021144867,0.6515140235424042,0.9273765087127686,0.8983694612979889,1.968638062477112,257.4378356933594,14.55176067352295,682.2930297851562,285.9495544433594,2.565437078475952,1.2919286489486694,579.1441650390625,697.4356994628906,,34.0
2025-02-05 11:44:22+01:00,4.0,2236.719970703125,105.41788482666016,6.596146583557129,6.751713275909424,4.850728988647461,2.924834489822388,3.0098347663879395,280.9978798866272,269.81552996635435,270.7156700134277,350.2010787963867,342.3927520751953,305.72934951782224,33.11774826049805,32.094482421875,32.54874801635742,286.5003198623657,265.9823698043823,0.0170362472534179,0.0162284965515136,480.0491333007813,480.4473876953125,22.25351333618164,22.146883010864254,274581.7184448242,1259765.5296325684,1225219.6311950684,1213622.9515075684,12.062987327575684,12.059325218200684,715942.3351287842,293579.0777206421,308.13343658447263,255.62245025634763,303.07870903015134,308.5005516052246,6.367500305175781,35.2599983215332,30.01999855041504,0.0002897223917643,3035.4716796875,14.563626289367676,14.342555046081545,9.440000534057615,2.255727529525757,1.4632304906845093,0.6537613272666931,0.927785098552704,0.8942515254020691,1.9531900882720947,257.4036865234375,14.563705444335938,682.2650146484375,285.9504089355469,2.564678907394409,1.2919907569885254,579.1311645507812,697.357421875,20.00733757019043,34.0
2025-02-05 11:44:24+01:00,4.0,2227.834228515625,105.106689453125,6.5926594734191895,6.711437225341797,4.825952053070068,2.947296380996704,2.9940474033355717,281.0678800582885,269.81552996635435,270.7356699943542,350.1810821533203,342.40275421142576,305.69935073852537,33.11774826049805,32.098175048828125,32.55875015258789,286.5003198623657,266.0023697853088,0.0169352226257324,0.0162523174285888,480.0891723632813,480.4514465332031,22.25971221923828,21.814542770385746,279388.2369995117,1262573.1468200684,1219116.1155700684,1222778.2249450684,12.071532249450684,12.059325218200684,707397.4132537842,299438.4527206421,308.3896011352539,256.5039543151855,303.0587085723877,308.4905494689941,6.380000114440918,35.25,30.01999855041504,0.0002909939914279,3000.94287109375,14.862459182739258,14.152388572692873,9.440000534057615,2.4048240184783936,1.5182805061340332,0.6689181327819824,0.94035667181015,0.8909485936164856,2.095741510391236,258.46893310546875,14.129013061523438,682.2218627929688,285.9213562011719,2.566133737564087,1.2917979955673218,579.3275756835938,697.6205444335938,19.20059967041016,34.0
2025-02-05 11:44:26+01:00,4.0,2248.44677734375,105.4963150024414,6.589200973510742,6.721327781677246,4.832091808319092,2.940155029296875,2.9991109371185303,281.11787977218626,269.8955298900604,270.74567022323606,350.1810821533203,342.3827499389648,305.69935073852537,33.11774826049805,32.085662841796875,32.568748474121094,286.51032009124754,266.01237001419065,0.0169609851837158,0.0162216854095458,480.1163635253906,480.3740539550781,22.18103408813477,22.407434463500977,270995.9030151367,1261962.7952575684,1223388.5765075684,1211669.8265075684,12.050780296325684,12.078856468200684,718017.5304412842,288452.1245956421,308.2469123840332,256.7567066192627,303.04870834350584,308.4905494689941,6.392499923706055,35.25,30.01999855041504,0.0002902310180664,3021.099365234375,14.808082580566406,15.538777351379396,9.440000534057615,2.7013227939605717,1.547900915145874,0.6585838794708252,0.9313634634017944,0.894659698009491,1.9883253574371336,256.78912353515625,14.067913055419922,681.681396484375,285.947265625,2.561987400054932,1.291822075843811,579.0657958984375,696.9874877929688,20.065927505493164,34.0
2025-02-05 11:44:28+01:00,4.0,2249.60546875,105.2232666015625,6.604249477386475,6.7280097007751465,4.834164142608643,2.943938732147217,2.9991066455841064,281.11787977218626,269.8955298900604,270.74567022323606,350.1710800170898,342.3827499389648,305.70935287475584,33.12774658203125,32.089630126953125,32.568748474121094,286.51032009124754,266.0323699951172,0.0169879417419433,0.0162576656341552,480.092529296875,480.4527893066406,22.230148315429688,22.228591918945312,271224.7848510742,1273559.4749450684,1229003.8108825684,1214965.7249450684,12.077635765075684,12.066649436950684,704833.9366912842,288330.0542831421,308.5192092895508,255.95336570739744,303.04870834350584,308.5005516052246,6.439999580383301,35.25,30.03999900817871,0.0002908414035373,2982.743896484375,14.134995460510254,14.61362648010254,9.440000534057615,2.781737327575684,1.460517406463623,0.6489435434341431,0.9089982509613036,0.8951888084411621,2.095741510391236,256.4476928710937,14.715983390808104,681.9627685546875,285.97564697265625,2.564337491989136,1.291923999786377,579.0537109375,697.1741943359375,19.203659057617188,34.0
2025-02-05 11:44:30+01:00,4.0,2242.02490234375,105.24502563476562,6.596148729324341,6.732659578323364,4.837903261184692,2.9396597146987915,3.0004962682724,281.1128798961639,269.8805299043655,270.74567022323606,350.1660789489746,342.36274948120115,305.71935119628904,33.12274742126465,32.089630126953125,32.56374931335449,286.51032009124754,266.04737010002134,0.0169967594146728,0.0162632932662963,480.0796508789063,480.43299865722656,22.284984588623047,22.13889789581299,273399.16229248047,1273254.2991638184,1229736.2327575684,1218627.8343200684,12.069701194763184,12.066649436950684,707336.3780975342,291442.8472518921,308.3746551513672,256.17313327789304,303.05370845794675,308.515550994873,6.44749927520752,35.2599983215332,30.01000022888184,0.0002906888156467,3038.45263671875,14.25877571105957,14.588655948638916,9.440000534057615,2.616145133972168,1.4811096787452698,0.6494393944740295,0.9124889969825744,0.8957123458385468,2.06957471370697,256.97349548339844,14.828458786010742,682.0750427246094,285.9903259277344,2.564542412757873,1.2919926047325134,579.1532897949219,697.2779541015625,,34.0
