_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:44:32+01:00,4.0,2234.4443359375,105.26678466796876,6.588047981262207,6.737309455871582,4.841642379760742,2.935380697250366,3.0018858909606934,281.1078800201416,269.86552991867063,270.74567022323606,350.1610778808593,342.3427490234375,305.72934951782224,33.11774826049805,32.089630126953125,32.55875015258789,286.51032009124754,266.0623702049255,0.0170055770874023,0.0162689208984375,480.0667724609375,480.4132080078125,22.339820861816406,22.049203872680664,275573.5397338867,1272949.1233825684,1230468.6546325684,1222289.9436950684,12.061766624450684,12.066649436950684,709838.8195037842,294555.6402206421,308.2301010131836,256.39290084838865,303.0587085723877,308.53055038452146,6.454999923706055,35.22999954223633,30.01999855041504,0.0002904344685872,3022.389892578125,14.382555961608888,14.563685417175291,9.440000534057615,2.4505529403686523,1.5017019510269165,0.649935245513916,0.9159797430038452,0.8962358832359314,2.043407917022705,257.4992980957031,14.94093418121338,682.1873168945312,286.0050048828125,2.5647473335266118,1.29206120967865,579.2528686523438,697.3817138671875,18.350141525268555,34.0
2025-02-05 11:44:34+01:00,4.0,2262.220703125,105.31397247314452,6.61522388458252,6.736233234405518,4.847646236419678,2.942556619644165,2.999929189682007,280.9978798866272,269.8255299568176,270.7856701850891,350.1510833740234,342.3427490234375,305.72934951782224,33.097747802734375,32.098052978515625,32.55875015258789,286.5203203201294,266.0623702049255,0.0170055770874023,0.0162689208984375,480.0667724609375,480.423095703125,22.339820861816406,21.944204330444336,264587.2116088867,1260497.9515075684,1224975.4905700684,1220947.1702575684,12.094725608825684,12.055663108825684,702880.8116912842,283935.5230331421,308.46485748291013,256.10587348937986,303.07870903015134,308.53055038452146,6.462499618530273,35.23999786376953,30.0,0.0002900275675455,2990.3525390625,14.942750930786133,14.27150821685791,9.440000534057615,2.1301310062408447,1.5409750938415527,0.6590054035186768,0.9373704791069032,0.8916600942611694,2.1691877841949463,255.5873107910156,14.629664421081545,682.1262817382812,286.0072631835937,2.5657143592834477,1.292096495628357,579.4080810546875,697.5601196289062,19.844406127929688,34.0
2025-02-05 11:44:36+01:00,4.0,2231.31201171875,105.17929077148438,6.57536506652832,6.690643310546875,4.8119401931762695,2.9359052181243896,2.987377166748047,281.0178798675537,269.8255299568176,270.81567015647886,350.121076965332,342.3427490234375,305.72934951782224,33.12774658203125,32.09173583984375,32.55875015258789,286.5303205490112,266.0723699569702,0.0168939762115478,0.0162538108825683,480.0667724609375,480.4280395507813,22.215843200683597,22.012149810791016,274581.7184448242,1261352.4436950684,1221191.3108825684,1223022.3655700684,12.099608421325684,12.072752952575684,702392.5304412842,288696.2652206421,307.9944480895996,256.2017807006836,303.07870903015134,308.53055038452146,6.4524993896484375,35.25,30.01999855041504,0.0002902310180664,2962.63134765625,14.410500526428224,14.753704071044922,9.440000534057615,2.693887233734131,1.4308465719223022,0.654380738735199,0.9172194600105286,0.8906897306442261,2.0761122703552246,259.27471923828125,14.601852416992188,681.8845825195312,286.0032958984375,2.563737630844116,1.29200279712677,579.2324829101562,697.1541137695312,19.329559326171875,34.0
2025-02-05 11:44:38+01:00,4.0,2240.50927734375,105.25326538085938,6.604247093200684,6.709662437438965,4.828179359436035,2.944036960601806,2.991029024124145,281.1078800201416,269.86552991867063,270.79567017555235,350.14108123779295,342.33275451660154,305.72934951782224,33.11774826049805,32.09149169921875,32.55875015258789,286.51032009124754,266.0623702049255,0.0169395408630371,0.0162115287780761,480.0982360839844,480.4496154785156,22.252559661865234,22.139822006225582,274810.6002807617,1244995.0218200684,1213989.1624450684,1209472.5608825684,12.071532249450684,12.084959983825684,712036.0851287842,290283.1792831421,308.35197296142576,255.8247360229492,303.07870903015134,308.5005516052246,6.454999923706055,35.25,30.03999900817871,0.0002904853312174,3062.035888671875,14.815935134887695,14.922459602355955,9.440000534057615,2.298997402191162,1.5113459825515747,0.6596803665161133,0.929028332233429,0.891316831111908,2.039172649383545,258.9401092529297,14.633705139160156,681.9519653320312,286.00274658203125,2.564354658126831,1.291986107826233,579.1871337890625,697.2070922851562,18.458436965942383,34.0
2025-02-05 11:44:40+01:00,4.0,2237.910888671875,105.27937316894533,6.602511167526245,6.720098257064819,4.834749937057495,2.9405324459075928,2.9928966760635376,281.10287990570066,269.86552991867063,270.81067016124723,350.1310791015625,342.33275451660154,305.72435035705564,33.12274742126465,32.08868408203125,32.56374931335449,286.5203203201294,266.0723701953888,0.0169702053070068,0.0162241840362548,480.0958557128906,480.4296112060547,22.238969802856445,22.019493103027344,274429.1305541992,1251891.9944763184,1216674.7093200684,1222228.9085388184,12.068480491638184,12.077025413513184,711486.7687225342,291381.8120956421,308.34357299804685,256.06103839874265,303.07870903015134,308.515550994873,6.457499504089356,35.279998779296875,30.01000022888184,0.0002908414035373,2974.022705078125,14.671967506408691,14.950515270233154,9.440000534057615,2.47969126701355,1.4957602620124817,0.6587766408920288,0.9251542389392852,0.8913440704345703,2.032818913459778,258.6054992675781,14.410558700561523,681.9244995117188,286.0031280517578,2.5653096437454224,1.2920274138450625,579.3421630859375,697.3397521972656,,34.0
2025-02-05 11:44:42+01:00,4.0,2235.3125,105.30548095703124,6.600775241851807,6.730534076690674,4.841320514678955,2.937027931213379,2.9947643280029297,281.09787979125974,269.86552991867063,270.8256701469421,350.121076965332,342.33275451660154,305.71935119628904,33.12774658203125,32.08587646484375,32.568748474121094,286.5303205490112,266.082370185852,0.0170008697509765,0.0162368392944335,480.0934753417969,480.40960693359375,22.225379943847656,21.8991641998291,274047.6608276367,1258788.9671325684,1219360.2561950684,1234985.2561950684,12.065428733825684,12.069090843200684,710937.4523162842,292480.4449081421,308.33517303466795,256.2973407745361,303.07870903015134,308.53055038452146,6.454999923706055,35.279998779296875,30.01000022888184,0.0002912483045789,3029.37548828125,14.527999877929688,14.978570938110352,9.440000534057615,2.660385131835937,1.480174541473389,0.6578729152679443,0.9212801456451416,0.8913713097572327,2.0264651775360107,256.3111267089844,14.18741226196289,681.8970336914062,286.0035095214844,2.5662646293640137,1.2920687198638916,579.4971923828125,697.472412109375,20.08428001403809,34.0
2025-02-05 11:44:44+01:00,4.0,2243.763427734375,105.32257843017578,6.612905502319336,6.681094646453857,4.811447620391846,2.9305286407470703,2.958455801010132,280.95787992477415,269.81552996635435,270.8256701469421,350.14108123779295,342.30274810791013,305.72934951782224,33.11774826049805,32.092803955078125,32.55875015258789,286.5303205490112,266.082370185852,0.0168694400787353,0.0162520408630371,480.0977783203125,480.4375,22.28069305419922,22.240131378173828,271377.3727416992,1252929.5921325684,1215087.7952575684,1224731.3499450684,12.055663108825684,12.050780296325684,714355.4210662842,288940.4058456421,308.6529830932617,255.92125740051267,303.0587085723877,308.53055038452146,6.460000038146973,35.2599983215332,30.03999900817871,0.0002904853312174,3020.876953125,15.351058959960938,14.522075653076172,9.440000534057615,1.9495574235916135,1.443564534187317,0.6593958735466003,0.9226943850517272,0.8802961111068726,2.0279901027679443,257.526611328125,14.745850563049316,682.0277709960938,285.98052978515625,2.565338611602783,1.2920771837234497,579.6356811523438,697.478759765625,20.34209251403809,34.0
2025-02-05 11:44:46+01:00,4.0,2237.022705078125,105.21463012695312,6.584588527679443,6.682439804077148,4.811400890350342,2.9439265727996826,2.987675189971924,280.9678796768188,269.8755299091339,270.8356701374054,350.121076965332,342.2927536010742,305.71935119628904,33.12774658203125,32.092803955078125,32.54874801635742,286.51032009124754,266.0723699569702,0.0168694400787353,0.0162752532958984,480.072509765625,480.4577331542969,22.28069305419922,22.17189598083496,266265.6784057617,1261474.5140075684,1214843.6546325684,1228759.6702575684,12.053221702575684,12.039793968200684,711547.8038787842,282226.5386581421,308.4230484008789,255.57390251159663,303.07870903015134,308.53055038452146,6.467499732971191,35.25,30.01000022888184,0.0002904344685872,3043.792236328125,15.274136543273926,14.79974365234375,9.440000534057615,2.2836976051330566,1.467466950416565,0.6688665151596069,0.9413688778877258,0.8881756663322449,2.0915093421936035,256.5433044433594,14.084711074829102,681.8335571289062,285.94842529296875,2.563943862915039,1.291858196258545,579.2997436523438,697.1266479492188,19.362184524536133,34.0
2025-02-05 11:44:48+01:00,4.0,2244.3291015625,105.80718231201172,6.5839524269104,6.676273345947266,4.803999900817871,2.935421705245972,2.9765825271606445,280.9078797340393,269.8955298900604,270.84567012786863,350.1010803222656,342.2827514648437,305.71935119628904,33.11774826049805,32.095611572265625,32.568748474121094,286.5203203201294,266.0723699569702,0.0168583068847656,0.0162752532958984,480.072509765625,480.4132080078125,22.36270904541016,21.64993095397949,273361.0153198242,1262451.0765075684,1220825.0999450684,1220092.6780700684,12.093504905700684,12.039793968200684,711547.8038787842,291015.6011581421,308.4063247680664,256.8194107055664,303.07870903015134,308.5005516052246,6.465000152587891,35.279998779296875,30.01999855041504,0.0002904344685872,3021.5,14.757671356201172,14.781723022460938,9.440000534057615,2.334282875061035,1.4335662126541138,0.6580667495727539,0.923121988773346,0.886679470539093,2.0279901027679443,255.88775634765625,14.510366439819336,682.0006103515625,286.0051574707031,2.5678858757019043,1.29206120967865,579.3981323242188,697.7885131835938,18.60785675048828,34.0
2025-02-05 11:44:50+01:00,4.0,2244.1846923828125,105.66760635375977,6.580499887466431,6.698802471160889,4.819012641906738,2.940043330192566,2.993107795715332,280.9278797149658,269.8755299091339,270.83067014217374,350.1010803222656,342.28775253295896,305.7293514251709,33.11774826049805,32.09428405761719,32.56374931335449,286.5203203201294,266.0723699569702,0.0169160299301147,0.0162656745910644,480.0772705078125,480.406005859375,22.337913513183597,21.749587059021,271491.813659668,1263061.4280700684,1220153.7132263184,1220397.8538513184,12.079466819763184,12.056273460388184,713073.6827850342,288452.1245956421,308.25096740722654,256.4225086212158,303.0687088012695,308.5005516052246,6.482500076293945,35.2599983215332,30.01999855041504,0.0002899258422851,3000.31982421875,14.662755489349363,14.63986110687256,9.440000534057615,2.3811097145080566,1.4661046266555786,0.6558064520359039,0.9218543469905852,0.890375941991806,1.996195197105408,257.13055419921875,14.735483169555664,682.0087890625,286.01914978027344,2.56680428981781,1.292103886604309,579.3640441894531,697.662109375,,34.0
2025-02-05 11:44:52+01:00,4.0,2244.040283203125,105.5280303955078,6.577047348022461,6.721331596374512,4.8340253829956055,2.94466495513916,3.0096330642700195,280.9478796958923,269.8555299282074,270.81567015647886,350.1010803222656,342.2927536010742,305.7393516540527,33.11774826049805,32.09295654296875,32.55875015258789,286.5203203201294,266.0723699569702,0.0169737529754638,0.0162560958862304,480.08203125,480.3988037109375,22.31311798095703,21.8492431640625,269622.6119995117,1263671.7796325684,1219482.3265075684,1220703.0296325684,12.065428733825684,12.072752952575684,714599.5616912842,285888.6480331421,308.0956100463867,256.0256065368652,303.0587085723877,308.5005516052246,6.479999542236328,35.2599983215332,30.03999900817871,0.0002908922661675,2973.93359375,14.56783962249756,14.49799919128418,9.440000534057615,2.427936553955078,1.4986430406570437,0.653546154499054,0.9205867052078248,0.894072413444519,1.964400291442871,258.37335205078125,14.960599899291992,682.0169677734375,286.0331420898437,2.565722703933716,1.2921465635299685,579.3299560546875,697.5357055664062,20.28539276123047,34.0
2025-02-05 11:44:54+01:00,4.0,2241.94482421875,105.52426147460938,6.630295753479004,6.71930742263794,4.836220741271973,2.959297180175781,2.999025583267212,281.0578798294067,269.9155298709869,270.7856701850891,350.1010803222656,342.2927536010742,305.71935119628904,33.097747802734375,32.093780517578125,32.55875015258789,286.5203203201294,266.0523699760437,0.0169765586853027,0.0162492485046386,480.0777587890625,480.4212951660156,22.388935089111328,22.36122131347656,276412.7731323242,1264648.3421325684,1225952.0530700684,1220214.7483825684,12.081297874450684,12.069090843200684,713989.2101287842,290893.5308456421,308.2469123840332,256.3053039550781,303.0587085723877,308.53055038452146,6.479999542236328,35.2599983215332,30.03999900817871,0.0002907396782769,3055.40576171875,14.761723518371582,14.71965789794922,9.984000205993652,2.4621403217315674,1.5948187112808228,0.6576480269432068,0.9226875901222228,0.8933984041213989,2.004086494445801,256.160888671875,14.936660766601562,682.109130859375,285.9489440917969,2.565967559814453,1.291874885559082,579.3654174804688,697.4607543945312,19.338571548461918,34.0
2025-02-05 11:44:56+01:00,4.0,2232.79296875,105.42829895019533,6.621605396270752,6.741822242736816,4.850587368011475,2.960267305374145,3.01401162147522,281.0178798675537,269.9655300617218,270.7856701850891,350.09107818603513,342.25275268554685,305.71935119628904,33.11774826049805,32.076568603515625,32.54874801635742,286.7403205871582,266.0223702430725,0.0170268955230712,0.0169068050384521,480.10205078125,480.4411010742188,22.32599258422852,22.21001243591309,270843.3151245117,1256103.4202575684,1222778.2249450684,1221191.3108825684,12.053221702575684,12.061766624450684,728027.2960662842,289184.5464706421,308.35197296142576,256.2177070617676,303.07870903015134,308.53055038452146,6.462499618530273,35.279998779296875,30.0,0.0002908414035373,2957.42578125,14.833969116210938,14.647611618041992,9.984000205993652,2.322709083557129,1.5017019510269165,0.6574583053588867,0.9329656362533568,0.8985429406166077,2.068812847137451,258.2367858886719,14.097912788391112,681.5969848632812,285.94952392578125,2.5624303817749023,1.2918925285339355,579.343017578125,697.0186157226562,18.95859909057617,34.0
2025-02-05 11:44:58+01:00,4.0,2248.688232421875,105.0133056640625,6.588047981262207,6.732146263122559,4.840383529663086,2.9355640411376958,2.999772787094116,280.84787979125974,269.9155298709869,270.7856701850891,350.0710815429687,342.2427505493164,305.71935119628904,33.097747802734375,32.092498779296875,32.588748931884766,287.0903200149536,266.0223702430725,0.0169993419647216,0.0171418342590332,480.0968017578125,480.4042053222656,22.44901657104492,21.98260307312012,276489.0670776367,1257324.1233825684,1214477.4436950684,1218994.0452575684,12.072752952575684,12.060545921325684,729247.9991912842,287353.4917831421,308.2763313293457,256.27345123291013,303.07870903015134,308.5005516052246,6.46999979019165,35.2599983215332,30.049999237060547,0.0002912483045789,3031.24462890625,14.511898040771484,14.999232292175291,9.984000205993652,2.439525842666626,1.5325112342834473,0.649651288986206,0.925876259803772,0.89570152759552,2.006464719772339,256.78912353515625,14.358880043029783,682.0010375976562,285.9770812988281,2.5653207302093506,1.2920798063278198,579.42919921875,697.3466796875,20.26064682006836,34.0
2025-02-05 11:45:00+01:00,4.0,2249.459716796875,105.19409942626952,6.57359790802002,6.7403199672698975,4.845164299011231,2.9402029514312744,2.998764991760254,280.81287970542905,269.88552989959715,270.77567019462583,350.0710815429687,342.22775115966795,305.7293514251709,33.11274719238281,32.092498779296875,32.59374809265137,287.2103199005127,266.0273701190948,0.0169993419647216,0.0171483869552612,480.08154296875,480.38710021972656,22.464275360107425,22.00485134124756,274734.3063354492,1258422.7561950684,1220825.0999450684,1221679.5921325684,12.077025413513184,12.073973655700684,727477.9796600342,288391.0894393921,308.2279991149902,256.5777820587158,303.0687088012695,308.5005516052246,6.465000152587891,35.2599983215332,30.03999900817871,0.0002905361938476,3037.829833984375,14.36004877090454,15.092323303222656,9.984000205993652,2.473653197288513,1.5113420486450195,0.6474083960056305,0.9194903373718262,0.8964475691318512,1.964069902896881,257.1373748779297,14.358880043029783,681.9786987304688,286.0048370361328,2.564783811569214,1.2921150922775269,579.2796630859375,697.2726745605469,,34.0
2025-02-05 11:45:02+01:00,4.0,2250.231201171875,105.37489318847656,6.559147834777832,6.748493671417236,4.849945068359375,2.944841861724853,2.997757196426392,280.7778796195984,269.8555299282074,270.7656702041626,350.0710815429687,342.2127517700195,305.7393516540527,33.12774658203125,32.092498779296875,32.59874725341797,287.3303197860717,266.0323699951172,0.0169993419647216,0.0171549396514892,480.0662841796875,480.3699951171875,22.47953414916992,22.027099609375,272979.5455932617,1259521.3890075684,1227172.7561950684,1224365.1390075684,12.081297874450684,12.087401390075684,725707.9601287842,289428.6870956421,308.17966690063474,256.88211288452146,303.0587085723877,308.5005516052246,6.454999923706055,35.23999786376953,30.01999855041504,0.0002906888156467,3044.1484375,14.208199501037598,15.18541431427002,9.984000205993652,2.5077805519104004,1.4901728630065918,0.6451655030250549,0.9131044149398804,0.8971936106681824,1.9216750860214236,257.4856262207031,14.358880043029783,681.9563598632812,286.0325927734375,2.564246892929077,1.292150378227234,579.130126953125,697.1986694335938,19.94750022888184,34.0
2025-02-05 11:45:04+01:00,4.0,2241.39892578125,105.23689270019533,6.588555812835693,6.740909099578857,4.857304573059082,2.93746280670166,3.0053884983062744,280.6378797531128,269.79552998542783,270.77567019462583,350.0710815429687,342.2127517700195,305.7393516540527,33.12774658203125,32.10345458984375,32.588748931884766,287.48032035827634,266.0523699760437,0.0170449333190917,0.0171549396514892,480.0662841796875,480.4370422363281,22.47953414916992,22.084157943725582,274505.4244995117,1270995.9983825684,1225097.5608825684,1224365.1390075684,12.072752952575684,12.049559593200684,728271.4366912842,286376.9292831421,308.50248565673826,256.24159851074216,303.07870903015134,308.4905494689941,6.454999923706055,35.25,30.03999900817871,0.0002906888156467,2958.004150390625,14.348731994628906,13.816211700439451,9.984000205993652,2.427936553955078,1.4771132469177246,0.6672882437705994,0.9359948039054872,0.8934394717216492,2.009517192840576,256.6525573730469,14.472219467163086,681.8958129882812,286.0331420898437,2.5648231506347656,1.2921512126922607,579.1712646484375,697.304443359375,18.9384765625,34.0
