_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:49:36+01:00,4.0,2277.451171875,105.2328109741211,6.894681453704834,6.974510669708252,5.013898849487305,3.0220913887023926,3.0672607421875,281.3078798294067,270.11552991867063,268.34567012786863,347.0310806274414,339.8627532958984,305.8993515014648,33.47774887084961,32.4244384765625,32.908748626708984,287.89032020568845,263.87237014770506,0.0179105205535888,0.0171114253997802,479.4731140136719,480.1511840820313,22.600173950195312,22.304718017578125,281142.9977416992,1275634.6702575684,1226196.1936950684,1222778.2249450684,12.141112327575684,12.109374046325684,733398.3898162842,298828.1011581421,308.3728775024414,257.4657386779785,303.03871002197263,308.55055084228513,6.404999732971191,35.31999969482422,30.0,0.0002995391845703,3075.340087890625,11.173081398010254,10.829363822937012,9.984000205993652,2.515511512756348,1.3504512310028076,0.6347277164459229,0.9232003688812256,0.9048104882240297,1.8598917722702024,251.5448303222656,11.460042953491213,676.53759765625,286.4804992675781,2.550278186798096,1.2935463190078735,574.9524536132812,690.238037109375,,37.4
2025-02-05 11:49:38+01:00,4.0,2277.451171875,105.2328109741211,6.894681453704834,6.974510669708252,5.013898849487305,3.0220913887023926,3.0672607421875,281.3078798294067,270.11552991867063,268.34567012786863,347.0310806274414,339.8627532958984,305.8993515014648,33.47774887084961,32.4244384765625,32.908748626708984,287.89032020568845,263.87237014770506,0.0179105205535888,0.0171114253997802,479.4731140136719,480.1511840820313,22.600173950195312,22.304718017578125,281142.9977416992,1275634.6702575684,1226196.1936950684,1222778.2249450684,12.141112327575684,12.109374046325684,733398.3898162842,298828.1011581421,308.3728775024414,257.4657386779785,303.03871002197263,308.55055084228513,6.402500152587891,35.31999969482422,30.0,0.0002991322496202,2951.685791015625,11.173081398010254,10.829363822937012,9.984000205993652,2.515511512756348,1.3504512310028076,0.6347277164459229,0.9232003688812256,0.9048104882240297,1.8598917722702024,251.5448303222656,11.460042953491213,676.53759765625,286.4804992675781,2.550278186798096,1.2935463190078735,574.9524536132812,690.238037109375,19.16468048095703,37.4
2025-02-05 11:49:40+01:00,4.0,2276.37939453125,104.74250793457033,6.885321140289307,6.97348165512085,5.018879413604736,3.024702548980713,3.0634312629699707,281.1278800010681,270.1455298900604,268.4656700134277,347.011083984375,339.8427490234375,305.88934936523435,33.47774887084961,32.429656982421875,32.928749084472656,287.89032020568845,264.02236976623533,0.0178807430267333,0.0171260948181152,479.4702453613281,480.1336059570313,22.568702697753903,22.694477081298828,284423.6373901367,1272949.1233825684,1230712.7952575684,1219116.1155700684,12.125243186950684,12.072752952575684,733886.6710662842,300415.0152206421,308.50248565673826,257.1633800506592,303.04870834350584,308.55055084228513,6.394999980926514,35.29999923706055,30.0,0.0003003529866536,2940.1611328125,11.465789794921877,11.653231620788574,9.984000205993652,2.2931625843048096,1.2951149940490725,0.6547423005104065,0.931864321231842,0.9050127863883972,1.780731439590454,251.44921875,12.04499053955078,676.3626098632812,286.4810791015625,2.5464577674865723,1.293582558631897,575.1409301757812,690.3236083984375,19.0707950592041,37.4
2025-02-05 11:49:42+01:00,4.0,2275.565185546875,105.12454986572266,6.897833347320557,6.9359636306762695,4.995580673217773,3.0217108726501465,3.038414478302002,280.9678796768188,270.11552991867063,268.5756701469421,346.9810775756836,339.8427490234375,305.8993515014648,33.47774887084961,32.432037353515625,32.908748626708984,287.9003204345703,264.1323703765869,0.0177870063781738,0.0171255550384521,479.4454650878906,480.1646728515625,22.42422103881836,22.59238815307617,278625.2975463867,1267333.8890075684,1221923.7327575684,1219726.4671325684,12.108153343200684,12.094725608825684,726562.4523162842,296997.0464706421,308.2469123840332,257.0856174468994,303.0587085723877,308.53055038452146,6.404999732971191,35.279998779296875,29.959999084472656,0.0002993865627712,2966.591796875,11.460918426513672,11.72755241394043,9.984000205993652,2.564814567565918,1.316670536994934,0.6559374332427979,0.9257339835166932,0.8954298496246338,1.793413758277893,250.72540283203125,11.96111297607422,676.3696899414062,286.42413330078125,2.5490541458129883,1.2934074401855469,575.482421875,690.3948974609375,19.52790069580078,37.4
2025-02-05 11:49:44+01:00,4.0,2275.5308837890625,105.21915817260742,6.87338662147522,6.94140362739563,4.995223045349121,3.0160433053970337,3.0459113121032715,280.9778796672821,270.0905299425125,268.62067022323606,346.9810775756836,339.8227485656738,305.8843521118164,33.46274757385254,32.431304931640625,32.91874885559082,287.9003204345703,264.1573699951172,0.017794111251831,0.0171140155792236,479.4497528076172,480.1355438232422,22.362947463989254,22.22992992401123,282096.67205810547,1266357.3265075684,1219665.4319763184,1222228.9085388184,12.122801780700684,12.091673851013184,728637.6476287842,301086.4019393921,308.2805351257324,257.25253238677976,303.0587085723877,308.53055038452146,6.394999980926514,35.31999969482422,29.959999084472656,0.0002988270738389,3045.39404296875,11.222464084625244,11.747552394866943,9.984000205993652,2.5061644315719604,1.3158929944038391,0.6475056409835815,0.915961056947708,0.8989630043506622,1.7828444242477417,251.5243377685547,11.47763204574585,676.5200500488281,286.424560546875,2.5518784523010254,1.2934674620628357,575.620849609375,690.8396301269531,,37.4
2025-02-05 11:49:46+01:00,4.0,2275.49658203125,105.3137664794922,6.848939895629883,6.94684362411499,4.994865417480469,3.010375738143921,3.053408145904541,280.98787965774534,270.06552996635435,268.66567029953,346.9810775756836,339.80274810791013,305.86935272216795,33.44774627685547,32.430572509765625,32.928749084472656,287.9003204345703,264.18236961364744,0.0178012161254882,0.0171024761199951,479.45404052734375,480.1064147949219,22.30167388916016,21.86747169494629,285568.0465698242,1265380.7640075684,1217407.1311950684,1224731.3499450684,12.137450218200684,12.088622093200684,730712.8429412842,305175.7574081421,308.3141578674316,257.41944732666013,303.0587085723877,308.53055038452146,6.392499923706055,35.29999923706055,29.94999885559082,0.0002991322496202,3026.52783203125,10.984009742736816,11.767552375793455,9.984000205993652,2.447514295578003,1.315115451812744,0.6390738487243652,0.9061881303787231,0.9024961590766908,1.7722750902175903,252.32327270507807,10.99415111541748,676.67041015625,286.42498779296875,2.5547027587890625,1.2935274839401243,575.75927734375,691.2843627929688,19.039949417114254,37.4
2025-02-05 11:49:48+01:00,4.0,2274.442626953125,105.22216033935548,6.845449447631836,7.029850959777832,5.061342239379883,3.005817651748657,3.086787700653076,280.9978798866272,270.06552996635435,268.6856702804565,346.9810775756836,339.7927536010742,305.86935272216795,33.44774627685547,32.426177978515625,32.928749084472656,287.89032020568845,264.1723703384399,0.0180051441192626,0.0171275653839111,479.4654846191406,480.1655578613281,22.52769470214844,22.565221786499023,277786.0641479492,1273437.4046325684,1234863.1858825684,1228881.7405700684,12.122801780700684,12.106932640075684,732788.0382537842,299682.5933456421,308.1586517333984,256.866438293457,303.04870834350584,308.53055038452146,6.397500038146973,35.29999923706055,29.979999542236328,0.0003005564371744,2989.462646484375,11.818918228149414,11.633302688598633,9.984000205993652,2.187424898147583,1.3631138801574707,0.6551045179367065,0.9441307783126832,0.9094415307044984,1.826093673706055,250.24740600585935,12.555716514587402,676.778564453125,286.34283447265625,2.547858238220215,1.2933499813079834,575.6083984375,690.409912109375,18.62566566467285,37.4
2025-02-05 11:49:50+01:00,4.0,2274.51611328125,105.43310546875,6.861125469207764,6.9414825439453125,4.996171474456787,2.980346441268921,3.015251874923706,280.95787992477415,270.0755299568176,268.6756700515747,346.9410842895508,339.7927536010742,305.86935272216795,33.45774841308594,32.42266845703125,32.908748626708984,287.89032020568845,264.18236961364744,0.0177766456604003,0.0170918502807617,479.4797973632813,480.1948852539063,22.55105972290039,22.727561950683597,280151.1764526367,1285278.2249450684,1239013.5765075684,1230102.4436950684,12.120360374450684,12.087401390075684,737304.6398162842,298706.0308456421,308.38123931884763,257.25669422149656,303.04870834350584,308.5005516052246,6.377499580383301,35.29999923706055,29.959999084472656,0.0002998443603515,3019.096923828125,11.61549949645996,10.73619556427002,9.984000205993652,2.502669095993042,1.325117588043213,0.6494393348693848,0.9281249642372132,0.8890370726585388,1.800731897354126,251.70870971679688,11.450080871582031,676.3978271484375,286.3962707519531,2.5471999645233154,1.2932895421981812,575.4066162109375,690.1425170898438,19.95568084716797,37.4
2025-02-05 11:49:52+01:00,4.0,2277.9119873046875,105.42487716674805,6.847032070159912,6.9480695724487305,5.00158429145813,2.9853310585021973,3.029417634010315,281.02787985801695,270.070529961586,268.68567004203794,346.9410842895508,339.7727531433105,305.8593524932861,33.4527473449707,32.42156982421875,32.91874885559082,287.89032020568845,264.20736970901487,0.0178052940368652,0.0171004629135131,479.4797973632813,480.2178802490234,22.485017776489254,22.727561950683597,278777.8854370117,1280761.6233825684,1234313.8694763184,1223754.7874450684,12.124022483825684,12.097167015075684,731384.2296600342,297302.2222518921,308.31617774963377,257.1905964851379,303.05370845794675,308.515550994873,6.380000114440918,35.279998779296875,29.979999542236328,0.0002998443603515,3013.26806640625,11.364731311798096,11.10020923614502,9.984000205993652,2.5805606842041016,1.323781192302704,0.6472449600696564,0.9196475744247437,0.8932454586029053,1.8176384568214417,251.92721557617188,11.336148262023926,676.3295593261719,286.3947296142578,2.546783447265625,1.2932421565055847,575.2215270996094,690.1425170898438,,37.4
2025-02-05 11:49:54+01:00,4.0,2281.307861328125,105.4166488647461,6.8329386711120605,6.954656600952148,5.006997108459473,2.9903156757354736,3.043583393096924,281.09787979125974,270.06552996635435,268.6956700325012,346.9410842895508,339.75275268554685,305.8493522644043,33.44774627685547,32.42047119140625,32.928749084472656,287.89032020568845,264.2323698043823,0.01783394241333,0.0171090755462646,479.4797973632813,480.2408752441406,22.418975830078125,22.727561950683597,277404.5944213867,1276245.0218200684,1229614.1624450684,1217407.1311950684,12.127684593200684,12.106932640075684,725463.8195037842,295898.4136581421,308.2511161804199,257.1244987487793,303.0587085723877,308.53055038452146,6.372499942779541,35.279998779296875,29.979999542236328,0.0002996409098307,3057.763916015625,11.11396312713623,11.46422290802002,9.984000205993652,2.658452272415161,1.3224447965621948,0.645050585269928,0.9111701846122742,0.8974538445472717,1.834545016288757,252.14572143554688,11.22221565246582,676.2612915039062,286.3931884765625,2.5463669300079346,1.2931947708129885,575.0364379882812,690.1425170898438,19.59156990051269,37.4
2025-02-05 11:49:56+01:00,4.0,2278.07177734375,105.704345703125,6.824118614196777,6.984711647033691,5.030267238616943,3.00276517868042,3.073429584503174,281.1078800201416,270.11552991867063,268.70567026138303,346.9310821533203,339.75275268554685,305.8393501281738,33.437747955322266,32.42047119140625,32.928749084472656,287.8703197479248,264.2623704910278,0.017883337020874,0.0171286926269531,479.461669921875,480.1727600097656,22.47476577758789,22.638690948486328,279388.2369995117,1275512.5999450684,1230102.4436950684,1226806.5452575684,12.099608421325684,12.106932640075684,737426.7101287842,306518.5308456421,308.2763313293457,256.52765502929685,303.04870834350584,308.53055038452146,6.357500076293945,35.279998779296875,29.94999885559082,0.0002997426350911,2991.197998046875,11.898162841796877,11.87031078338623,9.984000205993652,2.175853490829468,1.3973329067230225,0.6491518020629883,0.9401345252990724,0.9069938659667968,1.8091870546340945,252.07745361328125,11.402318954467772,676.39794921875,286.39776611328125,2.5476815700531006,1.293335199356079,575.53564453125,690.236572265625,19.292564392089844,37.4
2025-02-05 11:49:58+01:00,4.0,2274.455810546875,105.39617156982422,6.856794357299805,6.92943811416626,4.990237236022949,3.015085935592652,3.0470290184021,281.0178798675537,270.0955299377441,268.7356699943542,346.9410842895508,339.72275390625,305.87935104370115,33.42774963378906,32.41326904296875,32.908748626708984,287.8703197479248,264.292370223999,0.0177573699951171,0.0170985031127929,479.47406005859375,480.1917114257813,22.72319793701172,22.7255916595459,280227.4703979492,1270385.6468200684,1228759.6702575684,1227050.6858825684,12.114256858825684,12.116698265075684,736450.1476287842,298217.7495956421,308.22169342041013,256.1540016174316,303.04870834350584,308.53055038452146,6.389999866485596,35.279998779296875,29.979999542236328,0.0003004038492838,3005.259033203125,11.339181900024414,11.605338096618652,9.984000205993652,2.553884029388428,1.3366671800613403,0.6463857293128967,0.9146772623062134,0.8978903889656067,1.8629956245422363,251.3536376953125,11.308507919311523,676.3978881835938,286.3410949707031,2.5474886894226074,1.2931357622146606,575.7056274414062,690.2529907226562,19.648334503173828,37.4
2025-02-05 11:50:00+01:00,4.0,2275.729858398437,105.49565505981444,6.879525899887085,6.917133569717407,4.983096599578857,3.024799108505249,3.044960618019104,280.95787992477415,270.0955299377441,268.7356699943542,346.92608108520506,339.72275390625,305.87935104370115,33.432748794555664,32.41178894042969,32.89874839782715,287.8703197479248,264.2773703575134,0.0177573699951171,0.0170845699310302,479.49766540527344,480.203857421875,22.72319793701172,22.56248188018799,281867.790222168,1272766.0179138184,1225952.0530700684,1221252.3460388184,12.114256858825684,12.109984397888184,740234.3273162842,301879.8589706421,308.51220359802244,256.75200548171995,303.04370918273924,308.515550994873,6.414999961853027,35.279998779296875,29.979999542236328,0.0003006581963433,2979.7626953125,11.30053997039795,11.576987266540527,9.984000205993652,2.510213851928711,1.310541033744812,0.6502317190170288,0.9151472747325896,0.8960787653923035,1.8382049202919009,250.4044647216797,11.321223258972168,676.3296508789062,286.32696533203125,2.547747611999512,1.293107509613037,575.5690612792969,690.2456970214844,,37.4
2025-02-05 11:50:02+01:00,4.0,2277.00390625,105.59513854980467,6.902257442474365,6.904829025268555,4.975955963134766,3.0345122814178467,3.0428922176361084,280.8978799819946,270.0955299377441,268.7356699943542,346.9110778808593,339.72275390625,305.87935104370115,33.437747955322266,32.410308837890625,32.88874816894531,287.8703197479248,264.2623704910278,0.0177573699951171,0.0170706367492675,479.5212707519531,480.2160034179688,22.72319793701172,22.39937210083008,283508.1100463867,1275146.3890075684,1223144.4358825684,1215454.0061950684,12.114256858825684,12.103270530700684,744018.5070037842,305541.9683456421,308.80271377563474,257.3500093460083,303.03871002197263,308.5005516052246,6.452499866485596,35.279998779296875,29.959999084472656,0.0003010142347547,2994.758056640625,11.261898040771484,11.548636436462402,9.984000205993652,2.466543674468994,1.2844148874282837,0.6540777087211609,0.915617287158966,0.8942671418190002,1.813414216041565,249.45529174804688,11.333938598632812,676.2614135742188,286.3128356933594,2.548006534576416,1.2930792570114136,575.4324951171875,690.2384033203125,18.82453155517578,37.4
2025-02-05 11:50:04+01:00,4.0,2272.017578125,105.49430084228516,6.897328853607178,6.8913984298706055,4.959092140197754,3.0437350273132324,3.043719291687012,281.00787963867185,270.08552994728086,268.75566997528074,346.871076965332,339.7127517700195,305.8493522644043,33.437747955322266,32.396209716796875,32.88874816894531,287.86032047271726,264.2623704910278,0.0177070236206054,0.0170706367492675,479.5212707519531,480.2096862792969,22.501468658447266,22.46129035949707,282974.0524291992,1262817.2874450684,1218505.7640075684,1217285.0608825684,12.115477561950684,12.092284202575684,730346.6320037842,298217.7495956421,308.07039108276365,257.0545124053955,303.03871002197263,308.4905494689941,6.489999771118164,35.2599983215332,29.959999084472656,0.0003008107842339,3001.165283203125,11.30052089691162,11.85461139678955,9.984000205993652,2.58225679397583,1.2986400127410889,0.6420782208442688,0.908116579055786,0.8969406485557556,1.6979920864105225,254.01675415039065,11.310792922973633,676.6634521484375,286.3399963378906,2.5480856895446777,1.2930368185043335,575.6317749023438,690.4241943359375,19.521883010864254,37.4
2025-02-05 11:50:06+01:00,4.0,2270.577392578125,105.35518264770508,6.861302375793457,6.891024827957153,4.959789276123047,3.026090621948242,3.040490865707397,281.0328797340393,270.0555299758911,268.7106701374054,346.86607971191404,339.69775238037107,305.8343509674072,33.432748794555664,32.40251159667969,32.88374900817871,287.865320110321,264.1973704338073,0.0176813173294067,0.017094723701477,479.5055389404297,480.2333526611328,22.572755813598636,22.39428329467773,282821.4645385742,1267455.9593200684,1221069.2405700684,1219970.6077575684,12.110594749450684,12.086180686950684,736328.0773162842,300231.9097518921,308.25299110412595,257.171155834198,303.03871002197263,308.4905494689941,6.507499694824219,35.279998779296875,29.94999885559082,0.0003004038492838,2981.36474609375,11.41014289855957,11.797163009643556,9.984000205993652,2.535691380500793,1.295754075050354,0.6459428369998932,0.9124817848205566,0.895736962556839,1.7389827966690063,251.76333618164065,11.460975646972656,676.6163635253906,286.29881286621094,2.548724412918091,1.2929602265357971,575.4966125488281,690.4704895019531,,37.4
2025-02-05 11:50:08+01:00,4.0,2269.13720703125,105.216064453125,6.825275897979736,6.890651226043701,4.96048641204834,3.008446216583252,3.037262439727783,281.0578798294067,270.0255300045013,268.66567029953,346.86108245849607,339.68275299072263,305.81934967041013,33.42774963378906,32.4088134765625,32.87874984741211,287.8703197479248,264.1323703765869,0.017655611038208,0.0171188106536865,479.4898071289063,480.2570190429688,22.64404296875,22.3272762298584,282668.8766479492,1272094.6311950684,1223632.7171325684,1222656.1546325684,12.105711936950684,12.080077171325684,742309.5226287842,302246.0699081421,308.43559112548826,257.28779926300047,303.03871002197263,308.4905494689941,6.502499580383301,35.2599983215332,29.94999885559082,0.0002999460856119,3035.11572265625,11.51976490020752,11.73971462249756,9.984000205993652,2.489125967025757,1.2928681373596191,0.6498074531555176,0.9168469905853271,0.8945332765579224,1.7799735069274902,249.50991821289065,11.61115837097168,676.5692749023438,286.25762939453125,2.549363136291504,1.2928836345672607,575.3614501953125,690.5167846679688,19.417869567871094,37.4
2025-02-05 11:50:10+01:00,4.0,2273.2041015625,104.77600860595705,6.78419828414917,6.937902927398682,4.999242305755615,2.990906953811645,3.0586695671081543,281.0378798484802,270.01553001403806,268.63567008972166,346.86108245849607,339.6627487182617,305.81934967041013,33.42774963378906,32.412506103515625,32.88874816894531,287.86032047271726,264.1023696899414,0.0177924213409423,0.0171050910949707,479.4736022949219,480.2673950195313,22.459030151367188,22.56903076171875,279006.7672729492,1264648.3421325684,1214965.7249450684,1222778.2249450684,12.103270530700684,12.069090843200684,732910.1085662842,299072.2417831421,308.1418403625488,257.07006492614744,303.0287097930908,308.4805511474609,6.489999771118164,35.279998779296875,29.94999885559082,0.0002995900472005,3011.221435546875,11.798162460327148,11.538915634155272,9.984000205993652,2.1130685806274414,1.3113185167312622,0.6597057580947876,0.935041606426239,0.8997975587844849,1.7630444765090942,252.0228271484375,11.749231338500977,676.3140869140625,286.2838134765625,2.5473382472991943,1.2929177284240725,575.22509765625,690.1871337890625,19.78036117553711,37.4
2025-02-05 11:50:12+01:00,4.0,2277.67529296875,104.90451049804688,6.826435565948486,6.935397148132324,4.995205879211426,2.9988725185394287,3.0467398166656494,281.08788003921507,270.04552998542783,268.56567039489744,346.8510803222656,339.68275299072263,305.8393501281738,33.44774627685547,32.40826416015625,32.86874771118164,287.8503202438354,263.9723705291748,0.0177978744506835,0.017096300125122,479.4840698242188,480.1993103027344,22.510528564453125,22.182769775390625,277709.7702026367,1262573.1468200684,1218994.0452575684,1216308.4983825684,12.072752952575684,12.060545921325684,737792.9210662842,295165.9917831421,308.60282745361326,257.55832328796384,303.0287097930908,308.4805511474609,6.497499942779541,35.25,29.94999885559082,0.0002997426350911,2979.49560546875,11.403127670288086,11.445499420166016,9.984000205993652,2.5000946521759038,1.229438066482544,0.6590587496757507,0.9245846271514891,0.8960373997688293,1.7191729545593262,251.74969482421875,11.147083282470703,676.6983032226562,286.3152770996094,2.550246000289917,1.2931137084960938,575.248291015625,690.6822509765625,19.60067367553711,37.4
2025-02-05 11:50:14+01:00,4.0,2276.055053710937,105.03245544433594,6.826434373855591,6.932997941970825,4.97477388381958,2.998327851295471,3.045133352279663,281.18787970542905,270.08052995204923,268.500670337677,346.8510803222656,339.6677536010742,305.8393501281738,33.437747955322266,32.40711975097656,32.873748779296875,287.8453201293945,263.6123703956604,0.0177836256027221,0.0170807962417602,479.4940948486328,480.2074432373047,22.52364158630371,22.309779167175293,282401.84783935547,1263488.6741638184,1221069.2405700684,1216613.6741638184,12.090453147888184,12.077635765075684,737121.5343475342,301513.6480331421,308.5547470092773,257.4773124694824,303.0387090682983,308.4655517578125,6.509999752044678,35.279998779296875,29.979999542236328,0.0003003529866536,3050.644775390625,11.06089162826538,11.399553775787354,9.984000205993652,2.557454228401184,1.280940592288971,0.6485735476016998,0.9141578674316406,0.8983680903911591,1.715700089931488,251.88626098632807,11.140253067016602,676.553466796875,286.2992401123047,2.549293279647827,1.2930060029029846,575.067626953125,690.4816284179688,,37.4
2025-02-05 11:50:16+01:00,4.0,2274.434814453125,105.160400390625,6.826433181762695,6.930598735809326,4.954341888427734,2.9977831840515137,3.0435268878936768,281.28787937164304,270.11552991867063,268.4356702804565,346.8510803222656,339.65275421142576,305.8393501281738,33.42774963378906,32.405975341796875,32.87874984741211,287.8403200149536,263.252370262146,0.0177693767547607,0.0170652923583984,479.5041198730469,480.215576171875,22.536754608154297,22.43678855895996,287093.9254760742,1264404.2015075684,1223144.4358825684,1216918.8499450684,12.108153343200684,12.094725608825684,736450.1476287842,307861.3042831421,308.5066665649414,257.3963016510009,303.04870834350584,308.45055236816404,6.510000228881836,35.25,29.94999885559082,0.0003008616468641,2971.30859375,10.718655586242676,11.353608131408691,9.984000205993652,2.614813804626465,1.332443118095398,0.6380883455276489,0.903731107711792,0.9006987810134888,1.71222722530365,252.0228271484375,11.1334228515625,676.4086303710938,286.283203125,2.5483405590057373,1.2928982973098757,574.886962890625,690.281005859375,20.215917587280277,37.4
2025-02-05 11:50:18+01:00,4.0,2274.48779296875,105.76654052734376,6.838005065917969,6.956099033355713,4.969736576080322,2.984727621078491,3.0490217208862305,281.4278797149658,270.19553008079527,268.29566993713377,346.84107818603513,339.65275421142576,305.8393501281738,33.39774703979492,32.3939208984375,32.88874816894531,287.8503202438354,262.84237041473386,0.0178347702026367,0.017108528137207,479.5165100097656,480.22454833984375,22.61495590209961,22.64815330505371,278320.1217651367,1265502.8343200684,1232421.7796325684,1221679.5921325684,12.104491233825684,12.108153343200684,736572.2179412842,303100.5620956421,308.5233901977539,256.9291404724121,303.0287097930908,308.4805511474609,6.509999752044678,35.2599983215332,30.0,0.0003003529866536,3016.560791015625,10.714770317077637,11.326210975646973,9.984000205993652,2.4875152111053467,1.2990484237670898,0.6402226090431213,0.909306824207306,0.9033172130584716,1.751878261566162,252.74664306640625,10.637909889221191,676.1006469726562,286.31268310546875,2.546213388442993,1.2930337190628052,574.6320190429688,689.9703979492188,20.30146026611328,37.4
2025-02-05 11:50:20+01:00,4.0,2273.619873046875,105.7879867553711,6.840810060501099,6.965263366699219,4.98595118522644,2.993408799171448,3.05800724029541,281.3578795433044,270.19052996635435,268.265669965744,346.8260787963867,339.6427520751953,305.8393501281738,33.40774726867676,32.39344787597656,32.88374900817871,287.8503202438354,263.09237041473386,0.0178584518432617,0.0171047573089599,479.5198516845703,480.2482147216797,22.51434326171875,22.547106742858887,281219.2916870117,1269103.9085388184,1227111.7210388184,1222534.0843200684,12.099608421325684,12.107542991638184,735168.4093475342,301391.5777206421,308.4899429321289,257.31681241989133,303.01870956420896,308.49055137634275,6.517499923706055,35.23999786376953,29.979999542236328,0.0003009633721245,2976.24755859375,10.918949127197266,11.061095714569092,9.984000205993652,2.448945999145508,1.300957441329956,0.6431226432323456,0.9175145030021667,0.9048449397087096,1.7989861965179443,251.57896423339844,10.870652675628662,676.2319946289062,286.32696533203125,2.5470964908599854,1.2929710745811462,574.61767578125,690.1080627441406,,37.4
2025-02-05 11:50:22+01:00,4.0,2272.751953125,105.80943298339844,6.8436150550842285,6.974427700042725,5.002165794372559,3.0020899772644043,3.06699275970459,281.28787937164304,270.18552985191343,268.2356699943542,346.81107940673826,339.6327499389648,305.8393501281738,33.417747497558594,32.392974853515625,32.87874984741211,287.8503202438354,263.34237041473386,0.0178821334838867,0.0171009864807128,479.523193359375,480.2718811035156,22.41373062133789,22.446060180664062,284118.4616088867,1272704.9827575684,1221801.6624450684,1223388.5765075684,12.094725608825684,12.106932640075684,733764.6007537842,299682.5933456421,308.4564956665039,257.7044843673706,303.0087093353271,308.5005516052246,6.53000020980835,35.23999786376953,29.959999084472656,0.0003005564371744,3021.72216796875,11.123127937316896,10.795980453491213,9.984000205993652,2.410376787185669,1.3028664588928225,0.6460226774215698,0.9257221817970276,0.9063726663589478,1.8460941314697263,250.41128540039065,11.103395462036133,676.3633422851562,286.3412475585937,2.547979593276977,1.2929084300994873,574.6033325195312,690.2457275390625,20.63373565673828,37.4
2025-02-05 11:50:24+01:00,4.0,2285.875732421875,105.45718383789062,6.8436150550842285,6.953897953033447,4.990721702575684,2.9935052394866943,3.0417447090148926,281.34787979125974,270.18552985191343,268.25566997528074,346.81107940673826,339.6327499389648,305.8293518066406,33.417747497558594,32.391632080078125,32.86874771118164,287.8703197479248,263.5323699951172,0.017838228225708,0.0170825519561767,479.5255737304688,480.2498168945313,22.483348846435547,22.60611915588379,283431.8161010742,1266479.3968200684,1220825.0999450684,1224487.2093200684,12.103270530700684,12.113036155700684,732055.6163787842,304199.1949081421,308.175463104248,256.999681854248,303.0287097930908,308.4905494689941,6.534999847412109,35.209999084472656,29.94999885559082,0.000300200398763,2982.076416015625,10.635488510131836,10.97540283203125,9.984000205993652,2.613184928894043,1.355116367340088,0.6419897079467773,0.907442271709442,0.9002681374549866,1.8095873594284055,251.58578491210935,11.032304763793944,676.156982421875,286.3118896484375,2.547020196914673,1.2930095195770264,574.6663818359375,690.020751953125,19.437843322753903,37.4
2025-02-05 11:50:26+01:00,4.0,2273.434326171875,105.22593688964844,6.891489505767822,7.016239643096924,5.040431976318359,3.025411367416382,3.0801775455474854,281.43787994384763,270.24553003311155,268.2656702041626,346.8010772705078,339.60275115966795,305.8493522644043,33.39774703979492,32.399627685546875,32.86874771118164,287.8503202438354,263.65236988067625,0.0179962406158447,0.0171137218475341,479.49169921875,480.20208740234375,22.510528564453125,22.582538604736328,284118.4616088867,1268310.4515075684,1230224.5140075684,1219116.1155700684,12.105711936950684,12.088622093200684,726562.4523162842,302490.2105331421,308.19647827148435,257.3500093460083,303.0287097930908,308.4905494689941,6.5625,35.22999954223633,29.94999885559082,0.0003011159600151,3039.342529296875,10.859182357788086,10.597052574157717,9.984000205993652,2.312699317932129,1.3286426067352295,0.6464796662330627,0.9245399832725524,0.9107410311698914,1.8629956245422363,250.9302673339844,11.006752014160156,676.216552734375,286.2859191894531,2.547565460205078,1.292982816696167,574.79052734375,690.1246337890625,18.521717071533203,37.4
2025-02-05 11:50:28+01:00,4.0,2276.43310546875,105.37043380737305,6.893375396728516,7.000446557998657,5.028764963150024,3.023533344268799,3.0690819025039677,281.3728798866272,270.2355300426483,268.2706700801849,346.7910789489746,339.5977500915527,305.84435119628904,33.40774726867676,32.39866638183594,32.873748779296875,287.8453201293945,263.6823700904846,0.0179541101455688,0.0171151399612426,479.49147033691406,480.22145080566406,22.505998611450195,22.490246772766117,284805.1071166992,1266723.5374450684,1225768.9476013184,1222228.9085388184,12.109374046325684,12.088011741638184,733642.5304412842,303466.7730331421,308.5370296478271,257.2683590888977,303.0287097930908,308.4855503082275,6.587499618530273,35.209999084472656,29.959999084472656,0.0003002512613932,2939.49365234375,10.729276180267334,10.684040546417236,9.984000205993652,2.454572081565857,1.3249816298484802,0.6412471234798431,0.9172916114330292,0.9101874828338624,1.8159046173095703,251.55848693847656,10.895626068115234,676.2358093261719,286.2989044189453,2.54790472984314,1.2930054664611816,574.7288208007812,690.1863403320312,,37.4
2025-02-05 11:50:30+01:00,4.0,2279.431884765625,105.51493072509766,6.895261287689209,6.984653472900391,5.0170979499816895,3.021655321121216,3.057986259460449,281.3078798294067,270.22553005218504,268.27566995620725,346.7810806274414,339.5927490234375,305.8393501281738,33.417747497558594,32.397705078125,32.87874984741211,287.8403200149536,263.71237030029295,0.0179119796752929,0.0171165580749511,479.4912414550781,480.2408142089844,22.501468658447266,22.3979549407959,285491.7526245117,1265136.6233825684,1221313.3811950684,1225341.7015075684,12.113036155700684,12.087401390075684,740722.6085662842,304443.3355331421,308.8775810241699,257.1867088317871,303.0287097930908,308.4805511474609,6.602499961853027,35.209999084472656,30.0,0.0003006581963433,3008.86279296875,10.599370002746582,10.771028518676758,9.984000205993652,2.596444845199585,1.321320652961731,0.6360145807266235,0.910043239593506,0.9096339344978333,1.7688136100769043,252.18670654296875,10.784500122070312,676.2550659179688,286.3118896484375,2.548243999481201,1.2930281162261963,574.6671142578125,690.248046875,19.498130798339844,37.4
2025-02-05 11:50:32+01:00,4.0,2267.411865234375,104.75957489013672,6.877072334289551,6.9677839279174805,5.0160417556762695,3.021927833557129,3.061788320541382,281.3878797531128,270.2355300426483,268.3256701469421,346.761083984375,339.58275451660154,305.8293518066406,33.42774963378906,32.38287353515625,32.86874771118164,287.86032047271726,263.8523696899414,0.0178779048919677,0.0171114158630371,479.5517883300781,480.1894226074219,22.42755889892578,22.6308708190918,284957.6950073242,1255615.1390075684,1225341.7015075684,1222045.8030700684,12.113036155700684,12.097167015075684,739013.6241912842,305053.6870956421,308.35197296142576,257.3422330856323,303.0287097930908,308.4805511474609,6.614999771118164,35.23999786376953,29.979999542236328,0.0003009633721245,2996.00341796875,11.214301109313965,11.069887161254885,9.984000205993652,2.4565415382385254,1.3804500102996826,0.6504955887794495,0.9275396466255188,0.9048375487327576,1.8576419353485107,252.21401977539065,11.006765365600586,676.0486450195312,286.34283447265625,2.546588659286499,1.2931896448135376,574.9937133789062,689.9098510742188,18.926061630249023,37.4
2025-02-05 11:50:34+01:00,4.0,2271.8292236328125,105.00340270996094,6.8787150382995605,6.98741340637207,5.028638124465942,3.0195834636688232,3.067291259765625,281.36787977218626,270.21052994728086,268.3606702327728,346.75608291625974,339.56775131225584,305.83935203552244,33.41274833679199,32.38682556152344,32.873748779296875,287.86032047271726,263.91736974716184,0.0179284133911132,0.0171364517211914,479.5360565185547,480.1982116699219,22.49717712402344,22.627016067504883,285796.9284057617,1256286.5257263184,1230407.6194763184,1219360.2561950684,12.115477561950684,12.102660179138184,740417.4327850342,304870.5816268921,308.56070747375486,257.4309896469116,303.01370944976804,308.49055137634275,6.607500076293945,35.209999084472656,29.979999542236328,0.0003003529866536,2980.07421875,10.97951889038086,11.226116180419922,9.984000205993652,2.5026506185531616,1.3501096367836,0.6463510394096375,0.921660214662552,0.9062412679195404,1.897766888141632,252.1935272216797,10.78390884399414,676.1833801269531,286.34132385253906,2.547606110572815,1.2931431531906128,574.9477233886719,690.026611328125,,37.4
2025-02-05 11:50:36+01:00,4.0,2276.24658203125,105.24723052978516,6.88035774230957,7.00704288482666,5.041234493255615,3.0172390937805176,3.072794198989868,281.34787979125974,270.18552985191343,268.3956703186035,346.7510818481445,339.55274810791013,305.8493522644043,33.39774703979492,32.390777587890625,32.87874984741211,287.86032047271726,263.9823698043823,0.0179789218902587,0.0171614875793457,479.5203247070313,480.2070007324219,22.566795349121094,22.62316131591797,286636.1618041992,1256957.9124450684,1235473.5374450684,1216674.7093200684,12.117918968200684,12.108153343200684,741821.2413787842,304687.4761581421,308.769441986084,257.5197462081909,302.9987091064453,308.5005516052246,6.599999904632568,35.23999786376953,29.94999885559082,0.0003002512613932,3022.34521484375,10.744736671447754,11.38234519958496,9.984000205993652,2.548759698867798,1.319769263267517,0.6422064900398254,0.915780782699585,0.9076449871063232,1.9378918409347532,252.17303466796875,10.561052322387695,676.318115234375,286.3398132324219,2.548623561859131,1.293096661567688,574.9017333984375,690.1433715820312,19.117019653320312,37.4
2025-02-05 11:50:38+01:00,4.0,2272.6591796875,105.57626342773438,6.838005065917969,7.010487079620361,5.046383380889893,3.0209059715271,3.091675281524658,281.3378795623779,270.13552989959715,268.45567026138303,346.74107971191404,339.5427536010742,305.8393501281738,33.42774963378906,32.390777587890625,32.86874771118164,287.89032020568845,264.05237045288084,0.0179768238067626,0.0171054134368896,479.5088806152344,480.2196350097656,22.45187759399414,22.609848022460938,278549.0036010742,1258911.0374450684,1218994.0452575684,1215698.1468200684,12.100829124450684,12.109374046325684,730712.8429412842,295043.9214706421,308.1292327880859,257.06228866577146,303.0287097930908,308.4905494689941,6.572500228881836,35.25,29.939998626708984,0.0003012176852756,2922.36279296875,10.9633150100708,11.380918502807615,9.984000205993652,2.441367626190185,1.3382209539413452,0.64952152967453,0.9206541776657104,0.9107950925827026,1.8126674890518188,251.72238159179688,11.428960800170898,676.28662109375,286.3130187988281,2.5463688373565674,1.293127417564392,575.1961669921875,689.8971557617188,19.178443908691406,37.4
2025-02-05 11:50:40+01:00,4.0,2277.502197265625,105.26565551757812,6.908083915710449,6.956072807312012,5.018019199371338,3.0241355895996094,3.0819759368896484,281.3378795623779,270.18552985191343,268.5556701660156,346.74107971191404,339.55274810791013,305.86935272216795,33.417747497558594,32.393096923828125,32.87874984741211,287.8503202438354,264.1723703384399,0.0178534431457519,0.0170883293151855,479.5003051757813,480.2061462402344,22.439002990722656,22.59548568725586,284652.5192260742,1275146.3890075684,1227538.9671325684,1222656.1546325684,12.122801780700684,12.092284202575684,730712.8429412842,295654.2730331421,308.4439529418945,257.45030822753904,303.0287097930908,308.4905494689941,6.559999465942383,35.209999084472656,29.94999885559082,0.000301319410536,2965.701904296875,11.433128356933594,11.25662326812744,9.984000205993652,2.5245707035064697,1.3382209539413452,0.657942533493042,0.928203582763672,0.8911358714103699,1.7788119316101074,250.0289001464844,11.433395385742188,676.0172119140625,286.3964233398437,2.547715187072754,1.2932662963867188,575.2328491210938,689.8958129882812,18.99139213562012,37.4
2025-02-05 11:50:42+01:00,4.0,2279.0064697265625,105.2820930480957,6.905275106430054,6.957762718200684,5.016086578369141,3.0239992141723637,3.0654019117355347,281.36787977218626,270.2155299425125,268.59567012786863,346.7360786437988,339.54274978637693,305.86935272216795,33.40774726867676,32.393096923828125,32.87874984741211,287.8503202438354,264.21737041473386,0.0178534431457519,0.0170883293151855,479.5003051757813,480.22032165527344,22.439002990722656,22.634037017822266,284728.8131713867,1278381.2522888184,1230529.6897888184,1224182.0335388184,12.109374046325684,12.081297874450684,736144.9718475342,298889.1363143921,308.47530975341795,257.14269676208494,303.0287097930908,308.4855503082275,6.557499885559082,35.23999786376953,29.94999885559082,0.0003014211357964,3033.24658203125,11.167879104614258,12.145742416381836,9.984000205993652,2.5387593507766724,1.3144055604934692,0.6495620906352997,0.917384922504425,0.8945467174053192,1.8013153672218325,250.86196899414065,11.346813201904297,675.955810546875,286.35467529296875,2.546668648719788,1.293153703212738,575.3546447753906,689.8463745117188,,37.4
2025-02-05 11:50:44+01:00,4.0,2280.5107421875,105.29853057861328,6.902466297149658,6.959452629089356,5.014153957366943,3.023862838745117,3.048827886581421,281.3978799819946,270.24553003311155,268.63567008972166,346.7310775756836,339.5327514648437,305.86935272216795,33.39774703979492,32.393096923828125,32.87874984741211,287.8503202438354,264.2623704910278,0.0178534431457519,0.0170883293151855,479.5003051757813,480.2344970703125,22.439002990722656,22.672588348388672,284805.1071166992,1281616.1155700684,1233520.4124450684,1225707.9124450684,12.095946311950684,12.070311546325684,741577.1007537842,302123.9995956421,308.5066665649414,256.83508529663084,303.0287097930908,308.4805511474609,6.565000057220459,35.23999786376953,29.959999084472656,0.000301573723687,2998.5400390625,10.902629852294922,13.03486156463623,9.984000205993652,2.552947998046875,1.2905901670455933,0.6411816477775574,0.9065662622451782,0.8979575634002686,1.823818802833557,251.69503784179688,11.260231018066406,675.8944091796875,286.3129272460937,2.5456221103668213,1.293041110038757,575.4764404296875,689.7969360351562,19.378211975097656,37.4
2025-02-05 11:50:46+01:00,4.0,2288.44775390625,105.04411315917967,6.853049278259277,6.962076187133789,5.021283149719238,3.0117838382720947,3.059698820114136,281.37787952423093,270.22553005218504,268.6956700325012,346.7110809326172,339.52274932861326,305.8393501281738,33.39774703979492,32.39300537109375,32.86874771118164,287.8503202438354,264.3123697280884,0.0178574314117431,0.0170652141571044,479.5160217285156,480.1979675292969,22.48239517211914,22.556493759155277,283050.3463745117,1260742.0921325684,1214965.7249450684,1211181.5452575684,12.103270530700684,12.077635765075684,731079.0538787842,301513.6480331421,308.4523147583008,256.6303581237793,303.03871002197263,308.45055236816404,6.557499885559082,35.22999954223633,29.959999084472656,0.0003014211357964,3003.16748046875,11.407644271850586,11.898162841796877,9.984000205993652,2.62992000579834,1.342867374420166,0.6498140692710876,0.9270136952400208,0.8993648290634155,1.792667031288147,250.73907470703125,11.953287124633787,676.2239990234375,286.3116455078125,2.548492193222046,1.2930021286010742,575.3912353515625,690.1034545898438,18.7221622467041,37.4
2025-02-05 11:50:48+01:00,4.0,2279.43310546875,105.08634948730467,6.845528364181519,6.956761598587036,5.015767335891724,3.0104061365127563,3.055834412574768,281.4228796005249,270.22553005218504,268.72567000389097,346.7110809326172,339.5277503967285,305.8343509674072,33.39774703979492,32.39305114746094,32.86374855041504,287.8453201293945,264.3423699378967,0.0178379211425781,0.017056749343872,479.5033874511719,480.2489013671875,22.472381591796875,22.57937240600586,284080.31463623047,1266357.3265075684,1222106.8382263184,1215270.9007263184,12.092284202575684,12.085570335388184,732421.8273162842,303039.5269393921,308.43141021728513,257.00947227478025,303.0337099075317,308.4655517578125,6.549999713897705,35.22999954223633,29.979999542236328,0.0003005564371744,2976.781494140625,11.35863208770752,11.49992561340332,9.984000205993652,2.5251494646072388,1.3090367317199707,0.6455849707126617,0.9204069972038268,0.8972378671169281,1.825926661491394,251.25120544433597,11.806117057800291,676.3321838378906,286.3124084472656,2.5480376482009888,1.2929264903068542,575.4041748046875,689.9556884765625,,37.4
2025-02-05 11:50:50+01:00,4.0,2270.41845703125,105.12858581542967,6.83800745010376,6.951447010040283,5.010251522064209,3.009028434753418,3.0519700050354004,281.4678796768188,270.22553005218504,268.75566997528074,346.7110809326172,339.5327514648437,305.8293518066406,33.39774703979492,32.393096923828125,32.85874938964844,287.8403200149536,264.37237014770506,0.017818410873413,0.0170482845306396,479.4907531738281,480.2998352050781,22.46236801147461,22.602251052856445,285110.2828979492,1271972.5608825684,1229247.9515075684,1219360.2561950684,12.081297874450684,12.093504905700684,733764.6007537842,304565.4058456421,308.4105056762695,257.3885864257812,303.0287097930908,308.4805511474609,6.542499542236328,35.23999786376953,29.959999084472656,0.0003011668226453,3012.822998046875,11.309619903564451,11.101688385009766,9.984000205993652,2.4203789234161377,1.2752060890197754,0.6413558721542358,0.9138002991676332,0.8951109051704407,1.859186291694641,251.76333618164065,11.658946990966797,676.4403686523438,286.31317138671875,2.547583103179932,1.2928508520126345,575.4171142578125,689.8079223632812,19.35846328735352,37.4
2025-02-05 11:50:52+01:00,4.0,2269.55322265625,105.28076171875,6.851891994476318,6.9631829261779785,5.032169818878174,3.0027966499328613,3.051568984985352,281.3678802490234,270.2055300712585,268.79566993713377,346.7010787963867,339.52274932861326,305.8393501281738,33.38774871826172,32.37738037109375,32.85874938964844,287.8503202438354,264.40236988067625,0.0178797645568847,0.0170827255249023,479.5370178222656,480.2448425292969,22.446155548095703,22.62175750732422,284957.6950073242,1260009.6702575684,1217773.3421325684,1220336.8186950684,12.098387718200684,12.077635765075684,737060.4991912842,300048.8042831421,308.48158111572263,257.3033517837524,303.0287097930908,308.4805511474609,6.547499656677246,35.22999954223633,29.959999084472656,0.0003003529866536,3002.54443359375,11.673128128051758,11.537644386291504,9.984000205993652,2.4791276454925537,1.2694389820098877,0.661584734916687,0.9296302795410156,0.8929499387741089,1.8676402568817136,249.59185791015625,11.432515144348145,675.9262084960938,286.28533935546875,2.5460517406463623,1.292964220046997,575.73193359375,689.802734375,19.581966400146484,37.4
2025-02-05 11:50:54+01:00,4.0,2284.85205078125,105.27687072753906,6.893157005310059,6.979324817657471,5.039955139160156,3.0347559452056885,3.0726916790008545,281.3078798294067,270.1655298709869,268.84567012786863,346.6910842895508,339.52274932861326,305.81934967041013,33.37774658203125,32.384918212890625,32.86874771118164,287.86032047271726,264.4423698425293,0.0179028244018554,0.0170911235809326,479.5079345703125,480.2331237792969,22.565841674804688,22.459566116333008,282439.9948120117,1260986.2327575684,1218017.4827575684,1222778.2249450684,12.098387718200684,12.064208030700684,739013.6241912842,301147.4370956421,308.20908584594724,257.3422330856323,303.0287097930908,308.45055236816404,6.524999618530273,35.22999954223633,29.979999542236328,0.0003010142347547,2968.104736328125,11.754301071166992,11.787697792053224,9.984000205993652,2.489125967025757,1.294819474220276,0.6568976044654846,0.9338962435722352,0.9000733494758606,1.836504817008972,251.96820068359372,11.744500160217283,676.1295776367188,286.28466796875,2.547036647796631,1.292988419532776,575.8035888671875,689.9710693359375,19.66544532775879,37.4
2025-02-05 11:50:56+01:00,4.0,2269.89404296875,104.93846130371094,6.830170154571533,6.9578704833984375,5.024888038635254,3.013272762298584,3.065573215484619,281.3878797531128,270.19553008079527,268.8956703186035,346.6810821533203,339.52274932861326,305.8393501281738,33.38774871826172,32.369384765625,32.838748931884766,287.8503202438354,264.4523700714111,0.0178565979003906,0.0170918273925781,479.5537109375,480.2655944824219,22.63402938842773,22.675880432128903,282058.5250854492,1269653.2249450684,1226318.2640075684,1226074.1233825684,12.093504905700684,12.115477561950684,743041.9445037842,300048.8042831421,308.30575408935545,257.47345485687254,303.0287097930908,308.4405502319336,6.527500152587891,35.25,30.0,0.0003017263454861,2994.17919921875,11.760918617248535,11.227798461914062,9.984000205993652,2.395182609558105,1.2821305990219116,0.6539198756217957,0.9211705327033995,0.8976505398750305,1.8115105628967283,249.07290649414065,12.07625961303711,675.9368896484375,286.3133239746094,2.546323776245117,1.2930541038513184,575.8176879882812,689.7538452148438,18.58679580688477,37.4
2025-02-05 11:50:58+01:00,4.0,2275.37841796875,105.1162109375,6.841609716415405,6.970948696136475,5.032073259353638,3.0128716230392456,3.067809581756592,281.3928798675537,270.2005300760269,268.8906702041626,346.67608108520506,339.51275100708006,305.8393501281738,33.38774871826172,32.37767028808594,32.8487491607666,287.8453201293945,264.4523700714111,0.0178915348052978,0.0170715742111206,479.5301055908203,480.2408142089844,22.618770599365234,22.66097354888916,280837.8219604492,1263732.8147888184,1222839.2601013184,1218444.7288513184,12.084349632263184,12.083739280700684,739685.0109100342,298706.0308456421,308.2868408203125,257.1385945320129,303.0287097930908,308.4405502319336,6.514999866485596,35.209999084472656,29.959999084472656,0.0003012176852756,2970.952392578125,11.514358520507812,11.593089580535889,9.984000205993652,2.446829915046692,1.3040450811386108,0.6507861018180847,0.9181963801383972,0.8989332318305969,1.8480274081230164,250.28155517578125,11.582793235778809,675.9264221191406,286.3271942138672,2.5462929010391235,1.2930944561958313,575.8351745605469,689.7032775878906,,37.4
2025-02-05 11:51:00+01:00,4.0,2280.86279296875,105.29396057128906,6.853049278259277,6.984026908874512,5.0392584800720215,3.0124704837799072,3.0700459480285645,281.3978799819946,270.2055300712585,268.88567008972166,346.6710800170898,339.50275268554685,305.8393501281738,33.38774871826172,32.385955810546875,32.85874938964844,287.8403200149536,264.4523700714111,0.017926471710205,0.017051321029663,479.5065002441406,480.2160339355469,22.60351181030273,22.64606666564941,279617.1188354492,1257812.4046325684,1219360.2561950684,1210815.3343200684,12.075194358825684,12.052000999450684,736328.0773162842,297363.2574081421,308.2679275512695,256.8037342071533,303.0287097930908,308.4405502319336,6.525000095367432,35.22999954223633,29.959999084472656,0.0003010142347547,2978.1162109375,11.26779842376709,11.958380699157717,9.984000205993652,2.4984772205352783,1.32595956325531,0.6476523280143738,0.9152222275733948,0.9002159237861633,1.884544253349304,251.49020385742188,11.089326858520508,675.9159545898438,286.341064453125,2.54626202583313,1.2931348085403442,575.8526611328125,689.6527099609375,18.2895565032959,37.4
