_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 11:51:02+01:00,4.0,2269.917236328125,105.42481231689452,6.8312153816223145,6.996926307678223,5.052798271179199,3.0040388107299805,3.076910734176636,281.53787937164304,270.29552998542783,268.88567008972166,346.6810821533203,339.4827484130859,305.81934967041013,33.38774871826172,32.385955810546875,32.85874938964844,287.8403200149536,264.4223703384399,0.0179597644805908,0.0170562362670898,479.5455932617188,480.20745849609375,22.85099029541016,22.84894371032715,279540.8248901367,1268554.5921325684,1225585.8421325684,1218261.6233825684,12.093504905700684,12.077635765075684,743041.9445037842,308715.7964706421,308.0619873046875,257.28779926300047,303.0087093353271,308.4405502319336,6.534999847412109,35.22999954223633,29.979999542236328,0.0003008107842339,3013.935546875,11.607644081115724,11.88797378540039,9.984000205993652,2.4539570808410645,1.3613215684890747,0.6555843353271484,0.930985152721405,0.900769293308258,1.89144504070282,251.20339965820312,12.011394500732422,675.9019165039062,286.3129272460937,2.5444884300231934,1.293096899986267,575.8805541992188,689.4520263671875,20.10857963562012,37.4
2025-02-05 11:51:04+01:00,4.0,2275.171875,105.30665588378906,6.851730823516846,6.9645843505859375,5.0353193283081055,3.004213809967041,3.071324348449707,281.5278800964355,270.33552994728086,268.86567010879514,346.6710800170898,339.4827484130859,305.8293518066406,33.38774871826172,32.37518310546875,32.838748931884766,287.8503202438354,264.4223703384399,0.0179597644805908,0.0170562362670898,479.5455932617188,480.2380676269531,22.85099029541016,22.347394943237305,280227.4703979492,1270507.7171325684,1210937.4046325684,1219482.3265075684,12.094725608825684,12.083739280700684,729492.1398162842,297485.3277206421,307.95642318725584,256.4723533630371,303.0087093353271,308.4405502319336,6.545000076293945,35.22999954223633,29.959999084472656,0.0003011159600151,3011.888671875,12.242890357971191,12.022459983825684,9.984000205993652,2.321112871170044,1.2486430406570437,0.6681426763534546,0.9499559998512268,0.894006073474884,1.8168981075286863,250.0289001464844,10.491865158081056,676.0177612304688,286.285888671875,2.548811197280884,1.2929226160049438,575.9830322265625,689.8677368164062,19.924400329589844,37.4
2025-02-05 11:51:06+01:00,4.0,2273.08349609375,105.44214630126952,6.865781307220459,6.961856842041016,5.019102096557617,3.0188465118408203,3.061090469360352,281.5578798294067,270.31552996635435,268.85567035675047,346.64108123779295,339.4827484130859,305.81934967041013,33.38774871826172,32.3681640625,32.85874938964844,287.8503202438354,264.4223703384399,0.0178701953887939,0.0170840492248535,479.5565490722656,480.2682800292969,22.626876831054688,22.579233169555664,283279.2282104492,1275024.3186950684,1226806.5452575684,1238647.3655700684,12.086180686950684,12.069090843200684,736206.0070037842,302856.4214706421,308.627912902832,257.3344568252563,303.0287097930908,308.4805511474609,6.529999732971191,35.22999954223633,29.979999542236328,0.0003011668226453,2986.92626953125,10.79159164428711,11.725337982177734,9.984000205993652,3.031800508499145,1.3544145822525024,0.6429950594902039,0.8962897062301636,0.8967750668525696,1.9467830657958984,253.63433837890625,11.772275924682615,675.8810424804688,286.28375244140625,2.546191453933716,1.292915940284729,575.6848754882812,689.7384643554688,19.646076202392575,37.4
2025-02-05 11:51:08+01:00,4.0,2273.0340576171875,105.1584587097168,6.841675758361816,6.991613388061523,5.046619892120361,3.0004494190216064,3.066143155097961,281.5478796005249,270.3105299711227,268.87067022323606,346.64108123779295,339.47775115966795,305.82435073852537,33.382747650146484,32.372589111328125,32.8487491607666,287.85532035827634,264.4223703384399,0.0179438457489013,0.0170952978134155,479.5412902832031,480.2626495361328,22.67909049987793,22.612123489379883,281333.73260498047,1270446.6819763184,1223632.7171325684,1229125.8811950684,12.090453147888184,12.072142601013184,736206.0070037842,299316.3824081421,308.39538421630857,257.415528678894,303.0287097930908,308.46055068969724,6.527499675750732,35.189998626708984,29.979999542236328,0.0003017263454861,2972.020263671875,11.301350116729736,11.620482921600342,9.984000205993652,2.6961766481399536,1.338073194026947,0.6511072218418121,0.9188492000102996,0.8975770473480225,1.8918408155441284,252.2413330078125,11.469076156616213,675.91796875,286.2841339111328,2.546534776687622,1.2929275631904602,575.6899719238281,689.7061767578125,,37.4
2025-02-05 11:51:10+01:00,4.0,2272.984619140625,104.87477111816406,6.817570209503174,7.021369934082031,5.0741376876831055,2.9820523262023926,3.0711958408355717,281.53787937164304,270.3055299758911,268.88567008972166,346.64108123779295,339.47275390625,305.8293518066406,33.37774658203125,32.37701416015625,32.838748931884766,287.86032047271726,264.4223703384399,0.0180174961090087,0.0171065464019775,479.5260314941406,480.2570190429688,22.73130416870117,22.6450138092041,279388.2369995117,1265869.0452575684,1220458.8890075684,1219604.3968200684,12.094725608825684,12.075194358825684,736206.0070037842,295776.3433456421,308.16285552978513,257.4966005325317,303.0287097930908,308.4405502319336,6.527500152587891,35.189998626708984,30.0,0.0003013702731662,3065.7734375,11.811108589172363,11.51562786102295,9.984000205993652,2.3605527877807617,1.3217318058013916,0.6592193841934204,0.9414086937904358,0.8983790278434753,1.8368985652923584,250.84832763671875,11.165876388549805,675.9548950195312,286.2845153808594,2.5468780994415283,1.2929391860961914,575.695068359375,689.6738891601562,19.49706077575684,37.4
2025-02-05 11:51:12+01:00,4.0,2280.39501953125,105.29168701171876,6.822173595428467,7.014101028442383,5.061061859130859,3.0122787952423096,3.077540159225464,281.65788021087644,270.3555299282074,268.88567008972166,346.6710800170898,339.4427551269531,305.80935134887693,33.37774658203125,32.3658447265625,32.86874771118164,287.8403200149536,264.3923696517944,0.0179914169311523,0.0170948162078857,479.5393981933594,480.3087768554688,22.44281768798828,22.66862678527832,279006.7672729492,1273193.2640075684,1226806.5452575684,1225219.6311950684,12.086180686950684,12.077635765075684,747680.6163787842,310546.8511581421,308.3561538696289,257.2178129196167,303.03871002197263,308.4405502319336,6.502499580383301,35.209999084472656,30.0,0.0003013702731662,3018.7412109375,11.405067443847656,11.79330348968506,9.984000205993652,2.3311150074005127,1.317503809928894,0.6471781730651855,0.9063932299613952,0.9063816666603088,1.794579029083252,250.9165954589844,11.36135482788086,676.115966796875,286.2577819824219,2.5483524799346924,1.29288911819458,575.6383056640625,690.1179809570312,18.25680351257324,37.4
2025-02-05 11:51:14+01:00,4.0,2276.8837890625,106.0155258178711,6.878396034240723,6.954945087432861,5.028600215911865,3.014129877090454,3.0476739406585693,281.5878795623779,270.38552989959715,268.86567010879514,346.6510833740234,339.43275299072263,305.8293518066406,33.38774871826172,32.3734130859375,32.86874771118164,287.8703197479248,264.4423698425293,0.0178524074554443,0.0170917663574218,479.5365295410156,480.2579345703125,22.57394790649414,22.79949951171875,278167.5338745117,1260986.2327575684,1218627.8343200684,1224853.4202575684,12.088622093200684,12.109374046325684,741210.8898162842,294921.8511581421,308.53175201416013,257.3111280441284,303.0087093353271,308.4805511474609,6.492499828338623,35.209999084472656,30.0,0.0003010142347547,3046.6845703125,12.077446937561035,11.211688995361328,9.984000205993652,2.156825304031372,1.3697723150253296,0.6633749604225159,0.9423131346702576,0.8916232585906982,1.7857438325881958,252.118408203125,11.38906955718994,675.6461791992188,286.31134033203125,2.5448110103607178,1.2929928302764893,575.617431640625,689.475830078125,20.074277877807617,37.4
2025-02-05 11:51:16+01:00,4.0,2274.915771484375,105.30845642089844,6.827930450439453,7.010462284088135,5.069879055023193,3.0049524307250977,3.0852839946746826,281.6478799819946,270.3555299282074,268.88567008972166,346.64108123779295,339.43275299072263,305.8393501281738,33.38774871826172,32.3734130859375,32.838748931884766,287.8503202438354,264.47236957550047,0.0179964790344238,0.017096788406372,479.5622863769531,480.1929931640625,22.505760192871094,22.447301864624023,283355.5221557617,1263915.9202575684,1228149.3186950684,1223022.3655700684,12.093504905700684,12.120360374450684,729125.9288787842,302856.4214706421,308.46485748291013,257.48117008209226,303.0287097930908,308.4805511474609,6.47499942779541,35.189998626708984,30.0,0.000301319410536,3016.6943359375,12.01539134979248,11.61764430999756,9.984000205993652,2.285870313644409,1.3597701787948608,0.6657055020332336,0.9403257369995116,0.900862455368042,1.791879177093506,249.427978515625,11.155256271362305,675.9341430664062,286.3157043457031,2.5471692085266118,1.2931267023086548,575.9114990234375,689.9274291992188,19.81486320495605,37.4
2025-02-05 11:51:18+01:00,4.0,2275.0093994140625,105.2296371459961,6.827355146408081,7.010069370269775,5.066953182220459,3.013513326644897,3.084861516952514,281.61787977218626,270.360529923439,268.8906702041626,346.6360801696777,339.43275299072263,305.8343509674072,33.38774871826172,32.36744689941406,32.838748931884766,287.85532035827634,264.4673699378967,0.0179964790344238,0.017096788406372,479.5622863769531,480.2389831542969,22.505760192871094,22.467577934265137,284042.1676635742,1268371.4866638184,1226867.5804138184,1220214.7483825684,12.104491233825684,12.102049827575684,727600.0499725342,297668.4331893921,308.43559112548826,257.27172937393186,303.0287097930908,308.4655517578125,6.46999979019165,35.209999084472656,30.0,0.0003016245863172,3006.63818359375,11.753894805908203,11.414666652679443,9.984000205993652,2.39927077293396,1.3492055535316467,0.6595086455345154,0.934524267911911,0.8985725343227386,1.860885322093964,250.83465576171875,11.34323501586914,675.8746337890625,286.3141021728516,2.5471338033676147,1.2930040955543518,575.7986145019531,689.8816223144531,,37.4
2025-02-05 11:51:20+01:00,4.0,2275.10302734375,105.15081787109376,6.826779842376709,7.009676456451416,5.064027309417725,3.0220742225646973,3.0844390392303467,281.5878795623779,270.36552991867063,268.8956703186035,346.6310791015625,339.43275299072263,305.8293518066406,33.38774871826172,32.361480712890625,32.838748931884766,287.86032047271726,264.46237030029295,0.0179964790344238,0.017096788406372,479.5622863769531,480.2849731445313,22.505760192871094,22.48785400390625,284728.8131713867,1272827.0530700684,1225585.8421325684,1217407.1311950684,12.115477561950684,12.083739280700684,726074.1710662842,292480.4449081421,308.4063247680664,257.06228866577146,303.0287097930908,308.45055236816404,6.457499980926514,35.189998626708984,30.0,0.0003006073337131,2992.577392578125,11.492398262023926,11.211688995361328,9.984000205993652,2.5126712322235107,1.3386409282684326,0.6533117890357971,0.9287227988243104,0.8962826132774353,1.9298914670944212,252.2413330078125,11.531213760375977,675.8151245117188,286.3125,2.547098398208618,1.2928814888000488,575.6857299804688,689.8358154296875,18.824766159057617,37.4
2025-02-05 11:51:22+01:00,4.0,2269.100830078125,104.94412231445312,6.86448335647583,7.0178704261779785,5.073061466217041,3.008786916732788,3.0760183334350586,281.5778802871704,270.36552991867063,268.9356702804565,346.6010803222656,339.4127487182617,305.8493522644043,33.37774658203125,32.348846435546875,32.838748931884766,287.8503202438354,264.502370262146,0.0180169067382812,0.0170685348510742,479.5999450683594,480.2254943847656,22.563934326171875,22.64513397216797,285644.3405151367,1259765.5296325684,1217651.2718200684,1221069.2405700684,12.089842796325684,12.121581077575684,722900.3429412842,305664.0386581421,308.56519927978513,257.1089462280273,303.03871002197263,308.4805511474609,6.457499504089356,35.189998626708984,30.0,0.0003007599216037,2981.498046875,11.75641632080078,11.846505165100098,9.984000205993652,3.065787076950073,1.362867832183838,0.6607551574707031,0.9369220733642578,0.897998034954071,1.9805513620376587,251.8179626464844,11.674528121948242,675.7481689453125,286.3365173339844,2.5456717014312744,1.292994499206543,575.4903564453125,689.57470703125,18.903783798217773,37.4
2025-02-05 11:51:24+01:00,4.0,2278.7705078125,105.3590850830078,6.862306594848633,6.946639537811279,5.029658317565918,3.021181344985962,3.058309555053711,281.5778802871704,270.31552996635435,268.9856699943542,346.6010803222656,339.3927520751953,305.8493522644043,33.36774826049805,32.364013671875,32.838748931884766,287.86032047271726,264.5723699569702,0.0178331470489501,0.0171329154968261,479.5541687011719,480.2669677734375,22.552490234375,22.573148727416992,289230.1559448242,1261840.7249450684,1215942.2874450684,1217651.2718200684,12.094725608825684,12.078856468200684,739746.0460662842,311401.3433456421,308.34778060913084,256.8194107055664,303.0287097930908,308.4805511474609,6.462499618530273,35.189998626708984,30.01000022888184,0.000301573723687,3029.019775390625,12.436107635498049,11.756455421447754,10.582399368286133,2.1916396617889404,1.3786418437957764,0.6721930503845215,0.9495238661766052,0.8909135460853577,1.8638197183609009,249.878662109375,11.902276992797852,675.7272338867188,286.3107604980469,2.545609951019287,1.2929742336273191,575.7776489257812,689.6670532226562,18.791994094848636,37.4
2025-02-05 11:51:26+01:00,4.0,2267.123291015625,105.16826629638672,6.825654029846191,6.930254459381104,5.014493942260742,3.003591775894165,3.0488545894622803,281.5778802871704,270.2755300045013,269.0556701660156,346.59107818603513,339.3927520751953,305.8393501281738,33.36774826049805,32.3511962890625,32.8287467956543,288.0303205490112,264.6423696517944,0.0177839050292968,0.0179341259002685,479.5818481445313,480.2489013671875,22.603988647460938,22.229257583618164,286483.5739135742,1259033.1077575684,1226318.2640075684,1219848.5374450684,12.086180686950684,12.078856468200684,738769.4835662842,299438.4527206421,308.1124214172363,256.77238311767576,303.0287097930908,308.45055236816404,6.457499504089356,35.189998626708984,30.01000022888184,0.000301319410536,2969.172607421875,12.071428298950195,12.102723121643066,10.582399368286133,2.1230669021606445,1.2486430406570437,0.6582443118095398,0.9326182007789612,0.892229437828064,1.8665035963058472,254.0713806152344,12.071662902832031,675.9797973632812,286.28729248046875,2.5487165451049805,1.2929558753967283,576.1515502929688,690.0686645507812,19.466028213500977,37.4
2025-02-05 11:51:28+01:00,4.0,2270.19482421875,105.2295379638672,6.835935115814209,6.919181346893311,5.002256870269775,3.0126874446868896,3.049375295639038,281.59787979125974,270.2055300712585,269.09567012786863,346.5810836791992,339.3927520751953,305.8393501281738,33.37774658203125,32.3511962890625,32.838748931884766,288.3803199768066,264.6923698425293,0.0177397079467773,0.0181930961608886,479.5904235839844,480.2290954589844,22.616863250732425,22.653905868530277,278930.4733276367,1268676.6624450684,1226440.3343200684,1216430.5686950684,12.099608421325684,12.102049827575684,762206.9358825684,306396.4605331421,308.34778060913084,256.89778938293455,303.03871002197263,308.4405502319336,6.474999904632568,35.189998626708984,30.0,0.0003021841091579,3001.5654296875,12.113608360290527,12.004301071166992,10.582399368286133,2.2606146335601807,1.3486430644989014,0.6511640548706055,0.9315069913864136,0.8924351334571838,1.7279908657073977,251.16241455078125,12.10598850250244,675.7486572265625,286.3401794433594,2.5461552143096924,1.2931078672409058,576.177734375,689.543701171875,19.911962509155277,37.4
2025-02-05 11:51:30+01:00,4.0,2279.777587890625,105.27692031860352,6.834240674972534,6.915465593338013,4.9990763664245605,3.0078608989715576,3.0436105728149414,281.61787977218626,270.19052996635435,269.1106702327728,346.5810836791992,339.3827499389648,305.8393501281738,33.37774658203125,32.351898193359375,32.8537483215332,288.5003198623657,264.70736970901487,0.0177397079467773,0.0181930961608886,479.5904235839844,480.2148895263672,22.616863250732425,22.481739044189453,280570.79315185547,1266784.5726013184,1222534.0843200684,1214843.6546325684,12.105101585388184,12.081908226013184,758361.7210388184,303344.7027206421,308.4543994903564,256.9056276321411,303.0337099075317,308.4455513000488,6.492499828338623,35.22999954223633,30.01999855041504,0.0003020315212673,2967.97119140625,11.776131629943848,12.01150608062744,10.582399368286133,2.524638295173645,1.338845133781433,0.6503939032554626,0.9188595414161682,0.889605313539505,1.7634016275405884,251.47653198242188,11.880244255065918,675.8397216796875,286.3276824951172,2.5469096899032597,1.2931093573570251,576.2038269042969,689.7447814941406,,37.4
2025-02-05 11:51:32+01:00,4.0,2289.3603515625,105.32430267333984,6.832546234130859,6.911749839782715,4.995895862579346,3.0030343532562256,3.0378458499908447,281.6378797531128,270.1755298614502,269.125670337677,346.5810836791992,339.37274780273435,305.8393501281738,33.37774658203125,32.35260009765625,32.86874771118164,288.6203197479248,264.72236957550047,0.0177397079467773,0.0181930961608886,479.5904235839844,480.20068359375,22.616863250732425,22.309572219848636,282211.1129760742,1264892.4827575684,1218627.8343200684,1213256.7405700684,12.110594749450684,12.061766624450684,754516.5061950684,300292.9449081421,308.561018371582,256.91346588134763,303.0287097930908,308.45055236816404,6.494999885559082,35.189998626708984,30.01999855041504,0.0003019806586371,3006.63818359375,11.438654899597168,12.01871109008789,10.582399368286133,2.7886619567871094,1.3290472030639648,0.6496237516403198,0.9062120914459229,0.8867754936218262,1.7988123893737793,251.7906494140625,11.654500007629396,675.9307861328125,286.315185546875,2.547664165496826,1.2931108474731443,576.2299194335938,689.9458618164062,19.247478485107425,37.4
2025-02-05 11:51:34+01:00,4.0,2288.796142578125,105.0433349609375,6.800379753112793,7.017085075378418,5.079644203186035,2.986090421676636,3.086672782897949,281.6378797531128,270.0955299377441,269.16567029953,346.59107818603513,339.37274780273435,305.8393501281738,33.37774658203125,32.354583740234375,32.85874938964844,288.82032051086424,264.77236976623533,0.0180229129791259,0.0181037998199462,479.5861206054688,480.24127197265625,22.559165954589844,22.720834732055664,285262.8707885742,1251098.5374450684,1208862.2093200684,1221191.3108825684,12.089842796325684,12.089842796325684,754272.3655700684,304565.4058456421,308.09140625,257.55832328796384,303.04870834350584,308.4305519104004,6.50499963760376,35.22999954223633,30.0,0.0003020315212673,2989.418212890625,11.58166217803955,11.58396339416504,10.582399368286133,2.6875569820404053,1.362867832183838,0.6533637642860413,0.922666609287262,0.8935852646827698,1.8157426118850708,252.09109497070312,12.299232482910156,675.5977172851562,286.2552490234375,2.545644760131836,1.2930827140808103,576.0801391601562,689.4776611328125,19.57592391967773,37.4
