_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:13:58+01:00,4.0,2604.2998046875,120.2584991455078,6.874520778656006,6.928731441497803,4.814178466796875,2.6458981037139893,2.6667630672454834,282.3678802490234,271.9155299901962,272.6756700217724,360.89108123779295,351.8127502441406,305.5193504333496,32.89774703979492,31.90853881835937,32.37874984741211,285.86032047271726,267.6823700904846,0.0166366062164306,0.0160407886505126,480.4062805175781,480.70458984375,22.76039123535156,20.981653213500977,232925.24814605716,1239013.5765075684,1212768.4593200684,1218017.4827575684,12.003172874450684,11.950682640075684,688964.7960662842,250488.2574081421,308.16285552978513,273.15,303.07870903015134,308.3205513000488,7.722499847412109,35.02000045776367,30.0,0.0003141372002495,3019.586669921875,20.339229583740234,20.616188049316406,9.440000534057615,2.493211269378662,1.414407730102539,0.6362752318382263,0.9277312755584716,0.8734446167945862,2.008505344390869,268.9029235839844,-0.4843299686908722,701.9481811523438,285.47314453125,2.623553991317749,1.2904038429260254,583.8251342773438,720.2816772460938,19.078697204589844,34.0
2025-02-06 15:14:00+01:00,4.0,2599.095947265625,120.36937713623048,6.883204460144043,6.921815395355225,4.809711456298828,2.6376516819000244,2.6483232975006104,282.18787994384763,272.0055300235748,272.6656700313091,360.91107788085935,351.8427490234375,305.53935089111326,32.88774871826172,31.90853881835937,32.35874938964844,285.82032051086424,267.6823700904846,0.0166366062164306,0.0160407886505126,480.4267883300781,480.7077331542969,22.76039123535156,20.561992645263672,234985.18466949463,1245239.1624450684,1217651.2718200684,1202880.7640075684,11.990965843200684,11.964110374450684,696411.0851287842,253173.8042831421,307.9395240783691,273.15,303.0587085723877,308.31054916381834,7.734999656677246,35.0099983215332,30.0,0.0003139337497287,2987.682861328125,20.767314910888672,20.713525772094727,9.440000534057615,2.312811374664306,1.4469746351242063,0.6408982276916504,0.93954336643219,0.8685621023178101,1.919148325920105,268.06982421875,-0.4843299686908722,702.2066040039062,285.5303039550781,2.62746524810791,1.2903972864151,583.8436889648438,720.7958374023438,20.78215217590332,34.0
2025-02-06 15:14:02+01:00,4.0,2602.1591796875,120.3552131652832,6.885858774185181,6.921320676803589,4.809860467910767,2.645209550857544,2.6582337617874146,282.1628798484802,272.0355300545692,272.67067002654073,360.9060806274414,351.8477500915527,305.5493511199951,32.88774871826172,31.90594482421875,32.35874938964844,285.84032049179075,267.6973699569702,0.0166242904663085,0.0160142273902893,480.4267883300781,480.7301177978516,22.746562957763672,20.79711532592773,235900.71201324463,1246704.0061950684,1210876.3694763184,1214111.2327575684,12.001952171325684,11.962279319763184,698120.0695037842,254272.4370956421,307.97121276855466,273.15,303.0587085723877,308.3155502319336,7.729999542236328,35.029998779296875,30.0,0.0003132216389973,3031.06640625,20.68835926055908,20.11437511444092,9.440000534057615,2.234505772590637,1.396605908870697,0.6388338506221771,0.9376198947429656,0.8710357844829559,1.9099791646003723,268.7185363769531,-0.4793299734592438,702.1773376464844,285.5308380126953,2.625661611557007,1.290497899055481,583.8463439941406,720.5944213867188,,34.0
2025-02-06 15:14:04+01:00,4.0,2605.222412109375,120.34104919433594,6.888513088226318,6.920825958251953,4.810009479522705,2.6527674198150635,2.6681442260742188,282.1378797531128,272.06553008556364,272.6756700217724,360.9010833740234,351.85275115966795,305.55935134887693,32.88774871826172,31.903350830078125,32.35874938964844,285.86032047271726,267.7123698234558,0.0166119747161865,0.0159876661300659,480.4267883300781,480.7525024414063,22.73273468017578,21.0322380065918,236816.23935699463,1248168.8499450684,1204101.4671325684,1225341.7015075684,12.012938499450684,11.960448265075684,699829.0538787842,255371.0699081421,308.0029014587402,273.15,303.0587085723877,308.3205513000488,7.715000152587891,35.0099983215332,30.0,0.0003136794026692,2964.01123046875,20.60940361022949,19.51522445678711,9.440000534057615,2.156200170516968,1.3462371826171875,0.6367694735527039,0.9356964230537416,0.8735094666481018,1.90081000328064,269.36724853515625,-0.4743299782276153,702.1480712890625,285.5313720703125,2.6238579750061035,1.2905985116958618,583.8489990234375,720.3930053710938,18.618213653564453,34.0
2025-02-06 15:14:06+01:00,4.0,2570.47021484375,120.10610961914062,6.903867244720459,6.994441986083984,4.860504627227783,2.674603223800659,2.709692478179932,282.15788021087644,272.1655299901962,272.6756700217724,360.89108123779295,351.82275238037107,305.56934967041013,32.88774871826172,31.902008056640625,32.35874938964844,285.8303197860717,267.7023700714111,0.0167794952392578,0.0159940872192382,480.3934020996094,480.6914978027344,22.514820098876957,20.8491153717041,233306.71787261963,1253662.0140075684,1202636.6233825684,1213012.5999450684,12.004393577575684,11.978758811950684,710693.3116912842,264648.4136581421,308.09140625,273.15,303.07870903015134,308.31054916381834,7.715000152587891,35.02000045776367,29.959999084472656,0.0003129164632161,3037.25146484375,21.004249572753903,20.312641143798828,9.440000534057615,2.198569774627685,1.421439290046692,0.6410347819328308,0.9644209742546082,0.8878140449523926,1.821120262145996,268.5068664550781,-0.4843299686908722,702.3541870117188,285.52960205078125,2.6255598068237305,1.2905420064926147,583.7130126953125,720.4844970703125,19.85763931274414,34.0
2025-02-06 15:14:08+01:00,4.0,2620.75341796875,119.92200469970705,6.87511157989502,6.953924179077148,4.828061580657959,2.642709732055664,2.6867144107818604,282.0878795623779,272.1655299901962,272.6756700217724,360.9010833740234,351.82275238037107,305.55935134887693,32.90774917602539,31.898590087890625,32.35874938964844,285.8303197860717,267.7023700714111,0.0166922950744628,0.0160207977294921,480.4349060058594,480.6246337890625,22.69601821899414,20.901336669921875,235671.83017730716,1248046.7796325684,1207885.6468200684,1214355.3733825684,11.972655296325684,11.997069358825684,684570.2648162842,255004.8589706421,307.5667785644531,273.15,303.07870903015134,308.31054916381834,7.729999542236328,35.029998779296875,29.979999542236328,0.0003139337497287,2983.544677734375,20.69876289367676,20.127065658569336,9.440000534057615,2.0937986373901367,1.4114371538162231,0.628045380115509,0.9230455160140992,0.8816275596618652,1.735741376876831,266.5265808105469,-0.4843299686908722,702.2174072265625,285.5877685546875,2.624088287353516,1.2907912731170654,583.8779907226562,720.4002685546875,19.027809143066406,34.0
2025-02-06 15:14:10+01:00,4.0,2587.630615234375,120.16439819335938,6.900798320770264,6.896726608276367,4.790884494781494,2.6584227085113525,2.6545279026031494,281.8878797531128,272.04552998542783,272.6756700217724,360.9010833740234,351.80274810791013,305.53935089111326,32.90774917602539,31.897857666015625,32.37874984741211,285.86032047271726,267.7023700714111,0.0165496921539306,0.0159815330505371,480.44537353515625,480.6427001953125,22.55868911743164,20.657371520996094,230331.25400543213,1279540.9202575684,1207641.5061950684,1237548.7327575684,12.012938499450684,11.968993186950684,693603.4679412842,255004.8589706421,308.0155738830566,273.15,303.04870834350584,308.290552520752,7.732500076293945,35.0099983215332,29.979999542236328,0.0003135268147786,3000.23095703125,20.48246383666992,21.7042179107666,9.440000534057615,2.585869550704956,1.3601502180099487,0.6349236965179443,0.9318293929100036,0.8693232536315918,1.8878538608551023,269.1077575683594,-0.4743299782276153,702.200927734375,285.4725036621094,2.6262476444244385,1.2905316352844238,583.7815551757812,720.40185546875,19.188766479492188,34.0
2025-02-06 15:14:12+01:00,4.0,2590.3780517578125,120.27449035644533,6.88154149055481,6.922638177871704,4.8100292682647705,2.6520705223083496,2.661131739616394,281.9328798294067,271.9705299973488,272.68567004203794,360.9060806274414,351.82774963378904,305.5493511199951,32.897748947143555,31.90191650390625,32.37874984741211,285.84032049179075,267.70736994743345,0.0166085176467895,0.0159850888252258,480.4444274902344,480.68528747558594,22.63402938842773,20.912277221679688,233611.89365386963,1262939.3577575684,1212646.3890075684,1226989.6507263184,12.001341819763184,11.972044944763184,693908.6437225342,255371.0699081421,308.0134624481201,273.15,303.04870834350584,308.290552520752,7.742499828338623,35.0099983215332,29.959999084472656,0.0003140354749891,3017.7177734375,20.684802055358887,20.99244785308838,9.440000534057615,2.4366568326950078,1.4219539761543274,0.6372319459915161,0.9423584043979644,0.8718036115169525,1.8878538608551023,268.3361358642578,-0.4793299734592438,702.313720703125,285.5014953613281,2.6260316371917725,1.290550708770752,583.8602294921875,720.4939575195312,,34.0
2025-02-06 15:14:14+01:00,4.0,2593.12548828125,120.38458251953124,6.862284660339356,6.948549747467041,4.829174041748047,2.6457183361053467,2.6677355766296387,281.97787990570066,271.8955300092697,272.6956700623035,360.91107788085935,351.85275115966795,305.55935134887693,32.88774871826172,31.905975341796875,32.37874984741211,285.82032051086424,267.7123698234558,0.0166673431396484,0.0159886445999145,480.4434814453125,480.7278747558594,22.709369659423828,21.16718292236328,236892.53330230716,1246337.7952575684,1217651.2718200684,1216430.5686950684,11.989745140075684,11.975096702575684,694213.8195037842,255737.2808456421,308.0113510131836,273.15,303.04870834350584,308.290552520752,7.72499942779541,35.029998779296875,29.939998626708984,0.0003138319905598,2987.727294921875,20.88714027404785,20.28067779541016,9.440000534057615,2.2874441146850586,1.483757734298706,0.6395401954650879,0.9528874158859252,0.8742839694023132,1.8878538608551023,267.56451416015625,-0.4843299686908722,702.426513671875,285.5304870605469,2.6258156299591064,1.29056978225708,583.9389038085938,720.5860595703125,21.02313804626465,34.0
2025-02-06 15:14:16+01:00,4.0,2604.46923828125,119.9931640625,6.928201675415039,6.94480037689209,4.827704906463623,2.6743721961975098,2.680779457092285,282.0278800964355,271.8955300092697,272.6656700313091,360.91107788085935,351.85275115966795,305.55935134887693,32.90774917602539,31.905975341796875,32.34874725341797,285.82032051086424,267.6823700904846,0.0166673431396484,0.0159775133132934,480.43011474609375,480.7054748535156,22.749900817871094,20.86078453063965,233764.48154449463,1241332.9124450684,1217407.1311950684,1206542.8733825684,12.004393577575684,11.971434593200684,683715.7726287842,251342.7495956421,307.8972763061523,273.15,303.03871002197263,308.31054916381834,7.71250057220459,35.02000045776367,29.979999542236328,0.0003135268147786,2990.13037109375,20.76834487915039,21.328763961791992,9.440000534057615,2.0786311626434326,1.416972041130066,0.6417216658592224,0.9422903656959534,0.8774510622024536,1.9148896932601929,267.8376770019531,-0.4743299782276153,702.3347778320312,285.4748840332031,2.6251707077026367,1.2904019355773926,583.909912109375,720.47021484375,20.251140594482425,34.0
2025-02-06 15:14:18+01:00,4.0,2594.831298828125,120.14254760742188,6.945834159851074,6.939901828765869,4.819517135620117,2.6743550300598145,2.672070980072021,282.1178802490234,271.9555300712585,272.6756700217724,360.91107788085935,351.85275115966795,305.53935089111326,32.92774963378906,31.908203125,32.37874984741211,285.8303197860717,267.7123698234558,0.0166534175872802,0.0159775133132934,480.43011474609375,480.6884460449219,22.749900817871094,20.58588218688965,231933.42685699463,1251342.6780700684,1218139.5530700684,1209472.5608825684,11.979979515075684,11.979979515075684,691162.0616912842,249877.9058456421,307.85502471923826,273.15,303.03871002197263,308.290552520752,7.690000534057617,35.02000045776367,29.959999084472656,0.0003155105251736,2974.957275390625,20.33378219604492,21.48567008972168,9.440000534057615,2.4299495220184326,1.424206256866455,0.6337385773658752,0.9267082214355468,0.8754088282585144,1.9048913717269895,266.963623046875,-0.4743299782276153,702.198974609375,285.4735717773437,2.628054141998291,1.29043710231781,584.1298828125,720.8070678710938,18.5822868347168,34.0
2025-02-06 15:14:20+01:00,4.0,2599.9560546875,119.67880249023438,6.879855632781982,6.969136714935303,4.842897415161133,2.660297393798828,2.68276309967041,282.15788021087644,272.06553008556364,272.6756700217724,360.89108123779295,351.8427490234375,305.55935134887693,32.92774963378906,31.9034423828125,32.38874816894531,285.86032047271726,267.7023700714111,0.0167121982574462,0.0159802436828613,480.4525451660156,480.7125549316406,22.76611328125,20.95359992980957,235977.00595855716,1238769.4358825684,1203735.2561950684,1207397.3655700684,11.998290061950684,11.971434593200684,692993.1163787842,251953.1011581421,307.99022521972654,273.15,303.04870834350584,308.290552520752,7.684999465942383,35.029998779296875,29.959999084472656,0.0003142897881401,3015.181396484375,21.04939079284668,20.32150077819824,9.440000534057615,1.8872511386871336,1.419950246810913,0.6472100615501404,0.9641784429550172,0.877721905708313,1.838180661201477,269.3262939453125,-0.4543299376964569,702.4862670898438,285.4772644042969,2.6266560554504395,1.2904778718948364,583.9910278320312,720.7943115234375,19.71340560913086,34.0
2025-02-06 15:14:22+01:00,4.0,2609.925048828125,119.92115020751952,6.868398427963257,6.9831483364105225,4.851883172988892,2.6399407386779785,2.6779576539993286,282.1828798294067,272.1155300378799,272.6756700217724,360.8960823059082,351.8427490234375,305.56435050964353,32.91274833679199,31.908981323242188,32.38374900817871,285.84032049179075,267.70736994743345,0.0167430143356323,0.0159999542236328,480.4449157714844,480.70045471191406,22.650957107543945,20.939884185791016,234451.12705230716,1243774.3186950684,1200500.3929138184,1205871.4866638184,11.987914085388184,11.978758811950684,687438.9171600342,251098.6089706421,307.73815574645994,273.15,303.04870834350584,308.2855514526367,7.692500114440918,35.029998779296875,30.0,0.0003140863376193,2958.58251953125,21.084619522094727,20.44207000732422,9.440000534057615,2.0147666931152344,1.4554763436317444,0.643418937921524,0.9623264074325562,0.8769693374633789,1.84457665681839,269.5106506347656,-0.4543299376964569,702.3287658691406,285.5035400390625,2.6251821517944336,1.2905131578445437,583.9022827148438,720.5922241210938,,34.0
2025-02-06 15:14:24+01:00,4.0,2619.89404296875,120.16349792480467,6.856941223144531,6.997159957885742,4.86086893081665,2.619584083557129,2.673152208328247,282.207879447937,272.1655299901962,272.6756700217724,360.9010833740234,351.8427490234375,305.56934967041013,32.89774703979492,31.914520263671875,32.37874984741211,285.82032051086424,267.7123698234558,0.0167738304138183,0.0160196647644042,480.4372863769531,480.6883544921875,22.53580093383789,20.92616844177246,232925.24814605716,1248779.2015075684,1197265.5296325684,1204345.6077575684,11.977538108825684,11.986083030700684,681884.7179412842,250244.1167831421,307.48608627319334,273.15,303.04870834350584,308.28055038452146,7.669999599456787,35.02000045776367,30.0,0.0003132725016276,3045.483154296875,21.119848251342773,20.562639236450195,9.440000534057615,2.142282247543335,1.4910024404525757,0.6396278142929077,0.9604743719100952,0.8762167692184448,1.8509726524353027,269.69500732421875,-0.4543299376964569,702.1712646484375,285.5298156738281,2.623708248138428,1.2905484437942505,583.8135375976562,720.39013671875,18.951425552368164,34.0
2025-02-06 15:14:26+01:00,4.0,2629.257080078125,120.45598602294922,6.869827747344971,6.955324649810791,4.83440637588501,2.5769567489624023,2.6088569164276123,282.25787963867185,272.22553005218504,272.6956700623035,360.9010833740234,351.85275115966795,305.53935089111326,32.89774703979492,31.91278076171875,32.37874984741211,285.8303197860717,267.6823700904846,0.0166798973083496,0.0159974527359008,480.3962707519531,480.70501708984375,22.62401580810547,20.857837677001957,235137.77256011963,1253539.9436950684,1213989.1624450684,1211059.4749450684,11.960448265075684,11.966551780700684,695190.3820037842,253540.0152206421,307.7874244689941,273.15,303.04870834350584,308.290552520752,7.647500038146973,35.029998779296875,30.0,0.0003132725016276,3018.1181640625,21.336986541748047,21.092687606811523,9.440000534057615,2.231275081634521,1.4071801900863647,0.634030282497406,0.9327648282051086,0.8871645927429199,1.90081000328064,267.56451416015625,-0.4843299686908722,702.46337890625,285.47491455078125,2.6253411769866943,1.290402889251709,584.0435180664062,720.5276489257812,19.52792358398437,34.0
2025-02-06 15:14:28+01:00,4.0,2619.897705078125,119.86804962158205,6.870070457458496,6.926430702209473,4.8073835372924805,2.594980001449585,2.6046481132507324,282.3078798294067,272.185530090332,272.6756700217724,360.89108123779295,351.8627532958984,305.56934967041013,32.90774917602539,31.9190673828125,32.37874984741211,285.8303197860717,267.7023700714111,0.0166115665435791,0.0159808654785156,480.3748168945313,480.7574157714844,22.663593292236328,20.946590423583984,236587.35752105716,1244262.5999450684,1206054.5921325684,1206298.7327575684,11.982420921325684,11.961668968200684,694335.8898162842,255615.2105331421,308.0493759155273,273.15,303.03871002197263,308.28055038452146,7.642499923706055,35.02000045776367,30.0,0.0003136794026692,3027.284423828125,21.019392013549805,20.33036422729492,9.440000534057615,2.0076587200164795,1.4042057991027832,0.6265954971313477,0.9180212020874025,0.8551954030990601,1.8765480518341064,267.00457763671875,-0.4543299376964569,702.4967041015625,285.53240966796875,2.626282930374145,1.29063081741333,583.9421997070312,720.5619506835938,19.12322425842285,34.0
2025-02-06 15:14:30+01:00,4.0,2615.5537109375,120.31871032714844,6.883204460144043,6.918732166290283,4.806942939758301,2.647505760192871,2.661170721054077,282.2978796005249,272.0955300569534,272.6756700217724,360.89108123779295,351.8627532958984,305.56934967041013,32.88774871826172,31.9190673828125,32.35874938964844,285.82032051086424,267.6823700904846,0.0166115665435791,0.0159808654785156,480.3748168945313,480.6664123535156,22.663593292236328,20.94892692565918,234222.24521636963,1263549.7093200684,1219970.6077575684,1211669.8265075684,11.984862327575684,11.975096702575684,687499.9523162842,251831.0308456421,307.9395240783691,273.15,303.04870834350584,308.28055038452146,7.619999885559082,35.02000045776367,30.01000022888184,0.0003138828531901,2965.92431640625,20.322641372680664,20.857139587402344,9.440000534057615,2.585869550704956,1.431437611579895,0.6384701728820801,0.9276937246322632,0.8705936074256897,1.776985764503479,269.83160400390625,-0.4843299686908722,702.24462890625,285.53125,2.6241989135742188,1.2905938625335691,583.8338012695312,720.3217163085938,19.076623916625977,34.0
2025-02-06 15:14:32+01:00,4.0,2578.502197265625,119.50374603271484,6.9394073486328125,6.889771938323975,4.788696765899658,2.664721965789795,2.662618637084961,282.18787994384763,271.9655300617218,272.6656700313091,360.89108123779295,351.87274780273435,305.53935089111326,32.88774871826172,31.91806030273437,32.338748931884766,285.82032051086424,267.6623701095581,0.0165333042144775,0.0160109062194824,480.38720703125,480.7027893066406,22.51291275024414,20.96442031860352,227203.20224761963,1244995.0218200684,1203002.8343200684,1206420.8030700684,11.982420921325684,11.960448265075684,693115.1866912842,242919.8980331421,307.8465751647949,273.15,303.03871002197263,308.290552520752,7.630000114440918,35.029998779296875,30.01000022888184,0.0003135268147786,2999.251953125,20.911142349243164,20.63299369812012,9.440000534057615,2.2100987434387207,1.3973727226257324,0.6332553625106812,0.9231637120246888,0.8724937438964844,1.812718152999878,270.2003173828125,-0.4843299686908722,702.1958618164062,285.4750671386719,2.623910903930664,1.2904075384140017,583.907470703125,720.322998046875,21.398611068725582,34.0
2025-02-06 15:14:34+01:00,4.0,2599.0469970703125,119.85051345825195,6.915761947631836,6.933360815048218,4.816550731658936,2.6572433710098267,2.672499299049377,282.18787994384763,271.8905300736427,272.6656700313091,360.89108123779295,351.8677505493164,305.53935089111326,32.88774871826172,31.918136596679688,32.34374809265137,285.82032051086424,267.6623701095581,0.0166334810256957,0.0159912247657775,480.3721923828125,480.7236633300781,22.63426780700684,21.038124084472656,232314.89658355716,1244750.8811950684,1207397.3655700684,1208679.1038513184,11.986693382263184,11.965941429138184,695190.3820037842,246643.0425643921,307.8909381866455,273.15,303.0337099075317,308.290552520752,7.609999656677246,35.02000045776367,30.01000022888184,0.0003138319905598,3001.076416015625,20.77653789520264,20.767565727233887,9.440000534057615,2.159221291542053,1.4136625528335571,0.6327507495880127,0.9332871437072754,0.8764614760875702,1.8873214721679688,269.6745300292969,-0.4793299734592438,702.1324462890625,285.4468231201172,2.6233338117599487,1.2903088331222534,583.906005859375,720.2327575683594,,34.0
2025-02-06 15:14:36+01:00,4.0,2619.591796875,120.19728088378906,6.892116546630859,6.976949691772461,4.844404697418213,2.6497647762298584,2.682379961013794,282.18787994384763,271.81553008556364,272.6656700313091,360.89108123779295,351.8627532958984,305.53935089111326,32.88774871826172,31.918212890625,32.34874725341797,285.82032051086424,267.6623701095581,0.016733657836914,0.0159715433120727,480.357177734375,480.7445373535156,22.75562286376953,21.1118278503418,237426.59091949463,1244506.7405700684,1211791.8968200684,1210937.4046325684,11.990965843200684,11.971434593200684,697265.5773162842,250366.1870956421,307.93530120849607,273.15,303.0287097930908,308.290552520752,7.617499828338623,35.02000045776367,30.03999900817871,0.0003142897881401,3009.307861328125,20.64193344116211,20.902137756347656,9.440000534057615,2.1083438396453857,1.4299523830413818,0.6322461366653442,0.943410575389862,0.880429208278656,1.96192479133606,269.14874267578125,-0.4743299782276153,702.0690307617188,285.4185791015625,2.6227567195892334,1.2902101278305054,583.904541015625,720.1425170898438,19.867996215820312,34.0
2025-02-06 15:14:38+01:00,4.0,2571.470947265625,119.45491790771484,6.873597621917725,6.955143451690674,4.828119277954102,2.653045177459717,2.6845197677612305,282.19788017272947,271.7355300426483,272.6656700313091,360.91107788085935,351.8627532958984,305.5193504333496,32.89774703979492,31.907684326171875,32.35874938964844,285.8103202819824,267.6423701286316,0.0166972599029541,0.0159856710433959,480.38671875,480.7145385742188,22.7961540222168,20.609983444213867,236739.94541168213,1265014.5530700684,1206420.8030700684,1203613.1858825684,11.989745140075684,11.955565452575684,678222.6085662842,256591.7730331421,308.2469123840332,273.15,303.0287097930908,308.28055038452146,7.614999771118164,35.029998779296875,30.01000022888184,0.0003140863376193,2981.943115234375,20.054218292236328,21.11702919006348,9.440000534057615,2.497426271438598,1.4937598705291748,0.6312763690948486,0.9210820198059082,0.8799878358840942,1.7984472513198853,266.3627014160156,-0.5043299198150635,702.47705078125,285.4205017089844,2.626579523086548,1.2902721166610718,583.8458862304688,720.7572631835938,18.656795501708984,34.0
2025-02-06 15:14:40+01:00,4.0,2601.145751953125,120.34219360351562,6.838267803192139,6.935297966003418,4.815135478973389,2.645967483520508,2.667536973953247,282.1178802490234,271.7355300426483,272.6456700801849,360.9010833740234,351.85275115966795,305.5193504333496,32.92774963378906,31.90576171875,32.35874938964844,285.8103202819824,267.62237014770506,0.01663330078125,0.0159729528427124,480.4205932617188,480.7687377929688,22.76039123535156,20.998022079467773,233993.36338043213,1257812.4046325684,1217040.9202575684,1208495.9983825684,11.984862327575684,11.948241233825684,695922.8038787842,254150.3667831421,307.8043273925781,273.15,303.04870834350584,308.27055206298826,7.609999656677246,35.029998779296875,30.0,0.0003137302652994,2953.6435546875,20.62193298339844,20.390226364135746,9.440000534057615,2.0616455078125,1.4339892864227295,0.6328619718551636,0.9340953230857848,0.8767625689506531,1.7855217456817627,268.9575500488281,-0.5043299198150635,702.4287109375,285.47607421875,2.623666763305664,1.2901601791381836,583.7879028320312,720.6060791015625,18.811813354492188,34.0
2025-02-06 15:14:42+01:00,4.0,2597.94677734375,120.24554443359376,6.826250553131104,6.910446166992188,4.79776668548584,2.6216766834259038,2.65401291847229,282.1778797149658,271.7055300712585,272.6056699991226,360.9010833740234,351.87274780273435,305.5193504333496,32.937747955322266,31.90576171875,32.37874984741211,285.8103202819824,267.6423701286316,0.0165740242004394,0.0159813690185546,480.4324951171875,480.6987609863281,22.630691528320312,20.77766227722168,230636.42978668213,1247802.6390075684,1211303.6155700684,1208862.2093200684,11.986083030700684,11.955565452575684,695678.6632537842,246826.1480331421,307.84235229492185,273.15,303.04870834350584,308.27055206298826,7.590000152587891,35.02000045776367,30.0,0.0003138828531901,2940.1611328125,20.64666175842285,20.168819427490234,9.440000534057615,2.070138931274414,1.3618123531341553,0.6325837969779968,0.9351616501808168,0.8713525533676147,1.9276645183563232,268.3293151855469,-0.5243299007415771,702.4296264648438,285.475341796875,2.6258411407470703,1.29041588306427,583.8952026367188,720.5518188476562,20.30036163330078,34.0
2025-02-06 15:14:44+01:00,4.0,2604.656982421875,120.17530059814452,6.836691379547119,6.911216020584106,4.800105810165405,2.6298069953918457,2.6584678888320923,282.22787990570066,271.73053004741666,272.6156700491905,360.9010833740234,351.86274948120115,305.5293506622314,32.937747955322266,31.909454345703125,32.38874816894531,285.8053201675415,267.6323701381683,0.0165740242004394,0.0159813690185546,480.4324951171875,480.70436096191406,22.630691528320312,20.91664981842041,231284.9283218384,1255798.2444763184,1211852.9319763184,1204772.8538513184,11.990355491638184,11.958617210388184,696472.1202850342,247802.7105331421,307.73854103088377,273.15,303.04870834350584,308.27055206298826,7.589999675750732,35.0099983215332,30.0,0.0003138319905598,2952.130615234375,20.894518852233887,20.28174495697021,9.440000534057615,2.044021844863892,1.3830090761184692,0.6379722058773041,0.942636013031006,0.8719984591007233,1.9247941970825195,268.1176300048828,-0.5243299007415771,702.4436645507812,285.4478912353516,2.6247034072875977,1.2904043197631836,583.7784729003906,720.3815612792969,,34.0
2025-02-06 15:14:46+01:00,4.0,2611.3671875,120.10505676269533,6.847132205963135,6.911985874176025,4.802444934844971,2.637937307357788,2.6629228591918945,282.2778800964355,271.7555300235748,272.6256700992584,360.9010833740234,351.85275115966795,305.53935089111326,32.937747955322266,31.91314697265625,32.39874649047852,285.80032005310056,267.62237014770506,0.0165740242004394,0.0159813690185546,480.4324951171875,480.7099609375,22.630691528320312,21.05563735961914,231933.42685699463,1263793.8499450684,1212402.2483825684,1200683.4983825684,11.994627952575684,11.961668968200684,697265.5773162842,248779.2730331421,307.6347297668457,273.15,303.04870834350584,308.27055206298826,7.597499847412109,35.02000045776367,30.0,0.000314493238661,2980.252197265625,21.14237594604492,20.394670486450195,9.440000534057615,2.017904758453369,1.4042057991027832,0.6433606147766113,0.9501103758811952,0.8726443648338318,1.921923875808716,267.90594482421875,-0.5243299007415771,702.4577026367188,285.4204406738281,2.623565673828125,1.2903927564620972,583.6617431640625,720.2113037109375,19.805418014526367,34.0
2025-02-06 15:14:48+01:00,4.0,2589.0341796875,120.4349136352539,6.888033390045166,6.910398483276367,4.798328399658203,2.642744302749634,2.6615614891052246,282.3678802490234,271.8755300283432,272.59567000865934,360.9010833740234,351.8627532958984,305.55935134887693,32.92774963378906,31.9266357421875,32.35874938964844,285.82032051086424,267.6123699188232,0.0165773258209228,0.0159529151916503,480.3609924316406,480.7405090332031,22.767066955566406,20.95186996459961,237884.35459136963,1250121.9749450684,1211181.5452575684,1210937.4046325684,11.990965843200684,11.973875999450684,691772.4132537842,251708.9605331421,307.66021194458006,273.15,303.0587085723877,308.27055206298826,7.597499847412109,35.0099983215332,30.0,0.0003152053493923,2994.4462890625,20.80814743041992,20.84213638305664,9.440000534057615,2.255509853363037,1.4554839134216309,0.6373369693756104,0.939742624759674,0.8731018900871277,1.917852640151977,267.6874389648437,-0.5243299007415771,702.1804809570312,285.4188232421875,2.623784303665161,1.290218472480774,583.8220825195312,720.358642578125,19.111522674560547,34.0
2025-02-06 15:14:50+01:00,4.0,2605.2802734375,119.9114761352539,6.870072841644287,6.936599254608154,4.813958168029785,2.620626211166382,2.671379566192627,282.457879447937,271.9655300617218,272.6056699991226,360.91107788085935,351.85275115966795,305.53935089111326,32.88774871826172,31.9322509765625,32.35874938964844,285.8103202819824,267.6123699188232,0.0166512985229492,0.0160089397430419,480.3652648925781,480.718017578125,22.652149200439453,20.821117401123047,234069.65732574463,1259155.1780700684,1213867.0921325684,1211669.8265075684,12.003172874450684,11.953124046325684,692138.6241912842,253906.2261581421,308.1712593078613,273.15,303.0887092590332,308.290552520752,7.597499847412109,35.0,30.0,0.0003137302652994,2973.88916015625,20.067066192626957,20.76118278503418,9.440000534057615,2.498496055603028,1.414407730102539,0.6290556192398071,0.9243970513343812,0.8687711954116821,1.8765480518341064,267.4279479980469,-0.5443300008773804,702.109130859375,285.529052734375,2.624796867370605,1.29037606716156,583.7808227539062,720.518798828125,20.29142951965332,34.0
2025-02-06 15:14:52+01:00,4.0,2638.05908203125,120.2110824584961,6.836206436157227,6.929753303527832,4.8116455078125,2.6477553844451904,2.6870226860046387,282.5178798675537,271.9555300712585,272.59567000865934,360.9210800170898,351.8627532958984,305.55935134887693,32.89774703979492,31.907928466796875,32.35874938964844,285.8303197860717,267.6123699188232,0.0166283683776855,0.0159902906417846,480.3962707519531,480.7135314941406,22.470474243164062,21.09690284729004,233154.12998199463,1262451.0765075684,1207397.3655700684,1201904.2015075684,11.998290061950684,11.978758811950684,687499.9523162842,248535.1324081421,308.0240234375,273.15,303.07870903015134,308.31054916381834,7.587499618530273,35.02000045776367,30.0,0.0003140354749891,3060.834228515625,20.49155807495117,20.518329620361328,9.440000534057615,2.2778351306915283,1.4271806478500366,0.6399838328361511,0.949156641960144,0.8842938542366028,1.83258855342865,269.4628601074219,-0.5543299913406372,702.2174072265625,285.474609375,2.624088287353516,1.2903852462768557,583.6803588867188,720.3602294921875,20.48567771911621,34.0
2025-02-06 15:14:54+01:00,4.0,2618.790405273437,120.24387741088869,6.858786106109619,6.956681966781616,4.830763816833496,2.6449570655822754,2.6842195987701416,282.5128797531128,271.93553003072736,272.5856700181961,360.9110816955566,351.8627532958984,305.56435050964353,32.89274787902832,31.901779174804688,32.35874938964844,285.825320148468,267.5923699378967,0.0166962270736694,0.0159869322776794,480.41725158691406,480.6975860595703,22.581100463867188,21.027892112731934,236205.88779449463,1262145.9007263184,1212341.2132263184,1204955.9593200684,11.994017601013184,11.977538108825684,689392.0421600342,254150.3667831421,308.05981674194334,273.15,303.07870903015134,308.31054916381834,7.592499732971191,35.02000045776367,30.0,0.0003138828531901,2954.6669921875,20.52727603912353,20.419278144836422,9.440000534057615,2.2945507764816284,1.4150517582893372,0.639660656452179,0.9457062482833862,0.8816424608230591,1.881609916687012,268.97802734375,-0.5543299913406372,702.2630920410156,285.50242614746094,2.624351024627685,1.2904738187789917,583.7122802734375,720.3551635742188,,34.0
2025-02-06 15:14:56+01:00,4.0,2599.521728515625,120.27667236328124,6.881365776062012,6.9836106300354,4.849882125854492,2.6421587467193604,2.6814165115356445,282.50787963867185,271.9155299901962,272.5756700277328,360.9010833740234,351.8627532958984,305.56934967041013,32.88774871826172,31.8956298828125,32.35874938964844,285.82032051086424,267.5723699569702,0.0167640857696533,0.0159835739135742,480.438232421875,480.681640625,22.691726684570312,20.958881378173828,239257.64560699463,1261840.7249450684,1217285.0608825684,1208007.7171325684,11.989745140075684,11.976317405700684,691284.1320037842,259765.6011581421,308.0956100463867,273.15,303.07870903015134,308.31054916381834,7.582499980926514,35.0,30.0,0.000314747551812,3027.2841796875,20.5629940032959,20.320226669311523,9.440000534057615,2.3112664222717285,1.4029228687286377,0.6393374800682068,0.9422558546066284,0.8789910674095154,1.930631279945373,268.4931945800781,-0.5543299913406372,702.3087768554688,285.5302429199219,2.6246137619018555,1.290562391281128,583.7442016601562,720.35009765625,18.917619705200195,34.0
2025-02-06 15:14:58+01:00,4.0,2583.152587890625,120.3158721923828,6.885807514190674,6.918625831604004,4.802502632141113,2.638526678085327,2.651102304458618,282.49787940979,271.8655300378799,272.59567000865934,360.9210800170898,351.8627532958984,305.55935134887693,32.89774703979492,31.8956298828125,32.37874984741211,285.82032051086424,267.5723699569702,0.0167640857696533,0.0159818849563598,480.4196472167969,480.6871032714844,22.691726684570312,20.92235946655273,234298.53916168213,1251708.8890075684,1217773.3421325684,1211181.5452575684,11.970213890075684,11.951903343200684,680297.8038787842,249755.8355331421,308.213289642334,273.15,303.07870903015134,308.31054916381834,7.5824995040893555,35.0,29.979999542236328,0.0003135268147786,3027.729248046875,20.7421989440918,20.605615615844727,9.440000534057615,2.235509395599365,1.428462028503418,0.6373017430305481,0.9393479824066162,0.8696487545967102,1.880809545516968,267.3869934082031,-0.5543299913406372,702.2410888671875,285.47607421875,2.624055862426758,1.2904399633407593,583.8045043945312,720.3745727539062,20.03748893737793,34.0
2025-02-06 15:15:00+01:00,4.0,2582.502685546875,120.31343841552734,6.884045600891113,6.918001174926758,4.803119659423828,2.658968210220337,2.6853020191192627,282.49787940979,271.8955300092697,272.5756700277328,360.91107788085935,351.8627532958984,305.55935134887693,32.88774871826172,31.9078369140625,32.38874816894531,285.8103202819824,267.5723699569702,0.0165948390960693,0.0159818849563598,480.4196472167969,480.6825256347656,22.705554962158203,20.851449966430664,239105.05771636963,1262573.1468200684,1219726.4671325684,1211913.9671325684,11.994627952575684,11.928709983825684,700805.6163787842,258056.6167831421,308.0155738830566,273.15,303.0587085723877,308.3205513000488,7.577500343322754,35.0099983215332,30.0,0.0003138828531901,2975.135009765625,20.848175048828125,20.72016906738281,9.440000534057615,2.1477224826812744,1.483757734298706,0.6380490660667419,0.929686725139618,0.8766918182373047,1.8921136856079104,268.23370361328125,-0.5943299531936646,702.4080810546875,285.53143310546875,2.6256628036499023,1.2905604839324951,583.7697143554688,720.6686401367188,19.974308013916016,34.0
2025-02-06 15:15:02+01:00,4.0,2609.480712890625,119.81462097167967,6.861542224884033,6.914205551147461,4.796407222747803,2.6283626556396484,2.64853572845459,282.5578798294067,271.9555300712585,272.5556700468063,360.9210800170898,351.87274780273435,305.53935089111326,32.88774871826172,31.914337158203125,32.37874984741211,285.8303197860717,267.52236976623533,0.0165832176208496,0.0160116062164306,480.4124755859375,480.7022705078125,22.600173950195312,20.91067886352539,240630.93662261963,1253906.1546325684,1198974.5140075684,1211059.4749450684,11.987303733825684,11.953124046325684,694335.8898162842,261352.5152206421,307.83812561035154,273.15,303.07870903015134,308.31054916381834,7.574999809265137,35.0099983215332,30.0,0.0003135268147786,2991.197998046875,20.54981803894043,21.017967224121094,9.440000534057615,2.1010725498199463,1.465482234954834,0.6338726878166199,0.9363909363746644,0.8696702718734741,1.8511228561401367,268.46588134765625,-0.5943299531936646,702.2586059570312,285.5289306640625,2.6239731311798096,1.2905198335647583,583.4697875976562,720.3888549804688,19.803497314453125,34.0
2025-02-06 15:15:04+01:00,4.0,2636.56005859375,120.31871032714844,6.87094259262085,6.941450595855713,4.816595554351807,2.6514852046966557,2.678694009780884,282.6778797149658,271.9855300426483,272.5556700468063,360.91107788085935,351.8627532958984,305.53935089111326,32.88774871826172,31.917877197265625,32.35874938964844,285.82032051086424,267.52236976623533,0.0166665153503417,0.0159859170913696,480.3810119628906,480.7004699707031,22.615909576416016,21.10099220275879,233077.83603668213,1252807.5218200684,1205322.1702575684,1191406.1546325684,11.987303733825684,11.979979515075684,706664.9913787842,250732.3980331421,308.32256546020506,273.15,303.07870903015134,308.31054916381834,7.574999809265137,35.029998779296875,30.0,0.000313628540039,3017.673095703125,20.120677947998047,20.15607261657715,9.440000534057615,2.599525690078736,1.3831148147583008,0.6345053911209106,0.9247917532920836,0.8786447048187256,1.883762240409851,269.3536071777344,-0.5943299531936646,702.0191650390625,285.5283508300781,2.622286558151245,1.2905235290527344,583.4924926757812,720.135498046875,17.89768409729004,34.0
2025-02-06 15:15:06+01:00,4.0,2618.150146484375,120.30006408691406,6.871063947677612,6.934125900268555,4.808878183364868,2.6449846029281616,2.669266939163208,282.6828798294067,271.98053004741666,272.54567005634306,360.9060806274414,351.8627532958984,305.5493511199951,32.897748947143555,31.91246032714844,32.3537483215332,285.82032051086424,267.52236976623533,0.0166471576690673,0.015998731136322,480.3946075439453,480.678955078125,22.60923385620117,21.034610748291016,236663.65146636963,1252502.3460388184,1204589.7483825684,1199096.5843200684,11.987303733825684,11.967772483825684,702087.3546600342,254089.3316268921,308.1225952148437,273.15,303.0687088012695,308.31054916381834,7.574999809265137,35.02000045776367,30.0,0.0003138319905598,2971.0859375,19.765957832336422,20.08538627624512,9.440000534057615,2.7417057752609253,1.3957881927490234,0.6277172863483429,0.909837543964386,0.8763600885868073,1.875235855579376,268.6434326171875,-0.6043299436569214,702.090087890625,285.5300750732422,2.6228421926498413,1.290567934513092,583.5872497558594,720.237060546875,,34.0
2025-02-06 15:15:08+01:00,4.0,2599.740234375,120.28141784667967,6.871185302734375,6.9268012046813965,4.80116081237793,2.638484001159668,2.659839868545532,282.68787994384763,271.97553005218504,272.5356700658798,360.9010833740234,351.8627532958984,305.55935134887693,32.90774917602539,31.90704345703125,32.34874725341797,285.82032051086424,267.52236976623533,0.0166277999877929,0.0160115451812744,480.408203125,480.6574401855469,22.602558135986328,20.96822929382324,240249.46689605716,1252197.1702575684,1203857.3265075684,1206787.0140075684,11.987303733825684,11.955565452575684,697509.7179412842,257446.2652206421,307.9226249694824,273.15,303.0587085723877,308.31054916381834,7.567500114440918,35.0099983215332,30.0,0.0003144423760308,3053.9375,19.411237716674805,20.01469993591309,9.440000534057615,2.8838858604431152,1.408461570739746,0.6209291815757751,0.8948833346366882,0.8740754723548889,1.8667094707489011,267.9332580566406,-0.6143299341201782,702.1610107421875,285.53179931640625,2.623397827148437,1.2906123399734497,583.6820068359375,720.338623046875,19.84366226196289,34.0
2025-02-06 15:15:10+01:00,4.0,2599.0830078125,120.02388763427734,6.85693883895874,6.961002826690674,4.833605766296387,2.679476499557495,2.7114293575286865,282.68787994384763,271.9155299901962,272.5156700849533,360.91107788085935,351.8627532958984,305.53935089111326,32.89774703979492,31.90704345703125,32.35874938964844,285.82032051086424,267.52236976623533,0.0167022285461425,0.0159600076675415,480.4043884277344,480.7408752441406,22.59969711303711,20.78846549987793,235748.12412261963,1257690.3343200684,1213867.0921325684,1200927.6390075684,11.982420921325684,11.947020530700684,690063.4288787842,251342.7495956421,307.62623443603513,273.15,303.0587085723877,308.28055038452146,7.564999580383301,35.029998779296875,29.94999885559082,0.000313628540039,3025.549072265625,20.120677947998047,19.634918212890625,9.440000534057615,2.569033622741699,1.4554839134216309,0.6427988409996033,0.9584078788757324,0.8886364102363586,1.789908766746521,266.7450866699219,-0.6143299341201782,702.4071655273438,285.4726257324219,2.6254262924194336,1.290328860282898,583.4808349609375,720.558837890625,19.65220642089844,34.0
2025-02-06 15:15:12+01:00,4.0,2603.31005859375,120.10283660888672,6.851386070251465,6.959876537322998,4.82749605178833,2.610539436340332,2.65187668800354,282.7178796768188,271.8455300569534,272.5356700658798,360.9010833740234,351.87274780273435,305.53935089111326,32.90774917602539,31.914764404296875,32.35874938964844,285.82032051086424,267.52236976623533,0.0167022285461425,0.0159600076675415,480.4043884277344,480.7054748535156,22.59969711303711,20.534740447998047,228500.19931793213,1243896.3890075684,1212402.2483825684,1207519.4358825684,11.975096702575684,11.961668968200684,686035.1085662842,250244.1167831421,307.9944480895996,273.15,303.04870834350584,308.31054916381834,7.552499771118164,35.029998779296875,29.94999885559082,0.0003143406507703,2956.669189453125,20.04764938354492,20.69814682006836,9.440000534057615,2.5953197479248047,1.451001524925232,0.6276828050613403,0.924213409423828,0.8713316321372986,1.89376437664032,268.01519775390625,-0.6343299150466919,702.717041015625,285.4748840332031,2.628002882003784,1.2904019355773926,583.491943359375,720.8697509765625,18.53940200805664,34.0
2025-02-06 15:15:14+01:00,4.0,2617.185546875,119.72396850585938,6.878740310668945,6.943037986755371,4.81821870803833,2.6740922927856445,2.6942570209503174,282.7778800964355,271.8955300092697,272.5156700849533,360.89108123779295,351.8627532958984,305.55935134887693,32.937747955322266,31.904998779296875,32.37874984741211,285.8103202819824,267.52236976623533,0.0166517620086669,0.0159713325500488,480.4201049804688,480.69732666015625,22.787094116210938,21.03370857238769,236205.88779449463,1244628.8108825684,1201171.7796325684,1191039.9436950684,11.984862327575684,11.966551780700684,691894.4835662842,253540.0152206421,307.80855026245115,273.15,303.04870834350584,308.28055038452146,7.557499885559082,35.02000045776367,29.94999885559082,0.0003140354749891,3057.052001953125,20.75114250183105,19.73985290527344,9.440000534057615,2.2112746238708496,1.4467488527297974,0.6384657025337219,0.9427576661109924,0.8753459453582764,1.875072360038757,268.3293151855469,-0.6443299055099487,702.4861450195312,285.531005859375,2.6258511543273926,1.2905864715576172,583.6470947265625,720.490478515625,18.05819129943848,34.0
2025-02-06 15:15:16+01:00,4.0,2606.1884765625,119.53667831420898,6.883201837539673,6.964245319366455,4.834401845932007,2.652535319328308,2.681294798851013,282.7728799819946,271.91553004980085,272.5156700849533,360.89108123779295,351.8677505493164,305.5493511199951,32.932748794555664,31.914566040039062,32.37874984741211,285.8153203964233,267.5373698711395,0.0166988563537597,0.0159902381896972,480.4131927490234,480.7157440185547,22.77851104736328,21.11143398284912,233764.48154449463,1248962.3069763184,1205261.1351013184,1197082.4241638184,11.988524436950684,11.973265647888184,696899.3663787842,257324.1949081421,307.9836009979248,273.15,303.04870834350584,308.2855514526367,7.529999732971191,35.02000045776367,29.94999885559082,0.0003140863376193,3030.9775390625,20.98906517028809,19.849647521972656,9.440000534057615,2.127964735031128,1.4318604469299316,0.6411662399768829,0.9554778635501862,0.8751516938209534,1.8608906865119932,268.9029083251953,-0.6293299198150635,702.5525817871094,285.50360107421875,2.6242202520370483,1.2904645800590515,583.5243835449219,720.2691345214844,,34.0
2025-02-06 15:15:18+01:00,4.0,2595.19140625,119.3493881225586,6.8876633644104,6.985452651977539,4.850584983825684,2.630978345870972,2.668332576751709,282.7678798675537,271.935530090332,272.5156700849533,360.89108123779295,351.87274780273435,305.53935089111326,32.92774963378906,31.92413330078125,32.37874984741211,285.82032051086424,267.5523699760437,0.0167459506988525,0.0160091438293457,480.4062805175781,480.7341613769531,22.769927978515625,21.189159393310547,231323.07529449463,1253295.8030700684,1209350.4905700684,1203124.9046325684,11.992186546325684,11.979979515075684,701904.2491912842,261108.3745956421,308.1586517333984,273.15,303.04870834350584,308.290552520752,7.532500267028809,35.0099983215332,29.979999542236328,0.0003140354749891,2993.4228515625,21.22698783874512,19.959442138671875,9.440000534057615,2.0446548461914062,1.416972041130066,0.643866777420044,0.96819806098938,0.8749574422836304,1.8467090129852293,269.4765014648437,-0.6143299341201782,702.6190185546875,285.4761962890625,2.622589349746704,1.2903426885604858,583.4016723632812,720.0477905273438,20.60016441345215,34.0
2025-02-06 15:15:20+01:00,4.0,2602.5205078125,120.18020629882812,6.904986381530762,6.954537391662598,4.825777053833008,2.6139180660247803,2.632675886154175,282.7178796768188,271.9855300426483,272.5156700849533,360.9010833740234,351.8627532958984,305.53935089111326,32.88774871826172,31.919403076171875,32.35874938964844,285.82032051086424,267.5523699760437,0.0166896324157714,0.0159591398239135,480.41058349609375,480.671875,22.60684967041016,20.740367889404297,238952.46982574463,1249023.3421325684,1208129.7874450684,1199951.0765075684,11.987303733825684,11.965331077575684,702270.4601287842,260253.8824081421,307.93530120849607,273.15,303.04870834350584,308.290552520752,7.527499675750732,35.02000045776367,29.959999084472656,0.0003142389255099,3023.6357421875,20.28688621520996,21.007028579711918,9.440000534057615,2.3466172218322754,1.4910024404525757,0.633312463760376,0.9315403699874878,0.8643129467964172,1.957667112350464,267.9878845214844,-0.6443299055099487,702.0685424804688,285.53009033203125,2.6226398944854736,1.290556788444519,583.5093994140625,720.0806274414062,19.097023010253903,34.0
2025-02-06 15:15:22+01:00,4.0,2664.820556640625,119.58245849609376,6.875401020050049,6.94409704208374,4.818692207336426,2.6356682777404785,2.6620025634765625,282.6178802490234,272.0255300045013,272.5156700849533,360.9010833740234,351.8627532958984,305.53935089111326,32.86774826049805,31.905975341796875,32.38874816894531,285.8103202819824,267.5523699760437,0.0166654472351074,0.0160052051544189,480.4229736328125,480.6914978027344,22.738933563232425,21.1118278503418,233383.01181793213,1257446.1936950684,1215576.0765075684,1204589.7483825684,11.982420921325684,11.956786155700684,691162.0616912842,251342.7495956421,308.2931427001953,273.15,303.04870834350584,308.290552520752,7.534999847412109,35.0,29.979999542236328,0.0003141372002495,3021.9892578125,20.19150161743164,20.138370513916016,9.440000534057615,2.60690712928772,1.4799516201019287,0.631058931350708,0.927518904209137,0.87421715259552,1.9050711393356323,270.0227966308594,-0.6343299150466919,702.148681640625,285.4723815917969,2.6233911514282227,1.2905420064926147,583.4866943359375,720.1425170898438,18.299713134765625,34.0
