_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:15:24+01:00,4.0,2602.554443359375,120.21139526367188,6.864254474639893,6.946751117706299,4.821199417114258,2.6750855445861816,2.707235336303711,282.6178802490234,272.0255300045013,272.5556700468063,360.9010833740234,351.8927520751953,305.53935089111326,32.86774826049805,31.905975341796875,32.34874725341797,285.82032051086424,267.5523699760437,0.0166643009185791,0.0160196170806884,480.3853149414063,480.6512145996094,22.72510528564453,20.861644744873047,232238.60263824463,1251098.5374450684,1209106.3499450684,1211913.9671325684,12.003172874450684,11.950682640075684,701049.7570037842,262451.1480331421,308.03247299194334,273.15,303.04870834350584,308.290552520752,7.524999618530273,35.0099983215332,29.94999885559082,0.0003138319905598,3020.075927734375,20.482994079589844,19.76861000061035,9.440000534057615,1.7208681106567385,1.4229233264923096,0.6352943181991577,0.9436026811599731,0.8887102007865906,1.92359459400177,269.88623046875,-0.6343299150466919,702.443115234375,285.4783935546875,2.625495195388794,1.2905139923095703,583.9652709960938,720.4489135742188,20.153491973876957,34.0
2025-02-06 15:15:26+01:00,4.0,2598.9910888671875,120.16145324707033,6.863268136978149,6.9470534324646,4.82292103767395,2.686591625213623,2.7088667154312134,282.6428798675537,272.01553001403806,272.5556700468063,360.8960823059082,351.8827499389648,305.53935089111326,32.87774848937988,31.905487060546875,32.34874725341797,285.82032051086424,267.56236996650694,0.0166643009185791,0.0160196170806884,480.3853149414063,480.6900024414063,22.72510528564453,20.982489585876465,233840.77548980716,1248412.9905700684,1213561.9163513184,1209655.6663513184,11.987914085388184,11.959837913513184,696899.3663787842,258361.7925643921,308.1733154296875,273.15,303.04370918273924,308.2855514526367,7.497499465942383,35.02000045776367,30.0,0.0003136794026692,3028.752685546875,20.695229530334476,20.08334255218506,9.440000534057615,1.9039950370788572,1.4420755505561829,0.6382359266281128,0.94951331615448,0.8850884139537811,1.9413719177246092,268.5000305175781,-0.6243299245834351,702.4097900390625,285.4771423339844,2.6245949268341064,1.290433943271637,583.7815246582031,720.290771484375,,34.0
2025-02-06 15:15:28+01:00,4.0,2595.427734375,120.11151123046876,6.862281799316406,6.9473557472229,4.824642658233643,2.6980977058410645,2.710498094558716,282.667879486084,272.0055300235748,272.5556700468063,360.89108123779295,351.87274780273435,305.53935089111326,32.88774871826172,31.904998779296875,32.34874725341797,285.82032051086424,267.5723699569702,0.0166643009185791,0.0160196170806884,480.3853149414063,480.7287902832031,22.72510528564453,21.103334426879883,235442.94834136963,1245727.4436950684,1218017.4827575684,1207397.3655700684,11.972655296325684,11.968993186950684,692748.9757537842,254272.4370956421,308.3141578674316,273.15,303.03871002197263,308.28055038452146,7.497500419616699,35.0099983215332,29.979999542236328,0.0003134759521484,2928.19189453125,20.9074649810791,20.39807510375977,9.440000534057615,2.087121963500977,1.4612277746200562,0.6411775350570679,0.9554239511489868,0.8814666271209717,1.9591492414474487,267.11383056640625,-0.6143299341201782,702.37646484375,285.47589111328125,2.623694658279419,1.2903538942337036,583.5977783203125,720.1326293945312,20.32180976867676,34.0
2025-02-06 15:15:30+01:00,4.0,2605.58642578125,120.40925598144533,6.874705314636231,6.911286354064941,4.7922444343566895,2.636224269866944,2.650251865386963,282.6178802490234,271.97553005218504,272.5556700468063,360.89108123779295,351.8627532958984,305.53935089111326,32.88774871826172,31.91244506835937,32.35874938964844,285.8103202819824,267.5523699760437,0.0165752868652343,0.0159511413574218,480.3843383789063,480.7283325195313,22.62544631958008,20.789321899414062,242690.87314605716,1237792.8733825684,1200561.4280700684,1209716.7015075684,11.999510765075684,11.986083030700684,697143.5070037842,263915.9917831421,308.20908584594724,273.15,303.0087093353271,308.27055206298826,7.489999771118164,35.02000045776367,30.01000022888184,0.0003143406507703,3012.422607421875,20.22036361694336,20.48725891113281,9.440000534057615,2.376180648803711,1.393113136291504,0.6265280842781067,0.9205310940742492,0.8711605668067932,1.983208179473877,266.66314697265625,-0.5943299531936646,702.4154663085938,285.4734191894531,2.6252665519714355,1.2903547286987305,583.6210327148438,720.5375366210938,18.778823852539062,34.0
2025-02-06 15:15:32+01:00,4.0,2611.078857421875,119.94538879394533,6.903870105743408,6.926384449005127,4.807886600494385,2.662611961364746,2.671295166015625,282.68787994384763,271.9655300617218,272.5356700658798,360.89108123779295,351.8927520751953,305.5193504333496,32.88774871826172,31.90924072265625,32.35874938964844,285.82032051086424,267.52236976623533,0.0166281757354736,0.0159583463668823,480.3853149414063,480.7184753417969,22.55439758300781,20.89961242675781,225524.7592926025,1246337.7952575684,1208007.7171325684,1203124.9046325684,11.990965843200684,11.965331077575684,691406.2023162842,239990.2105331421,308.0830024719238,273.15,303.0287097930908,308.28055038452146,7.482500076293945,35.0,30.0,0.0003141372002495,3012.86767578125,20.167219161987305,20.5208740234375,9.440000534057615,2.35394287109375,1.4569729566574097,0.6350911855697632,0.9218627214431764,0.8758754730224609,1.899500012397766,269.0668029785156,-0.6143299341201782,702.0191650390625,285.4740905761719,2.6222362518310547,1.2903751134872437,583.5221557617188,720.1007080078125,20.34383773803711,34.0
2025-02-06 15:15:34+01:00,4.0,2594.460693359375,120.1884307861328,6.884316921234131,6.9964680671691895,4.851013660430908,2.6518375873565674,2.695038318634033,282.7778800964355,271.9855300426483,272.5356700658798,360.91107788085935,351.8927520751953,305.53935089111326,32.88774871826172,31.893096923828125,32.35874938964844,285.82032051086424,267.52236976623533,0.0167809104919433,0.0160160465240478,480.42822265625,480.7238464355469,22.76182174682617,20.96762466430664,231246.78134918213,1256591.7015075684,1207885.6468200684,1206909.0843200684,11.977538108825684,11.936034202575684,700683.5460662842,260498.0230331421,308.0619873046875,273.15,303.03871002197263,308.2605499267578,7.494999885559082,35.0099983215332,30.01000022888184,0.0003151036241319,2980.11865234375,19.821203231811523,20.6732177734375,9.440000534057615,2.5679824352264404,1.4769734144210815,0.6239885091781616,0.9274818897247314,0.8854659795761108,1.8980268239974976,267.91961669921875,-0.5943299531936646,702.3560791015625,285.4737243652344,2.6245486736297607,1.2903640270233154,583.533203125,720.298828125,18.79159927368164,34.0
2025-02-06 15:15:36+01:00,4.0,2603.854858398437,120.22775650024414,6.874591112136841,6.931574106216431,4.80748724937439,2.6486968994140625,2.6706470251083374,282.7528800010681,271.9855300426483,272.52567007541654,360.90107955932615,351.87775268554685,305.5293506622314,32.88774871826172,31.89605712890625,32.3537483215332,285.8153203964233,267.52236976623533,0.016625352859497,0.0159986834526062,480.4265441894531,480.72657775878906,22.747039794921875,20.878901481628414,232925.24814605716,1264343.1663513184,1206481.8382263184,1203063.8694763184,11.982420921325684,11.954955101013184,700378.3702850342,260864.2339706421,307.9099182128906,273.15,303.03871002197263,308.265550994873,7.489999771118164,35.0,30.01999855041504,0.0003146458265516,3047.88623046875,19.983064651489254,20.79486083984375,9.440000534057615,2.5779826641082764,1.4584620594978333,0.6268189251422882,0.9232677817344666,0.8772047460079193,1.93497496843338,266.84071350097656,-0.6043299436569214,702.3631896972656,285.44664001464844,2.6248350143432617,1.290302813053131,583.6130981445312,720.4075317382812,,34.0
2025-02-06 15:15:38+01:00,4.0,2613.2490234375,120.26708221435548,6.864865303039551,6.866680145263672,4.763960838317871,2.6455562114715576,2.6462557315826416,282.72787990570066,271.9855300426483,272.5156700849533,360.89108123779295,351.8627532958984,305.5193504333496,32.88774871826172,31.89901733398437,32.34874725341797,285.8103202819824,267.52236976623533,0.0164697952270507,0.0159813203811645,480.42486572265625,480.7293090820313,22.732257843017575,20.790178298950195,234603.71494293213,1272094.6311950684,1205078.0296325684,1199218.6546325684,11.987303733825684,11.973875999450684,700073.1945037842,261230.4449081421,307.7578491210937,273.15,303.03871002197263,308.27055206298826,7.502499580383301,35.0099983215332,30.01999855041504,0.0003140863376193,2997.2939453125,20.144926071166992,20.91650390625,9.440000534057615,2.5879828929901123,1.439950704574585,0.6296493411064148,0.9190536737442015,0.8689435124397278,1.9719231128692627,265.7618103027344,-0.6143299341201782,702.3703002929688,285.4195556640625,2.6251213550567627,1.2902415990829468,583.6929931640625,720.5162353515625,19.728404998779297,34.0
2025-02-06 15:15:40+01:00,4.0,2597.18408203125,119.77430725097656,6.870261192321777,6.925856113433838,4.801512241363525,2.648408889770508,2.669840097427368,282.6778797149658,271.97553005218504,272.5156700849533,360.89108123779295,351.87274780273435,305.5193504333496,32.90774917602539,31.89901733398437,32.338748931884766,285.8103202819824,267.52236976623533,0.0166120815277099,0.0160040626525878,480.4472961425781,480.759765625,22.69744873046875,21.006776809692383,237045.12119293213,1265136.6233825684,1215576.0765075684,1210937.4046325684,11.990965843200684,11.931151390075684,699706.9835662842,255126.9292831421,308.17966690063474,273.15,303.03871002197263,308.27055206298826,7.512500286102295,35.02000045776367,30.01999855041504,0.0003149510023328,2996.270751953125,19.794897079467773,20.58144760131836,9.440000534057615,2.6469080448150635,1.374406814575195,0.6242835521697998,0.9103870987892152,0.8769962191581726,1.768556833267212,269.9408569335937,-0.6343299150466919,702.3047485351562,285.41668701171875,2.6243529319763184,1.2901500463485718,583.4686279296875,720.3732299804688,18.786178588867188,34.0
2025-02-06 15:15:42+01:00,4.0,2592.833740234375,120.21580505371094,6.825272560119629,6.925771236419678,4.800364971160889,2.616206407546997,2.654728889465332,282.65788021087644,271.9155299901962,272.5356700658798,360.871076965332,351.8927520751953,305.53935089111326,32.90774917602539,31.891845703125,32.35874938964844,285.8103202819824,267.5023697853088,0.0166120815277099,0.0160040626525878,480.4472961425781,480.7296752929688,22.69744873046875,20.96442031860352,240554.64267730716,1246337.7952575684,1206542.8733825684,1213989.1624450684,11.981200218200684,11.983641624450684,702270.4601287842,261230.4449081421,307.8634742736816,273.15,303.03871002197263,308.2405494689941,7.509999752044678,35.02000045776367,30.01999855041504,0.0003142897881401,2978.5166015625,19.83875274658203,20.17150115966797,9.440000534057615,2.5679824352264404,1.438242793083191,0.6251679062843323,0.9140902757644652,0.8718144297599792,1.973206043243408,268.2883605957031,-0.6443299055099487,702.268798828125,285.47332763671875,2.624284029006958,1.2903519868850708,583.52392578125,720.322998046875,20.01742935180664,34.0
2025-02-06 15:15:44+01:00,4.0,2607.9765625,120.3230209350586,6.852797031402588,6.924222946166992,4.802394390106201,2.6500449180603027,2.667381048202514,282.49787940979,271.8755300283432,272.5156700849533,360.91107788085935,351.8627532958984,305.4993499755859,32.89774703979492,31.907012939453125,32.37874984741211,285.7903198242187,267.5023697853088,0.0165986862182617,0.0159827623367309,480.4411010742188,480.7131042480469,22.777557373046875,20.86864852905273,237960.64853668213,1260742.0921325684,1219970.6077575684,1210571.1936950684,11.971434593200684,11.928709983825684,690673.7804412842,247314.4292831421,307.5880111694336,273.15,303.03871002197263,308.27055206298826,7.492499828338623,35.0099983215332,30.03999900817871,0.0003143406507703,2931.21728515625,20.64423942565918,20.091833114624023,9.440000534057615,2.3612656593322754,1.4612277746200562,0.633240818977356,0.9463000893592834,0.8930741548538208,1.8169866800308228,266.66314697265625,-0.6343299150466919,702.572998046875,285.4180908203125,2.62501072883606,1.290386199951172,583.4453735351562,720.4403686523438,20.50606155395508,34.0
2025-02-06 15:15:46+01:00,4.0,2608.779663085937,119.69849014282228,6.837863206863403,6.916344404220581,4.797513008117676,2.636536478996277,2.6616464853286743,282.37287940979,271.8405300617218,272.52567007541654,360.9160789489746,351.8627532958984,305.4993499755859,32.89274787902832,31.907394409179688,32.36874961853027,285.79531993865965,267.5023697853088,0.0165848560333251,0.0159664340019226,480.428939819336,480.729721069336,22.814512252807617,20.78036117553711,236244.03476715088,1260620.0218200684,1216491.6038513184,1201476.9554138184,11.968993186950684,11.952513694763184,687316.8468475342,250061.0113143921,307.9174617767334,273.15,303.04370918273924,308.2505516052246,7.497499465942383,35.02000045776367,30.01000022888184,0.0003141372002495,2996.8935546875,20.52789878845215,20.51178550720215,9.712000370025637,2.39083468914032,1.4250405430793762,0.6338042914867401,0.93952414393425,0.8824603259563446,1.8247876167297363,267.2230987548828,-0.6493299603462219,702.5069885253906,285.41827392578125,2.625358462333679,1.2902963161468506,583.431396484375,720.5687866210938,,34.0
2025-02-06 15:15:48+01:00,4.0,2609.582763671875,119.07395935058594,6.822929382324219,6.90846586227417,4.79263162612915,2.623028039932251,2.655911922454834,282.24787940979,271.8055300951004,272.5356700658798,360.9210800170898,351.8627532958984,305.4993499755859,32.88774871826172,31.90777587890625,32.35874938964844,285.80032005310056,267.5023697853088,0.0165710258483886,0.0159501056671142,480.4167785644531,480.746337890625,22.85146713256836,20.692073822021484,234527.42099761963,1260497.9515075684,1213012.5999450684,1192382.7171325684,11.966551780700684,11.976317405700684,683959.9132537842,252807.5933456421,308.2469123840332,273.15,303.04870834350584,308.2305511474609,7.507499694824219,35.0099983215332,30.01000022888184,0.0003144423760308,3020.74365234375,20.41155815124512,20.931737899780277,9.984000205993652,2.4204037189483643,1.3888533115386963,0.6343677639961243,0.9327481985092164,0.8718464970588684,1.83258855342865,267.7830505371094,-0.664330005645752,702.4409790039062,285.41845703125,2.625706195831299,1.2902064323425293,583.4174194335938,720.6972045898438,18.433895111083984,34.0
2025-02-06 15:15:50+01:00,4.0,2606.64697265625,119.92439270019533,6.864865303039551,6.919551849365234,4.801269054412842,2.637148857116699,2.658156633377075,282.24787940979,271.7155300617218,272.50567009449003,360.9010833740234,351.8927520751953,305.5193504333496,32.89774703979492,31.920074462890625,32.338748931884766,286.0203203201294,267.4623698234558,0.0165998592376709,0.0162439155578613,480.3428649902344,480.72796630859375,22.72319793701172,20.70627212524414,236434.76963043213,1260131.7405700684,1220092.6780700684,1203491.1155700684,11.979979515075684,11.953124046325684,724853.4679412842,257934.5464706421,308.16285552978513,273.15,303.0587085723877,308.2405494689941,7.5,35.0,30.0,0.000315612250434,3015.537353515625,20.661182403564453,20.614238739013672,9.984000205993652,2.0531506538391118,1.483757734298706,0.6409321427345276,0.94400954246521,0.8715741038322449,1.808449387550354,269.83160400390625,-0.6443299055099487,702.5045776367188,285.41961669921875,2.6260039806365967,1.2902443408966064,583.5768432617188,720.6190185546875,19.13714027404785,34.0
2025-02-06 15:15:52+01:00,4.0,2614.9345703125,120.54168701171876,6.871376514434815,6.973737716674805,4.831499099731445,2.6207308769226074,2.6951286792755127,282.3578800201416,271.6655299901962,272.4856699943542,360.91107788085935,351.8927520751953,305.53935089111326,32.89774703979492,31.912750244140625,32.38874816894531,286.4603199005127,267.4623698234558,0.0167288417816162,0.017191946029663,480.4534912109375,480.7292175292969,22.595882415771484,20.966758728027344,238799.88193511963,1246704.0061950684,1208495.9983825684,1209838.7718200684,11.984862327575684,11.956786155700684,708007.7648162842,258056.6167831421,307.867700958252,273.15,303.04870834350584,308.2605499267578,7.497500419616699,35.0099983215332,30.01000022888184,0.0003151036241319,3001.743408203125,19.561283111572266,19.859027862548828,9.984000205993652,2.896444082260132,1.416972041130066,0.6364736557006836,0.9651594758033752,0.8855569958686829,1.71437668800354,268.02886962890625,-0.664330005645752,702.3395385742188,285.47039794921875,2.6248674392700195,1.2902567386627195,583.2302856445312,720.4002685546875,19.816627502441406,34.0
2025-02-06 15:15:54+01:00,4.0,2606.78173828125,120.6534652709961,6.861542224884033,6.974070072174072,4.834414005279541,2.6267542839050293,2.669832468032837,282.3078798294067,271.6455300092697,272.4656700134277,360.9010833740234,351.8927520751953,305.55935134887693,32.92774963378906,31.912750244140625,32.38874816894531,286.8503202438354,267.4623698234558,0.0167288417816162,0.0172700405120849,480.3605041503906,480.6417236328125,22.51577377319336,20.786989212036133,238799.88193511963,1261230.3733825684,1215942.2874450684,1223144.4358825684,12.004393577575684,11.964110374450684,729003.8585662842,257446.2652206421,307.9522003173828,273.15,303.07870903015134,308.27055206298826,7.494999885559082,35.0,30.01000022888184,0.0003149510023328,3011.31005859375,19.95116424560547,20.314807891845703,9.984000205993652,2.611113786697388,1.4810041189193726,0.6292723417282104,0.9245271682739258,0.8770367503166199,1.8267123699188232,264.20489501953125,-0.6843299865722656,702.5492553710938,285.5328369140625,2.626030683517456,1.2906447649002075,583.479736328125,720.5404052734375,18.20589828491211,34.0
2025-02-06 15:15:56+01:00,4.0,2618.350952148437,120.38680648803712,6.857109069824219,6.997256517410278,4.8472418785095215,2.61103093624115,2.664339184761048,282.2828797340393,271.6555299997329,272.4456700325012,360.9060806274414,351.9077514648437,305.55935134887693,32.91274833679199,31.92709350585937,32.38874816894531,286.9853199958801,267.47236981391904,0.0167862834930419,0.0172700405120849,480.3605041503906,480.68385314941406,22.51577377319336,20.96346378326416,240249.46689605716,1258361.7210388184,1216186.4280700684,1216369.5335388184,12.006224632263184,11.975096702575684,729309.0343475342,258850.0738143921,307.9606498718261,263.1502059936523,303.07870903015134,308.2805522918701,7.484999656677246,35.0,30.0,0.0003142389255099,3012.912353515625,19.553982734680176,19.594600677490234,9.984000205993652,2.5805952548980717,1.5015060901641846,0.6219848692417145,0.9150443077087402,0.8761885464191437,1.93523371219635,264.83995056152344,9.236403465270996,702.4662780761719,285.5587310791016,2.62534499168396,1.29066801071167,583.2610168457031,720.4002075195312,,34.0
2025-02-06 15:15:57+01:00,4.0,2629.920166015625,120.12014770507812,6.852675914764404,7.020442962646484,4.860069751739502,2.5953075885772705,2.658845901489258,282.25787963867185,271.6655299901962,272.4256700515747,360.91107788085935,351.92275085449216,305.55935134887693,32.89774703979492,31.941436767578125,32.38874816894531,287.1203197479248,267.4823698043823,0.0168437252044677,0.0172700405120849,480.3605041503906,480.7259826660156,22.51577377319336,21.139938354492188,241699.05185699463,1255493.0686950684,1216430.5686950684,1209594.6311950684,12.008055686950684,11.986083030700684,729614.2101287842,260253.8824081421,307.9690994262695,253.15041198730464,303.07870903015134,308.290552520752,7.484999656677246,35.0,30.0,0.0003142389255099,3012.912353515625,19.156801223754883,18.87439346313477,9.984000205993652,2.550076723098755,1.5220080614089966,0.6146973967552185,0.9055614471435548,0.8753403425216675,2.043755054473877,265.4750061035156,19.157136917114254,702.38330078125,285.5846252441406,2.624659299850464,1.2906912565231323,583.0422973632812,720.260009765625,19.049156188964844,34.0
