_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:19:58+01:00,4.0,2656.373779296875,120.31086730957033,7.347468852996826,7.38242244720459,5.102535247802734,2.747335195541382,2.7604048252105717,281.9878801345825,266.9555300712585,270.3356701374054,358.2110809326172,350.10275115966795,305.81934967041013,33.33774948120117,32.342742919921875,32.80875015258789,287.80032005310056,265.7023700714111,0.0179147453308105,0.0172156982421875,479.63427734375,480.3074340820313,22.717952728271484,21.40982818603516,249557.32822418213,1272949.1233825684,1216552.6390075684,1219726.4671325684,12.070311546325684,12.049559593200684,738037.0616912842,277587.8667831421,308.175463104248,253.87957229614256,303.0087093353271,308.4805511474609,6.869999885559082,35.2599983215332,29.94999885559082,0.0003211055840386,2963.69970703125,16.36241340637207,15.840617179870604,9.984000205993652,2.646444082260132,1.2432292699813845,0.612213134765625,0.930536448955536,0.9034502506256104,1.848437547683716,260.7906494140625,16.210426330566406,698.425537109375,286.14666748046875,2.6124913692474365,1.2925573587417605,579.564208984375,714.294677734375,19.90570831298828,37.4
2025-02-06 15:20:00+01:00,4.0,2662.55810546875,120.00892639160156,7.35625958442688,7.393078804016113,5.111159324645996,2.760947227478028,2.7715381383895874,282.05288019180296,267.01553025245664,270.340670132637,358.206079864502,350.10275115966795,305.7993511199951,33.34274864196777,32.3411865234375,32.81374931335449,287.8053201675415,265.70736994743345,0.0179352197647094,0.017216079711914,479.6392822265625,480.3114776611328,22.739648818969727,21.422194480896,249824.35703277588,1269531.1546325684,1219604.3968200684,1231567.2874450684,12.061766624450684,12.052000999450684,729919.3859100342,275329.5660018921,308.25951995849607,254.05295219421384,303.0087093353271,308.4805511474609,6.869999885559082,35.2599983215332,29.94999885559082,0.0003211055840386,2963.69970703125,16.657870292663574,16.53894281387329,9.984000205993652,2.326560139656067,1.2503466606140137,0.6162500977516174,0.9463569223880768,0.9069335460662842,1.81321382522583,259.38397216796875,16.45688247680664,698.4676208496094,286.16139221191406,2.612642884254456,1.292493462562561,579.5753479003906,714.2693176269531,,37.4
2025-02-06 15:20:02+01:00,4.0,2668.742431640625,119.7069854736328,7.365050315856934,7.403735160827637,5.119783401489258,2.774559259414673,2.7826714515686035,282.1178802490234,267.0755304336548,270.34567012786863,358.2010787963867,350.10275115966795,305.77935256958006,33.347747802734375,32.339630126953125,32.818748474121094,287.8103202819824,265.7123698234558,0.0179556941986084,0.0172164611816406,479.644287109375,480.3155212402344,22.76134490966797,21.43456077575684,250091.38584136963,1266113.1858825684,1222656.1546325684,1243408.1077575684,12.053221702575684,12.054442405700684,721801.7101287842,273071.2652206421,308.3435768127441,254.22633209228516,303.0087093353271,308.4805511474609,6.862500190734863,35.2599983215332,29.94999885559082,0.0003218176947699,2986.614990234375,16.953327178955078,17.237268447875977,9.984000205993652,2.006676197052002,1.257464051246643,0.6202870607376099,0.9621773958206176,0.910416841506958,1.7779901027679443,257.977294921875,16.703338623046875,698.5097045898438,286.1761169433594,2.6127943992614746,1.2924295663833618,579.5864868164062,714.2439575195312,19.99280166625977,37.4
2025-02-06 15:20:04+01:00,4.0,2667.62060546875,120.04163360595705,7.317093372344971,7.463560104370117,5.151671409606934,2.7478058338165283,2.80280876159668,282.2378801345825,267.145530128479,270.34567012786863,358.1910766601562,350.10275115966795,305.77935256958006,33.347747802734375,32.332672119140625,32.818748474121094,287.80032005310056,265.7123698234558,0.0181060161590576,0.017247236251831,479.6466674804688,480.3538208007813,22.749900817871094,21.541879653930664,256194.90146636963,1282348.5374450684,1211547.7561950684,1217162.9905700684,12.055663108825684,12.054442405700684,722656.2023162842,261840.7964706421,308.1082176208496,253.54671134948728,303.0087093353271,308.4805511474609,6.854999542236328,35.25,29.939998626708984,0.0003216142103407,2980.964111328125,15.777140617370604,16.25239372253418,9.984000205993652,2.6171371936798096,1.230517864227295,0.5984417796134949,0.9186890721321106,0.918903648853302,1.799170970916748,262.3338928222656,15.757391929626465,698.3861694335938,286.1717529296875,2.611447811126709,1.2925171852111816,579.2014770507812,714.1114501953125,18.565166473388672,37.4
2025-02-06 15:20:06+01:00,4.0,2677.9010009765625,120.03792953491212,7.3457350730896,7.421838521957397,5.128276109695435,2.7433156967163086,2.771883130073548,282.15788021087644,267.145530128479,270.340670132637,358.1760772705078,350.0977500915527,305.78435173034666,33.347747802734375,32.332672119140625,32.81374931335449,287.79531993865965,265.72236981391904,0.0180052032470703,0.0172249717712402,479.6528778076172,480.3448181152344,22.77088165283203,21.530860900878903,255470.10898590088,1279785.0608825684,1218383.6936950684,1216308.4983825684,12.056883811950684,12.062376976013184,729003.8585662842,269348.1206893921,308.1061157226562,253.5552734375,303.0037092208862,308.4805511474609,6.832499504089356,35.2599983215332,29.939998626708984,0.0003219702826605,3018.740966796875,16.264328479766846,16.131067276000977,9.984000205993652,2.346518516540528,1.2135624885559082,0.6084502041339874,0.9278140962123872,0.9072615802288057,1.778582215309143,261.0364685058594,6.481531023979187,698.3648681640625,286.15968322753906,2.61120069026947,1.2925080060958862,579.2276306152344,714.1048583984375,,37.4
2025-02-06 15:20:08+01:00,4.0,2688.181396484375,120.0342254638672,7.374376773834228,7.380116939544678,5.104880809783936,2.738825559616089,2.740957498550415,282.0778802871704,267.145530128479,270.3356701374054,358.1610778808593,350.0927490234375,305.78935089111326,33.347747802734375,32.332672119140625,32.80875015258789,287.7903198242187,265.7323698043823,0.017904390335083,0.0172027072906494,479.6590881347656,480.3358154296875,22.79186248779297,21.51984214782715,254745.31650543213,1277221.5843200684,1225219.6311950684,1215454.0061950684,12.058104515075684,12.070311546325684,735351.5148162842,276855.4449081421,308.10401382446287,253.56383552551267,302.9987091064453,308.4805511474609,6.837499618530273,35.23999786376953,29.939998626708984,0.0003237505086263,3005.303466796875,16.751516342163086,16.009740829467773,9.984000205993652,2.075899839401245,1.1966071128845217,0.61845862865448,0.9369391202926636,0.8956195116043091,1.757993459701538,259.7390441894531,-2.794329881668091,698.3435668945312,286.1476135253906,2.6109535694122314,1.2924988269805908,579.2537841796875,714.0982666015625,20.517980575561523,37.4
2025-02-06 15:20:10+01:00,4.0,2658.792236328125,119.88143920898438,7.317875385284424,7.375083923339844,5.099531650543213,2.782146453857422,2.7988829612731934,281.917879486084,267.0455302238464,270.34567012786863,358.1010803222656,350.05274810791013,305.77935256958006,33.33774948120117,32.340576171875,32.818748474121094,287.80032005310056,265.7523697853088,0.017904390335083,0.0172027072906494,479.6590881347656,480.3267822265625,22.79186248779297,21.283159255981445,251312.08896636963,1279174.7093200684,1227783.1077575684,1228393.4593200684,12.070311546325684,12.080077171325684,739868.1163787842,276489.2339706421,307.93530120849607,253.87108078002927,303.0087093353271,308.4805511474609,6.832499980926514,35.22999954223633,29.959999084472656,0.0003233436075846,2989.59619140625,17.084075927734375,16.653182983398438,9.984000205993652,2.130840301513672,1.2562788724899292,0.6122269630432129,0.9226396679878236,0.914084494113922,1.7016738653182983,260.9954833984375,16.542530059814453,698.3910522460938,286.1472473144531,2.6129868030548096,1.2925750017166138,579.6445922851562,714.2118530273438,17.798397064208984,37.4
2025-02-06 15:20:12+01:00,4.0,2594.47216796875,120.3439712524414,7.345614433288574,7.395029067993164,5.114631652832031,2.7569713592529297,2.77551794052124,281.957879447937,266.9655303001404,270.3556701183319,358.1010803222656,350.05274810791013,305.77935256958006,33.3277473449707,32.335052490234375,32.78874969482422,287.7903198242187,265.7523697853088,0.0179354419708251,0.0172647647857666,479.6404724121094,480.2894287109375,22.74036407470703,21.40607070922852,249938.79795074463,1249755.7640075684,1206420.8030700684,1218994.0452575684,12.081297874450684,12.042235374450684,730590.7726287842,270751.9292831421,308.10401382446287,273.15,302.9987091064453,308.45055236816404,6.820000171661377,35.189998626708984,29.939998626708984,0.0003222754584418,3037.78515625,16.815813064575195,16.64610481262207,9.984000205993652,2.2700676918029785,1.2986422777175903,0.6152562499046326,0.945855438709259,0.9074126482009888,1.7740869522094729,261.95147705078125,16.826082229614258,698.2674560546875,286.1462097167969,2.6122045516967773,1.2925434112548828,579.5967407226562,714.1177368164062,21.722604751586918,37.4
2025-02-06 15:20:14+01:00,4.0,2663.537109375,119.73312377929688,7.345614433288574,7.374530792236328,5.101179122924805,2.714693784713745,2.7253804206848145,281.84787979125974,266.935530090332,270.34567012786863,358.1010803222656,350.0327514648437,305.7693504333496,33.3177490234375,32.337799072265625,32.80875015258789,287.7903198242187,265.7823699951172,0.017898941040039,0.0172301940917968,479.6033020019531,480.3258972167969,22.734642028808597,21.365571975708008,252837.96787261963,1266967.6780700684,1219848.5374450684,1217040.9202575684,12.055663108825684,12.060545921325684,730346.6320037842,272949.1949081421,308.08720245361326,253.97299041748045,303.0087093353271,308.45055236816404,6.819999694824219,35.22999954223633,29.939998626708984,0.0003216142103407,3000.141845703125,16.282392501831055,15.97941780090332,9.984000205993652,2.5113673210144043,1.3240453004837036,0.6106377840042114,0.9230101108551024,0.8908064961433411,1.831876277923584,258.9469299316406,16.514589309692383,698.1814575195312,286.1454467773437,2.6117284297943115,1.292519211769104,579.453125,714.167724609375,19.393461227416992,37.4
2025-02-06 15:20:16+01:00,4.0,2668.4542236328125,119.9354019165039,7.376897096633911,7.392172813415527,5.115171194076538,2.733267426490784,2.738914370536804,281.8578800201416,266.9505301952362,270.35067012310026,358.0910820007324,350.0177520751953,305.7793506622314,33.3177490234375,32.327392578125,32.80875015258789,287.7903198242187,265.7923699855804,0.0179375638961792,0.0172255630493164,479.635009765625,480.3299560546875,22.7510929107666,21.31767845153809,250625.44345855716,1268920.8030700684,1221313.3811950684,1217224.0257263184,12.048338890075684,12.058714866638184,732482.8624725342,274108.8628768921,307.99646415710447,254.0996612548828,303.01870956420896,308.4655517578125,6.814999580383301,35.22999954223633,29.90999984741211,0.0003232418823242,3039.431640625,16.680964469909668,16.069214820861816,9.984000205993652,2.2696012258529663,1.315578281879425,0.6154921352863312,0.937644898891449,0.8945994973182678,1.8106961250305176,259.3839569091797,16.830392837524414,698.2580871582031,286.1586151123047,2.6125171184539795,1.2925386428833008,579.4642333984375,714.2067260742188,,37.4
2025-02-06 15:20:18+01:00,4.0,2673.371337890625,120.13768005371094,7.408179759979248,7.409814834594727,5.129163265228272,2.7518410682678223,2.752448320388794,281.8678802490234,266.9655303001404,270.3556701183319,358.0810836791992,350.00275268554685,305.78935089111326,33.3177490234375,32.316986083984375,32.80875015258789,287.7903198242187,265.8023699760437,0.0179761867523193,0.0172209320068359,479.6667175292969,480.3340148925781,22.76754379272461,21.269784927368164,248412.91904449463,1270873.9280700684,1222778.2249450684,1217407.1311950684,12.041014671325684,12.056883811950684,734619.0929412842,275268.5308456421,307.9057258605957,254.22633209228516,303.0287097930908,308.4805511474609,6.804999828338623,35.209999084472656,29.94999885559082,0.0003226823594835,3003.389892578125,17.07953643798828,16.159011840820312,9.984000205993652,2.0278351306915283,1.3071112632751465,0.6203464865684509,0.9522796869277954,0.8983924984931946,1.7895159721374512,259.82098388671875,17.146196365356445,698.334716796875,286.1717834472656,2.6133058071136475,1.2925580739974976,579.475341796875,714.2457275390625,19.914033889770508,37.4
2025-02-06 15:20:20+01:00,4.0,2694.064208984375,120.22203826904295,7.388364791870117,7.392342567443848,5.118688583374023,2.795297384262085,2.796802282333374,281.8578800201416,266.935530090332,270.38567008972166,358.09107818603513,349.9827484130859,305.78935089111326,33.3277473449707,32.3214111328125,32.78874969482422,287.7903198242187,265.8223699569702,0.0179474277496337,0.0172369365692138,479.6528930664063,480.3330993652344,22.74799346923828,21.434446334838867,244140.45810699463,1270995.9983825684,1222900.2952575684,1217773.3421325684,12.050780296325684,12.047118186950684,731201.1241912842,263061.4995956421,308.1544479370117,253.72651519775388,303.0087093353271,308.4405502319336,6.787499904632568,35.189998626708984,29.92999839782715,0.0003221737331814,2993.4228515625,16.679035186767578,16.449369430541992,9.984000205993652,2.51556396484375,1.3144078254699707,0.6198493838310242,0.9382224678993224,0.9116581678390504,1.7910423278808594,260.5447998046875,16.40569496154785,698.0051879882812,286.1718444824219,2.611046552658081,1.2925599813461304,579.332275390625,713.9817504882812,19.65949821472168,37.4
2025-02-06 15:20:22+01:00,4.0,2601.116455078125,119.09280395507812,7.313262939453125,7.354347229003906,5.096980094909668,2.805152177810669,2.8110854625701904,281.74787940979,266.895530128479,270.40567007064817,358.0510772705078,349.95274963378904,305.77935256958006,33.3277473449707,32.3214111328125,32.80875015258789,287.80032005310056,265.8123702049255,0.0178664855957031,0.0172398033142089,479.69769287109375,480.3150939941406,22.727489471435547,21.074682235717773,245818.92490386963,1274902.2483825684,1222900.2952575684,1215209.8655700684,12.037352561950684,12.060545921325684,734252.8820037842,264648.4136581421,308.31836166381834,253.9305271148681,303.0287097930908,308.45055236816404,6.779999732971191,35.189998626708984,29.94999885559082,0.0003226823594835,2980.83056640625,16.987504959106445,17.447702407836914,9.984000205993652,2.282708168029785,1.276279330253601,0.6186770796775818,0.9431468844413756,0.917316198348999,1.764084815979004,257.90899658203125,16.707717895507812,697.7742309570312,286.1461486816406,2.608994483947754,1.29254150390625,579.675048828125,713.6204833984375,20.034292221069336,37.4
2025-02-06 15:20:24+01:00,4.0,2664.711669921875,119.75574493408205,7.339083194732666,7.352971076965332,5.09039306640625,2.758256196975708,2.7634756565093994,281.6178802490234,266.7555302619934,270.4256700515747,358.0310806274414,349.9627517700195,305.78935089111326,33.29774856567383,32.310333251953125,32.78874969482422,287.7803205490112,265.8423699378967,0.0178664855957031,0.0172398033142089,479.6438293457031,480.28131103515625,22.727489471435547,21.39811515808105,250320.26767730716,1265380.7640075684,1214721.5843200684,1227538.9671325684,12.055663108825684,12.070311546325684,727783.1554412842,271850.5620956421,308.68209686279295,254.45294036865232,303.0287097930908,308.4905494689941,6.792500019073486,35.189998626708984,29.92999839782715,0.0003218685574001,3032.312255859375,16.800128936767578,16.99750518798828,9.984000205993652,2.442577838897705,1.247802495956421,0.6149005889892578,0.9163106083869934,0.9009457230567932,1.7740869522094729,260.9408569335937,16.741966247558594,698.2412109375,286.14501953125,2.6129887104034424,1.292506217956543,579.62255859375,714.2010498046875,18.92235374450684,37.4
2025-02-06 15:20:26+01:00,4.0,2660.7332763671875,119.88311767578124,7.350585460662842,7.335310697555542,5.077116012573242,2.743015766143799,2.7373931407928467,281.57787981033323,266.7155303001404,270.4256700515747,358.0310806274414,349.95274963378904,305.78435173034666,33.307748794555664,32.31672668457031,32.783748626708984,287.7803205490112,265.83236994743345,0.0178132448196411,0.017240156173706,479.6438293457031,480.3126068115234,22.73821830749512,21.404242515563965,248832.53574371335,1263366.6038513184,1213806.0569763184,1224914.4554138184,12.041625022888184,12.058714866638184,726562.4523162842,269287.0855331421,308.4098667144775,254.3017286300659,303.01870956420896,308.4855503082275,6.787499904632568,35.189998626708984,29.90999984741211,0.0003216650729709,2936.33447265625,16.751051902770996,17.25311851501465,9.984000205993652,2.3218111991882324,1.2372041940689087,0.6143574714660645,0.921853005886078,0.8929223418235779,1.7727261781692505,260.1760711669922,7.003818154335022,698.1632385253906,286.1311798095703,2.612410545349121,1.2924663424491882,579.6097412109375,714.0558471679688,,37.4
2025-02-06 15:20:28+01:00,4.0,2656.7548828125,120.01049041748048,7.362087726593018,7.317650318145752,5.063838958740234,2.7277753353118896,2.711310625076294,281.53787937164304,266.67553033828733,270.4256700515747,358.0310806274414,349.94274749755857,305.77935256958006,33.3177490234375,32.3231201171875,32.77874755859375,287.7803205490112,265.8223699569702,0.0177600040435791,0.0172405090332031,479.6438293457031,480.3439025878906,22.748947143554688,21.410369873046875,247344.80381011963,1261352.4436950684,1212890.5296325684,1222289.9436950684,12.027586936950684,12.047118186950684,725341.7491912842,266723.6089706421,308.1376365661621,254.15051689147947,303.0087093353271,308.4805511474609,6.789999961853027,35.209999084472656,29.899999618530277,0.0003229875691731,3020.69873046875,16.701974868774414,17.508731842041016,9.984000205993652,2.20104455947876,1.2266058921813965,0.6138143539428711,0.9273954033851624,0.8848989605903625,1.7713654041290283,259.4112854003906,-2.73432993888855,698.0852661132812,286.1173400878906,2.6118323802948,1.2924264669418335,579.596923828125,713.91064453125,19.530555725097656,37.4
2025-02-06 15:20:30+01:00,4.0,2669.18310546875,119.9670181274414,7.304039478302002,7.37263298034668,5.117221832275391,2.766271114349365,2.7922494411468506,281.50787963867185,266.62553014755247,270.4156700611114,358.0210784912109,349.92275085449216,305.77935256958006,33.3177490234375,32.3223876953125,32.76874923706055,287.7903198242187,265.8123702049255,0.0178866138458251,0.0172228622436523,479.63427734375,480.3272399902344,22.626399993896484,21.36927604675293,244445.63388824463,1253784.0843200684,1205078.0296325684,1208007.7171325684,12.037352561950684,12.011717796325684,742797.8038787842,262573.2183456421,308.460676574707,253.59808387756345,302.9987091064453,308.4305519104004,6.789999961853027,35.189998626708984,29.92999839782715,0.0003223771837022,2997.561279296875,18.565261840820312,16.76736068725586,9.984000205993652,1.3311338424682615,1.2562788724899292,0.6462276577949524,1.0104138851165771,0.9070584774017334,1.684988498687744,259.8482971191406,16.056289672851562,698.2273559570312,286.1453552246094,2.613098621368408,1.2925164699554443,579.5404663085938,713.9210815429688,20.43306350708008,37.4
2025-02-06 15:20:32+01:00,4.0,2642.09228515625,119.7317886352539,7.316719055175781,7.363944053649902,5.098911762237549,2.7520902156829834,2.772743225097656,281.7378801345825,266.62553014755247,270.4156700611114,357.9810775756836,349.8927520751953,305.7393516540527,33.27774810791016,32.32135009765625,32.76874923706055,287.7503198623657,265.8123702049255,0.0178705768585205,0.0172192115783691,479.6509704589844,480.3416442871094,22.70650863647461,21.577829360961918,247726.27353668213,1265502.8343200684,1218139.5530700684,1211669.8265075684,12.042235374450684,12.023924827575684,733154.2491912842,266845.6792831421,307.7366584777832,253.3834880828857,302.9987091064453,308.4405502319336,6.822499752044678,35.209999084472656,29.899999618530277,0.0003226823594835,3004.057373046875,17.01471710205078,16.54276466369629,9.984000205993652,2.268994808197021,1.2029697895050049,0.6192659735679626,0.9527154564857484,0.8999220132827759,1.8010406494140625,261.8558959960937,-2.73432993888855,698.1611328125,286.0902709960937,2.6096105575561523,1.292431116104126,579.5194702148438,713.6432495117188,19.93722152709961,37.4
2025-02-06 15:20:34+01:00,4.0,2674.97265625,120.0972900390625,7.330216884613037,7.399444580078125,5.122491836547852,2.783242464065552,2.8053104877471924,281.84787979125974,266.7555302619934,270.4156700611114,357.9610809326172,349.8827499389648,305.7693504333496,33.29774856567383,32.3094482421875,32.77874755859375,287.7503198623657,265.8223699569702,0.0179500274658203,0.0172000465393066,479.6505126953125,480.3461608886719,22.76086807250977,21.618844985961918,246352.98252105716,1266601.4671325684,1218994.0452575684,1210815.3343200684,12.055663108825684,12.064208030700684,721679.6398162842,259643.5308456421,307.71542205810545,253.36622467041013,303.0087093353271,308.4305519104004,6.852499961853027,35.189998626708984,29.90999984741211,0.0003224789089626,2958.627197265625,17.073652267456055,16.551265716552734,9.984000205993652,2.020906925201416,1.276279330253601,0.6296983361244202,0.9668070673942566,0.912873148918152,1.8222278356552124,259.6434326171875,17.05807876586914,698.3727416992188,286.14801025390625,2.6148476600646973,1.2925992012023926,579.7049560546875,714.3779907226562,18.57268714904785,37.4
2025-02-06 15:20:36+01:00,4.0,2639.418701171875,119.73272705078124,7.319432735443115,7.381322860717773,5.114382982254028,2.761526584625244,2.7827857732772827,281.8928798675537,266.82053031921384,270.4156700611114,357.9610809326172,349.8677505493164,305.764351272583,33.307748794555664,32.3094482421875,32.77874755859375,287.76532020568845,265.83236994743345,0.0179210901260375,0.017210744857788,479.675537109375,480.3229675292969,22.750139236450195,21.40450763702393,248641.80088043213,1262267.9710388184,1214721.5843200684,1214477.4436950684,12.058714866638184,12.055663108825684,731201.1241912842,265563.9410018921,307.62623634338377,253.379172706604,303.0087093353271,308.43555107116697,6.867499351501465,35.16999816894531,29.88999938964844,0.000322580634223,3006.771728515625,17.0793399810791,16.04558277130127,9.984000205993652,2.200215697288513,1.286872148513794,0.6302196681499481,0.9575654864311218,0.9048574566841124,1.7727091908454895,260.1009521484375,7.166874408721924,698.297607421875,286.1475982666016,2.614232063293457,1.2925861477851868,579.69580078125,714.2400512695312,,37.4
2025-02-06 15:20:38+01:00,4.0,2603.86474609375,119.3681640625,7.308648586273193,7.363201141357422,5.106274127960205,2.7398107051849365,2.760261058807373,281.93787994384763,266.8855303764343,270.4156700611114,357.9610809326172,349.85275115966795,305.7593521118164,33.3177490234375,32.3094482421875,32.77874755859375,287.7803205490112,265.8423699378967,0.0178921527862548,0.0172214431762695,479.7005615234375,480.2997741699219,22.739410400390625,21.190170288085938,250930.61923980716,1257934.4749450684,1210449.1233825684,1218139.5530700684,12.061766624450684,12.047118186950684,740722.6085662842,271484.3511581421,307.5370506286621,253.39212074279783,303.0087093353271,308.4405502319336,6.877500057220459,35.16999816894531,29.88999938964844,0.0003228858439127,3040.588623046875,17.08502769470215,15.539899826049805,9.984000205993652,2.3795244693756104,1.2974649667739868,0.6307410001754761,0.9483239054679872,0.8968417644500732,1.7231905460357666,260.5584716796875,-2.724329948425293,698.2224731445312,286.1471862792969,2.613616466522217,1.292573094367981,579.6866455078125,714.1021118164062,20.42912101745605,37.4
2025-02-06 15:20:40+01:00,4.0,2633.16943359375,120.04875183105467,7.340610504150391,7.369251728057861,5.100113868713379,2.759399652481079,2.7701659202575684,281.9278797149658,266.9655303001404,270.4256700515747,357.9410766601562,349.8427490234375,305.7693504333496,33.29774856567383,32.30364990234375,32.76874923706055,287.7503198623657,265.8423699378967,0.0178921527862548,0.0172214431762695,479.7019958496094,480.345703125,22.739410400390625,21.3723201751709,249023.27060699463,1271118.0686950684,1212890.5296325684,1216064.3577575684,12.050780296325684,12.050780296325684,730956.9835662842,271362.2808456421,308.20068206787107,254.1252445220947,302.9987091064453,308.4205497741699,6.887499809265137,35.189998626708984,29.90999984741211,0.0003233944702148,3009.263427734375,16.33704948425293,16.582763671875,9.984000205993652,2.221045017242432,1.3032306432724,0.6084984540939331,0.9240907430648804,0.9041039943695068,1.7471243143081665,260.5038452148437,16.731966018676758,698.1939086914062,286.1197814941406,2.613718271255493,1.292502760887146,579.75537109375,714.0170288085938,20.310279846191406,37.4
2025-02-06 15:20:42+01:00,4.0,2658.385986328125,120.12093353271484,7.363385200500488,7.446664333343506,5.115521430969238,2.723905086517334,2.746893405914306,281.90788021087644,267.0055302619934,270.4256700515747,357.89108123779295,349.82275238037107,305.7693504333496,33.257747650146484,32.301422119140625,32.76874923706055,287.76032009124754,265.87237014770506,0.0179385776519775,0.017217430114746,479.7019958496094,480.29931640625,22.62544631958008,21.6302547454834,246505.57041168213,1267578.0296325684,1216430.5686950684,1215209.8655700684,12.056883811950684,12.042235374450684,731445.2648162842,268920.8745956421,308.3099540710449,253.5295871734619,302.98870887756345,308.4305519104004,6.880000114440918,35.16999816894531,29.88999938964844,0.0003227840847439,2983.544677734375,16.938732147216797,17.217296600341797,9.984000205993652,2.0378334522247314,1.2596421241760254,0.6139119863510132,0.930156946182251,0.8956306576728821,1.7401610612869265,258.57818603515625,16.52363395690918,698.1447143554688,286.1478881835937,2.6134276390075684,1.2925184965133667,579.6836547851562,714.0839233398438,19.949262619018555,37.4
2025-02-06 15:20:44+01:00,4.0,2655.5836181640625,120.44000625610352,7.345242023468018,7.44503378868103,5.138748407363892,2.7304060459136963,2.7636219263076782,281.8578800201416,266.9705301761627,270.43567004203794,357.89108123779295,349.8277534484863,305.7693504333496,33.24774742126465,32.29905700683594,32.76374816894531,287.76032009124754,265.87237014770506,0.0180065727233886,0.0172119312286376,479.6886444091797,480.3112487792969,22.69291877746582,21.50026130676269,243873.42929840088,1268676.6624450684,1218933.0101013184,1215698.1468200684,12.055052757263184,12.037352561950684,731445.2648162842,270141.5777206421,308.33723487854,263.33979358673093,302.9987091064453,308.42555084228513,6.887499809265137,35.16999816894531,29.8799991607666,0.0003226314968532,3047.44091796875,17.147340774536133,17.277942657470703,9.984000205993652,1.870963037014008,1.256763577461243,0.6195480823516846,0.9512622952461244,0.9006116986274719,1.735310435295105,258.73524475097656,16.6513614654541,697.9703674316406,286.13330078125,2.612175464630127,1.2924938797950745,579.68798828125,713.9111328125,,37.4
2025-02-06 15:20:46+01:00,4.0,2652.78125,120.7590789794922,7.327098846435547,7.443403244018555,5.161975383758545,2.7369070053100586,2.78035044670105,281.8078798294067,266.935530090332,270.4456700325012,357.89108123779295,349.83275451660154,305.7693504333496,33.23774719238281,32.29669189453125,32.75874710083008,287.76032009124754,265.87237014770506,0.0180745677947998,0.0172064323425292,479.67529296875,480.32318115234375,22.76039123535156,21.370267868041992,241241.28818511963,1269775.2952575684,1221435.4515075684,1216186.4280700684,12.053221702575684,12.032469749450684,731445.2648162842,271362.2808456421,308.36451568603513,273.15,303.0087093353271,308.4205497741699,6.882499694824219,35.15999984741211,29.88999938964844,0.0003230892944335,3005.92626953125,17.35594940185547,17.33858871459961,9.984000205993652,1.7040926218032837,1.25388503074646,0.625184178352356,0.9723676443099976,0.9055927395820618,1.7304598093032837,258.8923034667969,16.779088973999023,697.7960205078125,286.11871337890625,2.610923290252685,1.2924692630767822,579.6923217773438,713.7383422851562,19.5954532623291,37.4
2025-02-06 15:20:48+01:00,4.0,2671.657470703125,120.39984130859376,7.287434101104736,7.323174953460693,5.082358360290527,2.742266893386841,2.7425341606140137,281.84787979125974,266.895530128479,270.45567002296445,357.9110778808593,349.7827514648437,305.7593521118164,33.27774810791016,32.285552978515625,32.748748779296875,287.7403205871582,265.87237014770506,0.017795087814331,0.0172330684661865,479.69342041015625,480.3272399902344,22.66931533813477,21.317834854125977,246429.27646636963,1261962.7952575684,1220825.0999450684,1211181.5452575684,12.032469749450684,12.036131858825684,724365.1866912842,264282.2027206421,308.03669967651365,253.3834880828857,302.9787086486816,308.4105514526367,6.869999885559082,35.15999984741211,29.88999938964844,0.0003229875691731,3041.74560546875,16.84012794494629,17.046110153198242,9.984000205993652,2.149290084838867,1.2905192375183103,0.6296172738075256,0.9447513222694396,0.8910683989524841,1.7956061363220217,260.5038452148437,16.31357765197754,697.64697265625,286.1191101074219,2.609937906265259,1.292405366897583,579.6876220703125,713.6286010742188,19.072834014892575,37.4
2025-02-06 15:20:50+01:00,4.0,2646.8826904296875,120.42489624023438,7.287434101104736,7.367568492889404,5.110611915588379,2.7448697090148926,2.760933756828308,281.8878797531128,266.895530128479,270.45567002296445,357.8960784912109,349.7777503967285,305.74935188293455,33.28774833679199,32.28303527832031,32.75374794006348,287.75032033920286,265.86737003326414,0.0178990364074707,0.0172143383026123,479.71868896484375,480.3574066162109,22.655725479125977,21.35597515106201,249366.59336090088,1265746.9749450684,1222350.9788513184,1214111.2327575684,12.044066429138184,12.038573265075684,722351.0265350342,269042.9449081421,307.95642509460447,263.26674404144285,302.98370876312254,308.40055122375486,6.867500305175781,35.15999984741211,29.899999618530277,0.0003226823594835,2973.6220703125,16.823744773864746,17.128056526184082,9.984000205993652,2.2754753828048706,1.295518398284912,0.625444620847702,0.9446568489074708,0.9061515033245088,1.753787398338318,260.217041015625,16.762622833251953,697.6658630371094,286.04823303222656,2.6104769706726074,1.2922597527503967,579.7518615722656,713.6687316894531,,37.4
2025-02-06 15:20:52+01:00,4.0,2622.10791015625,120.449951171875,7.287434101104736,7.411962032318115,5.138865470886231,2.7474725246429443,2.7793333530426025,281.9278797149658,266.895530128479,270.45567002296445,357.8810791015625,349.77274932861326,305.7393516540527,33.29774856567383,32.280517578125,32.75874710083008,287.76032009124754,265.8623699188232,0.0180029850006103,0.017195608139038,479.7439575195313,480.3875732421875,22.642135620117188,21.394115447998047,252303.91025543213,1269531.1546325684,1223876.8577575684,1217040.9202575684,12.055663108825684,12.041014671325684,720336.8663787842,273803.6870956421,307.8761505126953,273.15,302.98870887756345,308.390550994873,6.835000038146973,35.15999984741211,29.88999938964844,0.0003236487833658,3046.55126953125,16.807361602783203,17.210002899169922,9.984000205993652,2.401660680770874,1.3005175590515137,0.6212719678878784,0.9445623755455016,0.9212346076965332,1.7119686603546145,259.93023681640625,17.211668014526367,697.6847534179688,285.97735595703125,2.611016035079956,1.2921141386032104,579.8161010742188,713.7088623046875,19.199281692504883,37.4
2025-02-06 15:20:54+01:00,4.0,2659.19287109375,120.21961212158205,7.310132026672363,7.392281532287598,5.125895977020264,2.7190968990325928,2.7532706260681152,282.0678800582885,266.8655303955078,270.4656700134277,357.86108245849607,349.7827514648437,305.72934951782224,33.26774978637695,32.280029296875,32.76874923706055,287.7503198623657,265.87237014770506,0.0179710102081298,0.017248664855957,479.75970458984375,480.40240478515625,22.727489471435547,21.41921615600586,251769.85263824463,1268066.3108825684,1224365.1390075684,1219116.1155700684,12.042235374450684,12.036131858825684,740600.5382537842,272949.1949081421,308.03669967651365,253.82012405395503,302.9787086486816,308.4105514526367,6.824999809265137,35.16999816894531,29.88999938964844,0.000323445332845,2961.96435546875,16.3992977142334,17.37594985961914,9.984000205993652,2.393242835998535,1.2157028913497925,0.6183968782424927,0.9307224154472352,0.9084349274635316,1.6597614288330078,260.1897277832031,16.996017456054688,697.3222045898438,285.9774169921875,2.610555410385132,1.2920279502868652,579.8860473632812,713.59716796875,19.10446548461914,37.4
2025-02-06 15:20:56+01:00,4.0,2700.8466796875,119.908203125,7.2943243980407715,7.32586669921875,5.082985877990723,2.7380642890930176,2.7492949962615967,281.9278797149658,266.8455304145813,270.4656700134277,357.8510803222656,349.77274932861326,305.72934951782224,33.28774642944336,32.282562255859375,32.75874710083008,287.7403205871582,265.8923701286316,0.0178064594268798,0.0172124309539794,479.73345947265625,480.3884582519531,22.66836166381836,21.511781692504883,244521.92783355716,1267578.0296325684,1226806.5452575684,1213745.0218200684,12.041014671325684,12.032469749450684,738891.5538787842,268554.6636581421,307.5667785644531,254.3021472930908,302.9687084197998,308.390550994873,6.809999942779541,35.15999984741211,29.8799991607666,0.0003228858439127,3034.09228515625,16.843015670776367,16.680837631225586,9.984000205993652,2.4321415424346924,1.262366533279419,0.6247872710227966,0.9411222338676452,0.893576443195343,1.707723617553711,260.435546875,-2.6843299865722656,697.4493408203125,286.0331115722656,2.60878324508667,1.2921502590179443,579.7141723632812,713.4708862304688,19.23883819580078,37.4
2025-02-06 15:20:58+01:00,4.0,2619.904541015625,119.29855346679688,7.339453220367432,7.317652702331543,5.076256275177002,2.74725341796875,2.73909330368042,281.84787979125974,266.8255304336548,270.4656700134277,357.8310836791992,349.72275390625,305.72934951782224,33.28774642944336,32.29376220703125,32.76874923706055,287.7403205871582,265.8623699188232,0.0177704639434814,0.017208776473999,479.7081909179688,480.4343566894531,22.52674102783203,21.34708595275879,245742.63095855716,1268188.3811950684,1214477.4436950684,1226196.1936950684,12.020262718200684,12.004393577575684,726196.2413787842,263793.9214706421,308.0830024719238,253.4953388214111,302.9787086486816,308.38054885864256,6.797499656677246,35.15999984741211,29.899999618530277,0.0003230384318033,3035.11572265625,17.18680191040039,16.980144500732422,9.984000205993652,2.2161808013916016,1.1307621002197266,0.6244392395019531,0.9435632824897766,0.8905522227287292,1.679506778717041,258.1684875488281,17.060386657714844,697.7660522460938,285.97686767578125,2.6115643978118896,1.2919620275497437,579.525634765625,713.64599609375,19.50149917602539,37.4
2025-02-06 15:21:00+01:00,4.0,2636.5447998046875,119.6470184326172,7.312294960021973,7.334210634231567,5.086576223373413,2.726458072662353,2.734565615653992,281.9128798484802,266.835530424118,270.47067000865934,357.826082611084,349.72775115966795,305.71935119628904,33.28774642944336,32.29376220703125,32.75874900817871,287.7253202438354,265.8623699188232,0.0178141832351684,0.0172064485549926,479.7136840820313,480.40826416015625,22.52936363220215,21.409018516540527,245513.74912261963,1269348.0491638184,1217346.0960388184,1220214.7483825684,12.017210960388184,12.016600608825684,727416.9445037842,267089.8199081421,308.09350814819334,253.5895217895508,302.9737085342407,308.37554969787595,6.789999961853027,35.119998931884766,29.92999839782715,0.0003224789089626,2953.33203125,16.99499225616455,16.890206336975098,9.984000205993652,2.332058906555176,1.168233335018158,0.6220930218696594,0.937580555677414,0.8890508115291595,1.7049832940101624,259.7936706542969,16.742562294006348,697.69482421875,285.9920349121094,2.610931396484375,1.292043685913086,579.6841430664062,713.5190124511719,,37.4
2025-02-06 15:21:02+01:00,4.0,2653.18505859375,119.9954833984375,7.285136699676514,7.350768566131592,5.096896171569824,2.705662727355957,2.7300379276275635,281.97787990570066,266.8455304145813,270.47567000389097,357.8210815429687,349.7327484130859,305.70935287475584,33.28774642944336,32.29376220703125,32.748748779296875,287.7103199005127,265.8623699188232,0.0178579025268554,0.0172041206359863,479.71917724609375,480.3821716308594,22.531986236572266,21.470951080322266,245284.86728668213,1270507.7171325684,1220214.7483825684,1214233.3030700684,12.014159202575684,12.028807640075684,728637.6476287842,270385.7183456421,308.10401382446287,253.6837047576904,302.9687084197998,308.3705505371093,6.789999961853027,35.15999984741211,29.90999984741211,0.0003228349812825,3037.340576171875,16.80318260192871,16.800268173217773,9.984000205993652,2.44793701171875,1.2057045698165894,0.6197468042373657,0.9315978288650512,0.8875494003295898,1.7304598093032837,261.4188537597656,16.42473793029785,697.6235961914062,286.0072021484375,2.6102983951568604,1.2921253442764282,579.8426513671875,713.3920288085938,19.5516414642334,37.4
2025-02-06 15:21:04+01:00,4.0,2652.949462890625,119.6924819946289,7.282839298248291,7.348247528076172,5.09953498840332,2.748840808868408,2.773528814315796,281.90788021087644,266.8455304145813,270.49567022323606,357.8010772705078,349.69274749755857,305.72934951782224,33.26774978637695,32.28228759765625,32.75874710083008,287.7403205871582,265.87237014770506,0.0178579025268554,0.0172041206359863,479.71917724609375,480.42626953125,22.531986236572266,21.31403923034668,246581.86435699463,1262206.9358825684,1215576.0765075684,1208495.9983825684,12.023924827575684,12.017821311950684,723266.5538787842,265380.8355331421,308.3309692382812,253.89655723571772,302.9687084197998,308.3705505371093,6.787499904632568,35.15999984741211,29.90999984741211,0.0003228349812825,2969.439453125,17.031700134277344,16.86012840270996,9.984000205993652,2.3848235607147217,1.2666068077087402,0.6279914975166321,0.9400380849838256,0.9000163674354553,1.721970796585083,261.3369140625,17.051753997802734,697.4618530273438,285.9774780273437,2.610175848007202,1.29192316532135,579.7201538085938,713.6263427734375,19.16571044921875,37.4
2025-02-06 15:21:06+01:00,4.0,2675.470947265625,120.10321044921876,7.290880680084228,7.384632587432861,5.118008136749268,2.762623071670532,2.785159111022949,281.7778800964355,266.895530128479,270.4656700134277,357.7710784912109,349.68275299072263,305.69935073852537,33.257747650146484,32.289764404296875,32.748748779296875,287.7103199005127,265.8623699188232,0.0179382152557373,0.0171613407135009,479.6948547363281,480.4757080078125,22.531509399414062,21.59859275817871,245208.57334136963,1266113.1858825684,1219604.3968200684,1219970.6077575684,12.017821311950684,12.023924827575684,737914.9913787842,273315.4058456421,307.93530120849607,253.64089431762693,302.94870986938474,308.3705505371093,6.795000076293945,35.119998931884766,29.939998626708984,0.0003241574435763,2992.532958984375,16.585765838623047,16.314849853515625,9.984000205993652,2.4789576530456543,1.2272149324417114,0.6208699941635132,0.9442569017410278,0.9051981568336488,1.7134804725646973,260.3536071777344,17.187137603759766,697.6192626953125,285.9488220214844,2.6104836463928223,1.291871190071106,579.6111450195312,713.4510498046875,19.29718399047852,37.4
2025-02-06 15:21:08+01:00,4.0,2695.051025390625,120.1917953491211,7.266383647918701,7.358667850494385,5.105586051940918,2.686757802963257,2.7208800315856934,281.7378801345825,266.8255304336548,270.4656700134277,357.761083984375,349.68275299072263,305.70935287475584,33.23774719238281,32.28192138671875,32.748748779296875,287.7103199005127,265.85237016677854,0.0178708553314209,0.0172086944580078,479.7277526855469,480.44378662109375,22.65644073486328,21.55552673339844,245132.27939605716,1266967.6780700684,1218627.8343200684,1214355.3733825684,12.042235374450684,12.026366233825684,724853.4679412842,260253.8824081421,308.1418403625488,253.81163253784177,302.94870986938474,308.3405517578125,6.789999961853027,35.119998931884766,29.92999839782715,0.0003228349812825,3022.3896484375,17.47157859802246,16.373943328857422,9.984000205993652,2.0370419025421143,1.2629711627960205,0.6292055249214172,0.9606056809425354,0.8835707902908325,1.6470093727111816,260.28533935546875,16.613082885742188,697.49951171875,285.9762268066406,2.609844923019409,1.2919425964355469,579.6124877929688,713.2672729492188,19.27586555480957,37.4
2025-02-06 15:21:10+01:00,4.0,2672.7001953125,120.4460906982422,7.281234264373779,7.366203308105469,5.109431266784668,2.718515396118164,2.750239372253418,281.7778800964355,266.8455304145813,270.4656700134277,357.761083984375,349.68275299072263,305.69935073852537,33.21774673461914,32.275146484375,32.7287483215332,287.7103199005127,265.8423699378967,0.0178930358886718,0.0172144126892089,479.69769287109375,480.4554748535156,22.76039123535156,21.44354248046875,246810.74619293213,1271606.3499450684,1207153.2249450684,1206542.8733825684,12.043456077575684,12.016600608825684,733398.3898162842,269165.0152206421,308.19647827148435,253.4782146453857,302.9687084197998,308.3705505371093,6.782500267028809,35.15999984741211,29.92999839782715,0.0003233944702148,3025.50439453125,16.927236557006836,16.97732162475586,9.984000205993652,2.278388500213623,1.2502351999282837,0.6212671995162964,0.9427573680877686,0.8937036395072937,1.7264949083328247,261.05010986328125,17.25482940673828,697.4312133789062,285.9485778808594,2.609403133392334,1.2918628454208374,579.4883422851562,713.3452758789062,19.570274353027344,37.4
2025-02-06 15:21:12+01:00,4.0,2661.580810546875,120.47400665283205,7.302240371704102,7.323020219802856,5.078102827072144,2.7307196855545044,2.7384523153305054,281.7878798484802,266.8455304145813,270.45567002296445,357.761083984375,349.67275085449216,305.69935073852537,33.21774673461914,32.270050048828125,32.7237491607666,287.7053202629089,265.8223699569702,0.0177972145080566,0.0172192630767822,479.70484924316406,480.4584045410156,22.68218994140625,21.547128677368164,247611.83261871335,1271423.2444763184,1211913.9671325684,1208251.8577575684,12.025755882263184,12.034300804138184,735290.4796600342,270324.6831893921,308.2930397033691,253.4610656738281,302.9687084197998,308.36555137634275,6.795000076293945,35.119998931884766,29.90999984741211,0.0003233944702148,2967.659912109375,16.627921104431152,16.861713409423828,9.984000205993652,2.491949319839477,1.2502351999282837,0.6199163198471069,0.9257478713989258,0.8895918428897858,1.6655939817428589,259.4522399902344,16.94867992401123,697.3181762695312,285.9479064941406,2.6087920665740967,1.291856825351715,579.571533203125,713.227294921875,,37.4
2025-02-06 15:21:14+01:00,4.0,2650.46142578125,120.50192260742188,7.323246479034424,7.279837131500244,5.046774387359619,2.7429239749908447,2.7266652584075928,281.7978796005249,266.8455304145813,270.4456700325012,357.761083984375,349.6627487182617,305.69935073852537,33.21774673461914,32.26495361328125,32.71875,287.70032062530515,265.8023699760437,0.0177013931274414,0.0172241134643554,479.7120056152344,480.4613342285156,22.603988647460938,21.650714874267575,248412.91904449463,1271240.1390075684,1216674.7093200684,1209960.8421325684,12.008055686950684,12.052000999450684,737182.5695037842,271484.3511581421,308.3896011352539,253.44391670227049,302.9687084197998,308.3605522155761,6.804999828338623,35.13999938964844,29.899999618530277,0.0003237505086263,2947.859130859375,16.32860565185547,16.746105194091797,9.984000205993652,2.705510139465332,1.2502351999282837,0.6185654401779175,0.908738374710083,0.8854800462722778,1.604693055152893,257.8543701171875,16.64253044128418,697.2051391601562,285.9472351074219,2.60818099975586,1.2918508052825928,579.6547241210938,713.1093139648438,20.55426406860352,37.4
2025-02-06 15:21:16+01:00,4.0,2672.326904296875,120.42527770996094,7.286945819854736,7.331216812133789,5.081108093261719,2.7401678562164307,2.7262754440307617,281.8578800201416,266.895530128479,270.4256700515747,357.74107971191404,349.62274780273435,305.71935119628904,33.21774673461914,32.26495361328125,32.70874786376953,287.73032035827634,265.7823699951172,0.0178140239715576,0.0172557315826416,479.7425231933594,480.4518737792969,22.650718688964844,21.658824920654297,249709.91611480716,1264160.0608825684,1215576.0765075684,1208129.7874450684,12.037352561950684,12.026366233825684,736572.2179412842,269653.2964706421,308.0956100463867,253.82012405395503,302.9687084197998,308.3705505371093,6.822500228881836,35.119998931884766,29.92999839782715,0.0003240557183159,2980.43017578125,16.565765380859375,16.15535545349121,9.984000205993652,2.4537298679351807,1.2332496643066406,0.6143020987510681,0.9235100150108336,0.8972747325897217,1.763479709625244,261.0774230957031,16.546096801757812,697.4909057617188,285.9490051269531,2.607325553894043,1.2919259071350098,579.3948974609375,713.0791015625,20.35684585571289,37.4
2025-02-06 15:21:18+01:00,4.0,2649.365966796875,120.27021026611328,7.249569892883301,7.326058864593506,5.075281143188477,2.736366271972656,2.766716241836548,281.87787952423093,266.935530090332,270.4256700515747,357.7510818481445,349.5927490234375,305.71935119628904,33.20774841308594,32.25225830078125,32.71875,287.6903203964233,265.792370223999,0.0178140239715576,0.0172557315826416,479.7425231933594,480.44964599609375,22.650718688964844,21.543926239013672,249557.32822418213,1275878.8108825684,1225952.0530700684,1221923.7327575684,12.028807640075684,12.006834983825684,724121.0460662842,263061.4995956421,308.1376365661621,253.56383552551267,302.9787086486816,308.3705505371093,6.824999809265137,35.119998931884766,29.899999618530277,0.0003239539930555,3043.65869140625,15.918974876403809,16.35775375366211,9.984000205993652,2.615900754928589,1.309645175933838,0.614147961139679,0.9155253171920776,0.9002997875213623,1.7931902408599854,260.4628601074219,16.827587127685547,697.2282104492188,285.9758605957031,2.608314275741577,1.2919305562973022,579.2974853515625,713.2211303710938,18.663028717041016,37.4
2025-02-06 15:21:20+01:00,4.0,2654.835693359375,119.85591888427734,7.249435901641846,7.375974178314209,5.118976593017578,2.776557207107544,2.822603940963745,281.8878797531128,266.935530090332,270.3956700801849,357.72108306884763,349.60275115966795,305.70935287475584,33.21774673461914,32.23553466796875,32.678749084472656,287.73032035827634,265.7823699951172,0.0179278125762939,0.01721044921875,479.8059387207031,480.423095703125,22.67313003540039,21.59214401245117,251083.20713043213,1270385.6468200684,1220825.0999450684,1218994.0452575684,12.034911155700684,12.019042015075684,723632.7648162842,271240.2105331421,308.460676574707,254.18421211242676,302.9787086486816,308.3605522155761,6.832499504089356,35.119998931884766,29.92999839782715,0.0003235470581054,2986.392578125,17.263893127441406,16.60232162475586,9.984000205993652,1.9665228128433228,1.339327096939087,0.6282649636268616,0.9659284949302672,0.902012586593628,1.827126145362854,258.19580078125,16.92745590209961,697.40673828125,285.9804077148437,2.608193874359131,1.291985273361206,579.7706298828125,713.1010131835938,19.73929023742676,37.4
2025-02-06 15:21:22+01:00,4.0,2661.26318359375,120.10780715942384,7.260765552520752,7.381670951843262,5.118623733520508,2.7532612085342407,2.7996660470962524,281.9278797149658,266.92553009986875,270.40067007541654,357.72108306884763,349.5877517700195,305.71435203552244,33.21774673461914,32.239105224609375,32.693748474121094,287.73032035827634,265.7823699951172,0.0179445180892944,0.0172102241516113,479.8023681640625,480.4590759277344,22.684812545776367,21.509370803833008,249595.4751968384,1254211.3304138184,1207275.2952575684,1220519.9241638184,12.041014671325684,12.034911155700684,732421.8273162842,269409.1558456421,308.31176605224607,254.21790828704832,302.9787086486816,308.36555137634275,6.819999694824219,35.099998474121094,29.90999984741211,0.0003238013712565,2935.6669921875,16.877087593078613,16.24311399459839,9.984000205993652,2.2975005507469177,1.3478041291236875,0.6180627048015594,0.9425014853477478,0.9034363627433776,1.7918099164962769,259.2542266845703,16.70554542541504,697.2290344238281,285.97808837890625,2.60787045955658,1.2919564843177795,579.6294250488281,713.0352783203125,,37.4
