_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:21:24+01:00,4.0,2667.690673828125,120.35969543457033,7.272095203399658,7.387367725372314,5.1182708740234375,2.729965209960937,2.77672815322876,281.9678796768188,266.9155301094055,270.40567007064817,357.72108306884763,349.57275238037107,305.71935119628904,33.21774673461914,32.24267578125,32.70874786376953,287.73032035827634,265.7823699951172,0.0179612236022949,0.0172099990844726,479.7987976074219,480.49505615234375,22.696495056152344,21.426597595214844,248107.74326324463,1238037.0140075684,1193725.4905700684,1222045.8030700684,12.047118186950684,12.050780296325684,741210.8898162842,267578.1011581421,308.16285552978513,254.2516044616699,302.9787086486816,308.3705505371093,6.832499504089356,35.099998474121094,29.92999839782715,0.0003235979207356,3029.375732421875,16.49028205871582,15.883906364440918,9.984000205993652,2.6284782886505127,1.3562811613082886,0.6078604459762573,0.9190744757652284,0.9048601388931274,1.7564936876296997,260.3126525878906,16.48363494873047,697.0513305664062,285.97576904296875,2.6075470447540283,1.291927695274353,579.4882202148438,712.9695434570312,20.095273971557617,37.4
2025-02-06 15:21:26+01:00,4.0,2649.68115234375,119.84259033203124,7.281234264373779,7.39295768737793,5.128413677215576,2.8009355068206787,2.843913078308105,281.8678802490234,266.9655303001404,270.40567007064817,357.6910766601562,349.57275238037107,305.71935119628904,33.21774673461914,32.235992431640625,32.69874954223633,287.7103199005127,265.7823699951172,0.0179788055419921,0.0172147235870361,479.8092956542969,480.4658203125,22.674560546875,21.768962860107425,250930.61923980716,1257324.1233825684,1210693.2640075684,1227416.8968200684,12.037352561950684,12.023924827575684,733764.6007537842,271240.2105331421,307.82544937133787,254.04093208312983,302.9987091064453,308.38054885864256,6.8125,35.06999969482422,29.939998626708984,0.0003235979207356,2982.12109375,16.54426383972168,16.9359130859375,9.984000205993652,2.554574489593506,1.305403709411621,0.6217533946037292,0.9442150592803956,0.9229310750961304,1.729506015777588,260.6950378417969,16.893207550048828,696.8889770507812,285.9478759765625,2.6061387062072754,1.2918415069580078,579.5285034179688,712.842041015625,19.66226577758789,37.4
2025-02-06 15:21:28+01:00,4.0,2663.295166015625,120.10845947265624,7.294579029083252,7.358151435852051,5.099995136260986,2.745224952697754,2.7691495418548584,281.7978796005249,267.0055302619934,270.40567007064817,357.6710800170898,349.5627502441406,305.71935119628904,33.21774673461914,32.23223876953125,32.70874786376953,287.73032035827634,265.792370223999,0.0178956451416015,0.0171963367462158,479.8116760253906,480.4541320800781,22.690296173095703,21.442750930786133,251540.97080230716,1262573.1468200684,1218261.6233825684,1225829.9827575684,12.050780296325684,12.041014671325684,736938.4288787842,272216.7730331421,308.3309692382812,253.74363937377927,303.0087093353271,308.38054885864256,6.8125,35.07999801635742,29.90999984741211,0.000322580634223,2991.909912109375,16.1285400390625,16.278606414794922,9.984000205993652,2.5823473930358887,1.3535643815994265,0.6111114025115967,0.9171667695045472,0.9009535908699036,1.820159077644348,259.6571044921875,16.128795623779297,697.1460571289062,285.97607421875,2.609020709991455,1.2919212579727173,579.4132690429688,713.205078125,19.284900665283203,37.4
2025-02-06 15:21:30+01:00,4.0,2653.5263671875,119.86476135253906,7.276474952697754,7.380854606628418,5.115238666534424,2.769125938415528,2.801797866821289,281.68787994384763,267.0055302619934,270.3956700801849,357.64108123779295,349.5627502441406,305.7393516540527,33.20774841308594,32.23223876953125,32.69874954223633,287.7103199005127,265.8023699760437,0.0178956451416015,0.0172004032135009,479.8035583496094,480.4226684570313,22.628307342529297,21.24265480041504,247726.27353668213,1255859.2796325684,1216186.4280700684,1223144.4358825684,12.050780296325684,12.011717796325684,734374.9523162842,273315.4058456421,308.2511161804199,253.39212074279783,302.9787086486816,308.3705505371093,6.824999809265137,35.119998931884766,29.939998626708984,0.0003248695203993,3027.46240234375,15.994281768798828,16.8843936920166,9.984000205993652,2.7624671459198,1.2729694843292236,0.6140333414077759,0.9348942041397096,0.9209336042404176,1.721009373664856,260.27166748046875,16.40569496154785,697.0902709960938,285.9748229980469,2.607968807220459,1.2918980121612549,579.3245239257812,712.8985595703125,19.36693000793457,37.4
2025-02-06 15:21:32+01:00,4.0,2655.8690185546875,119.99788665771484,7.283235311508179,7.380019903182983,5.119598865509033,2.7586257457733154,2.7965006828308105,281.6428798675537,266.99553027153013,270.40567007064817,357.64108123779295,349.55774917602537,305.7293514251709,33.20774841308594,32.23387145996094,32.69874954223633,287.7103199005127,265.8073700904846,0.017924443244934,0.0172004032135009,479.8035583496094,480.42311096191406,22.628307342529297,21.478139877319336,249061.41757965088,1268249.4163513184,1223205.4710388184,1217651.2718200684,12.053221702575684,12.010497093200684,727783.1554412842,268798.8042831421,308.32453956604,253.4522918701172,302.9787086486816,308.3705505371093,6.827500343322754,35.099998474121094,29.92999839782715,0.0003242083062065,3052.55810546875,16.460097312927246,16.883684158325195,9.984000205993652,2.4386117458343506,1.2276159524917605,0.6217292845249176,0.941588431596756,0.9111348390579224,1.7175100445747375,259.5956420898437,6.825682520866394,697.0460510253906,285.9770965576172,2.607444167137146,1.291913390159607,579.4752197265625,712.8540954589844,,37.4
2025-02-06 15:21:34+01:00,4.0,2658.211669921875,120.13101196289062,7.2899956703186035,7.379185199737549,5.123959064483643,2.7481255531311035,2.791203498840332,281.59787979125974,266.9855302810669,270.4156700611114,357.64108123779295,349.55274810791013,305.71935119628904,33.20774841308594,32.235504150390625,32.69874954223633,287.7103199005127,265.8123702049255,0.0179532413482666,0.0172004032135009,479.8035583496094,480.4235534667969,22.628307342529297,21.713624954223636,250396.56162261963,1280639.5530700684,1230224.5140075684,1212158.1077575684,12.055663108825684,12.009276390075684,721191.3585662842,264282.2027206421,308.39796295166013,253.5124629974365,302.9787086486816,308.3705505371093,6.835000038146973,35.119998931884766,29.94999885559082,0.0003244117567274,3045.97265625,16.925912857055664,16.88297462463379,9.984000205993652,2.1147563457489014,1.1822624206542969,0.6294252276420593,0.9482826590538024,0.9013360738754272,1.7140107154846191,258.91961669921875,-2.7543299198150635,697.0018310546875,285.9793701171875,2.606919527053833,1.291928768157959,579.6259155273438,712.8096313476562,18.669456481933597,37.4
2025-02-06 15:21:36+01:00,4.0,2645.76904296875,120.2904281616211,7.307197093963623,7.390007019042969,5.130723476409912,2.7488391399383545,2.780433654785156,281.5578798294067,267.0055302619934,270.4156700611114,357.61108245849607,349.5427536010742,305.71935119628904,33.23774719238281,32.23114013671875,32.71875,287.7403205871582,265.792370223999,0.0179796066284179,0.0172502517700195,479.8140563964844,480.45458984375,22.57633209228516,21.567459106445312,247726.27353668213,1256591.7015075684,1212646.3890075684,1210327.0530700684,12.055663108825684,12.034911155700684,736938.4288787842,274047.8277206421,307.9099487304687,253.56383552551267,302.9787086486816,308.3605522155761,6.835000038146973,35.099998474121094,29.94999885559082,0.0003256324937608,3011.087646484375,16.840087890625,16.466333389282227,9.984000205993652,2.383244514465332,1.306607723236084,0.6267672181129456,0.9460148215293884,0.9051145911216736,1.8934063911437988,261.6646728515625,17.039445877075195,697.027099609375,286.0054626464844,2.6077880859375,1.2920714616775513,579.6109619140625,712.9636840820312,18.737689971923828,37.4
2025-02-06 15:21:38+01:00,4.0,2666.4814453125,120.09358978271484,7.280089378356934,7.395602226257324,5.128749370574951,2.718618631362915,2.7617549896240234,281.3978799819946,267.0255302429199,270.4256700515747,357.64108123779295,349.52274932861326,305.71935119628904,33.21774673461914,32.246368408203125,32.7287483215332,287.7103199005127,265.8023699760437,0.0179840984344482,0.0172420120239257,479.7954711914063,480.4280395507813,22.60589599609375,21.309404373168945,250854.32529449463,1272094.6311950684,1220703.0296325684,1224120.9983825684,12.037352561950684,12.034911155700684,729125.9288787842,270996.0699081421,308.213289642334,253.9050506591797,302.9787086486816,308.3705505371093,6.859999656677246,35.119998931884766,29.94999885559082,0.0003233944702148,3007.1279296875,16.500282287597656,16.755910873413086,9.984000205993652,2.321640729904175,1.294189691543579,0.6175448298454285,0.9351025223731996,0.8971132636070251,1.7931902408599854,259.9712219238281,16.713403701782227,697.3780517578125,285.9772644042969,2.61073637008667,1.291975021362305,579.54345703125,713.3095703125,18.548828125,37.4
2025-02-06 15:21:40+01:00,4.0,2653.509155273437,118.922607421875,7.3009912967681885,7.358589172363281,5.107437372207642,2.7289494276046757,2.750458240509033,281.3178795814514,267.0055302619934,270.42067005634306,357.6260818481445,349.5177520751953,305.71935119628904,33.2027473449707,32.23966979980469,32.713748931884766,287.7053202629089,265.7823699951172,0.0178932743072509,0.0172054853439331,479.8064270019531,480.41748046875,22.59993553161621,21.407221794128414,248946.97666168213,1271667.3851013184,1222717.1897888184,1221252.3460388184,12.035521507263184,12.040404319763184,732482.8624725342,268432.5933456421,308.08696975708006,253.63132133483884,302.9787086486816,308.37554969787595,6.882499694824219,35.119998931884766,29.94999885559082,0.0003242591688368,2994.134765625,16.97706413269043,16.68337345123291,9.984000205993652,2.171633243560791,1.294189691543579,0.6258361637592316,0.947245717048645,0.8924583792686462,1.7344695925712583,260.2853240966797,16.696279525756836,697.2104797363281,285.9779663085937,2.6093257665634155,1.2919968366622925,579.6129150390625,713.1381530761719,,37.4
2025-02-06 15:21:42+01:00,4.0,2640.536865234375,117.75162506103516,7.321893215179443,7.321576118469238,5.086125373840332,2.7392802238464355,2.739161491394043,281.2378791809082,266.9855302810669,270.4156700611114,357.61108245849607,349.5127548217773,305.71935119628904,33.187747955322266,32.23297119140625,32.69874954223633,287.70032062530515,265.76237001419065,0.0178024501800537,0.0171689586639404,479.8173828125,480.4069213867188,22.593975067138672,21.50503921508789,247039.62802886963,1271240.1390075684,1224731.3499450684,1218383.6936950684,12.033690452575684,12.045897483825684,735839.7960662842,265869.1167831421,307.9606498718261,253.357592010498,302.9787086486816,308.38054885864256,6.859999656677246,35.119998931884766,29.94999885559082,0.0003246660698784,3006.193359375,17.453845977783203,16.610836029052734,9.984000205993652,2.0216257572174072,1.294189691543579,0.6341274976730347,0.9593889117240906,0.8878034949302673,1.6757489442825315,260.59942626953125,16.679155349731445,697.0429077148438,285.9786682128906,2.607915163040161,1.2920186519622805,579.682373046875,712.9667358398438,18.903291702270508,37.4
2025-02-06 15:21:44+01:00,4.0,2640.43603515625,120.24616241455078,7.299168109893799,7.354166030883789,5.101192474365234,2.730147361755371,2.750718593597412,281.3078798294067,266.895530128479,270.4156700611114,357.59107818603513,349.50275268554685,305.71935119628904,33.20774841308594,32.224700927734375,32.69874954223633,287.73032035827634,265.7823699951172,0.017882568359375,0.0172321395874023,479.827392578125,480.4932556152344,22.473812103271484,21.53670310974121,252227.61631011963,1272216.7015075684,1224609.2796325684,1209716.7015075684,12.045897483825684,12.034911155700684,730590.7726287842,270019.5074081421,308.15024795532224,253.30579605102537,302.98870887756345,308.3605522155761,6.854999542236328,35.119998931884766,29.959999084472656,0.0003244117567274,3025.2822265625,16.636396408081055,16.103328704833984,9.984000205993652,2.348494529724121,1.2729694843292236,0.6177740693092346,0.9376163482666016,0.8938135504722595,1.7777233123779297,260.5447998046875,16.63650131225586,697.197509765625,285.9497375488281,2.6091620922088623,1.2919000387191772,579.5524291992188,713.1825561523438,19.616390228271484,37.4
2025-02-06 15:21:46+01:00,4.0,2643.792236328125,120.53880310058594,7.275660514831543,7.269218444824219,5.047706604003906,2.7579355239868164,2.755493402481079,281.207879447937,266.8455304145813,270.3956700801849,357.6010803222656,349.50275268554685,305.70935287475584,33.187747955322266,32.224700927734375,32.69874954223633,287.70032062530515,265.7823699951172,0.0176794261932373,0.0171980400085449,479.8440856933594,480.4577331542969,22.40180969238281,21.65111351013184,245513.74912261963,1265624.9046325684,1215331.9358825684,1227538.9671325684,12.045897483825684,12.019042015075684,727661.0851287842,267578.1011581421,308.25951995849607,253.4782146453857,302.98870887756345,308.38054885864256,6.84999942779541,35.099998474121094,29.94999885559082,0.000324564344618,3000.67578125,17.187297821044922,16.442413330078125,9.984000205993652,2.1470401287078857,1.339643955230713,0.6280936598777771,0.9520397186279296,0.8941315412521362,1.780740737915039,261.1866760253906,16.619516372680664,696.9017944335938,285.9221496582031,2.607217073440552,1.2918230295181274,579.6853637695312,712.7860717773438,19.44959259033203,37.4
2025-02-06 15:21:48+01:00,4.0,2703.7724609375,120.4867935180664,7.271100044250488,7.266972064971924,5.044621467590332,2.7214038372039795,2.7198586463928223,281.3178800582885,266.7555302619934,270.40567007064817,357.5510772705078,349.4827484130859,305.70935287475584,33.21774673461914,32.2218017578125,32.66874694824219,287.6903203964233,265.7523697853088,0.0176794261932373,0.0171980400085449,479.8440856933594,480.4563903808594,22.40180969238281,21.521785736083984,253600.90732574463,1270751.8577575684,1221923.7327575684,1221069.2405700684,12.033690452575684,12.021483421325684,741210.8898162842,275512.6714706421,308.0113510131836,253.54671134948728,302.98870887756345,308.3705505371093,6.842499732971191,35.099998474121094,29.94999885559082,0.0003241574435763,2981.720458984375,16.703182220458984,16.780128479003906,10.582399368286133,2.6265435218811035,1.2729694843292236,0.6241997480392456,0.9210567474365234,0.8822223544120789,1.7780022621154783,258.7011108398437,17.12440299987793,697.0081787109375,285.9485168457031,2.6082913875579834,1.291861057281494,579.5404663085938,712.946044921875,18.671321868896484,37.4
2025-02-06 15:21:50+01:00,4.0,2672.229736328125,120.27345275878906,7.258557319641113,7.3174638748168945,5.0788774490356445,2.738091468811035,2.76031231880188,281.43787994384763,266.7355302810669,270.3956700801849,357.5710815429687,349.45274963378904,305.71935119628904,33.21774673461914,32.232452392578125,32.69874954223633,288.0603202819824,265.7523697853088,0.017804874420166,0.0174874877929687,479.77447509765625,480.42669677734375,22.746562957763672,21.396900177001957,246963.33408355716,1259521.3890075684,1223022.3655700684,1218994.0452575684,12.025145530700684,11.993407249450684,747558.5460662842,272827.1245956421,308.0409225463867,253.87957229614256,302.98870887756345,308.38054885864256,6.847499847412109,35.099998474121094,29.939998626708984,0.0003233944702148,2966.769775390625,16.795812606811523,16.45633316040039,10.582399368286133,2.4074501991271973,1.306918025016785,0.6259585022926331,0.9373981356620787,0.895136833190918,1.723751664161682,262.3885192871094,16.592531204223633,696.9302978515625,285.9493408203125,2.6088171005249023,1.291977882385254,579.4762573242188,713.0602416992188,20.479148864746094,37.4
2025-02-06 15:21:52+01:00,4.0,2665.47216796875,120.3830223083496,7.253996610641479,7.3398284912109375,5.093588590621948,2.726755857467652,2.7638490200042725,281.4678796768188,266.7555302619934,270.3956700801849,357.581079864502,349.4577507019043,305.71435203552244,33.21274757385254,32.22979736328125,32.708749771118164,288.24532022476194,265.7523697853088,0.0178607416152954,0.0179169673919677,479.8009338378906,480.4491882324219,22.727489471435547,21.430075645446777,249481.03427886963,1265502.8343200684,1219848.5374450684,1215820.2171325684,12.026366233825684,12.017210960388184,753662.0378494263,272644.0191268921,307.9416374206543,253.87532653808591,302.9987091064453,308.37554969787595,6.844999313354492,35.099998474121094,29.92999839782715,0.0003233436075846,3015.448486328125,16.52454948425293,16.200196743011475,10.582399368286133,2.5590405464172363,1.3408363461494446,0.6229558885097504,0.9339090883731842,0.8967823684215546,1.7436156868934631,259.8551330566406,6.914100646972656,696.9239501953125,285.97625732421875,2.6080806255340576,1.291988492012024,579.4402770996094,712.9661254882812,,37.4
2025-02-06 15:21:54+01:00,4.0,2658.714599609375,120.49259185791016,7.249435901641846,7.36219310760498,5.108299732208252,2.715420246124268,2.767385721206665,281.49787940979,266.7755302429199,270.3956700801849,357.59107818603513,349.4627517700195,305.70935287475584,33.20774841308594,32.227142333984375,32.71875,288.4303201675415,265.7523697853088,0.0179166088104248,0.0183464469909667,479.827392578125,480.4716796875,22.708415985107425,21.4632511138916,251998.73447418213,1271484.2796325684,1216674.7093200684,1212646.3890075684,12.027586936950684,12.041014671325684,759765.5296325684,272460.9136581421,307.84235229492185,253.87108078002927,303.0087093353271,308.3705505371093,6.857500076293945,35.07999801635742,29.94999885559082,0.0003233436075846,3017.584228515625,16.253286361694336,15.94406032562256,10.582399368286133,2.7106308937072754,1.3747546672821045,0.6199532747268677,0.9304200410842896,0.8984279036521912,1.763479709625244,257.3217468261719,-2.7643299102783203,696.9176025390625,286.003173828125,2.607344150543213,1.291999101638794,579.404296875,712.8720092773438,20.446563720703125,37.4
2025-02-06 15:21:56+01:00,4.0,2664.969482421875,118.7980499267578,7.248292922973633,7.395379543304443,5.127987384796143,2.7148325443267822,2.769923210144043,281.4678796768188,266.7755302429199,270.38567008972166,357.5710815429687,349.45274963378904,305.70935287475584,33.187747955322266,32.238037109375,32.71875,288.6603197097778,265.7823699951172,0.0179913501739501,0.0182901649475097,479.8040466308594,480.4136657714844,22.592544555664062,21.32230758666992,253753.49521636963,1269409.0843200684,1225829.9827575684,1211059.4749450684,12.038573265075684,12.054442405700684,755615.1390075684,275024.3902206421,307.9733261108398,253.80313911437983,303.0287097930908,308.3605522155761,6.855000019073486,35.119998931884766,29.94999885559082,0.0003241574435763,2968.99462890625,16.20112419128418,15.937533378601074,10.582399368286133,2.625899076461792,1.2759881019592283,0.6148954033851624,0.9245097041130066,0.8996114730834961,1.750741958618164,255.62826538085935,16.511573791503906,697.1427001953125,285.97821044921875,2.6095991134643555,1.2920047044754028,579.39013671875,713.1121826171875,18.92336082458496,37.4
2025-02-06 15:21:57+01:00,4.0,2664.969482421875,118.7980499267578,7.248292922973633,7.395379543304443,5.127987384796143,2.7148325443267822,2.769923210144043,281.4678796768188,266.7755302429199,270.38567008972166,357.5710815429687,349.45274963378904,305.70935287475584,33.187747955322266,32.238037109375,32.71875,288.6603197097778,265.7823699951172,0.0179913501739501,0.0182901649475097,479.8040466308594,480.4136657714844,22.592544555664062,21.32230758666992,253753.49521636963,1269409.0843200684,1225829.9827575684,1211059.4749450684,12.038573265075684,12.054442405700684,755615.1390075684,275024.3902206421,307.9733261108398,253.80313911437983,303.0287097930908,308.3605522155761,6.867499351501465,35.099998474121094,29.94999885559082,0.0003243608940972,3050.066162109375,16.20112419128418,15.937533378601074,10.582399368286133,2.625899076461792,1.2759881019592283,0.6148954033851624,0.9245097041130066,0.8996114730834961,1.750741958618164,255.62826538085935,16.511573791503906,697.1427001953125,285.97821044921875,2.6095991134643555,1.2920047044754028,579.39013671875,713.1121826171875,,37.4
