_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:26:28+01:00,4.0,2730.354736328125,119.6392593383789,7.592511653900146,7.657196044921875,5.328246116638184,2.828472852706909,2.852569818496704,282.03787937164304,267.22553005218504,268.36567010879514,354.1910766601562,346.7927536010742,305.9893516540527,33.53774642944336,32.548492431640625,33.04874801635742,289.3103202819824,264.082370185852,0.0189393711090087,0.0182721405029296,479.2160949707031,479.9419555664063,22.896289825439453,21.71502494812012,258636.30771636963,1273925.6858825684,1221069.2405700684,1218383.6936950684,12.122801780700684,12.098387718200684,762695.2171325684,278686.4995956421,308.2343048095703,255.1984924316406,303.0287097930908,308.4905494689941,6.337499618530273,35.25,29.92999839782715,0.0003338724772135,2962.98779296875,13.645660400390623,13.27373504638672,10.582399368286133,2.2629709243774414,1.2535614967346191,0.6231862902641296,0.9460683465003968,0.9134694337844848,1.6991864442825315,251.8316345214844,13.981220245361328,691.5711669921875,286.7904968261719,2.593676805496216,1.2946054935455322,575.9108276367188,705.8711547851562,,41.14
2025-02-06 15:26:30+01:00,4.0,2730.354736328125,119.6392593383789,7.592511653900146,7.657196044921875,5.328246116638184,2.828472852706909,2.852569818496704,282.03787937164304,267.22553005218504,268.36567010879514,354.1910766601562,346.7927536010742,305.9893516540527,33.53774642944336,32.548492431640625,33.04874801635742,289.3103202819824,264.082370185852,0.0189393711090087,0.0182721405029296,479.2160949707031,479.9419555664063,22.896289825439453,21.71502494812012,258636.30771636963,1273925.6858825684,1221069.2405700684,1218383.6936950684,12.122801780700684,12.098387718200684,762695.2171325684,278686.4995956421,308.2343048095703,255.1984924316406,303.0287097930908,308.4905494689941,6.335000038146973,35.25,29.939998626708984,0.0003339742363823,2970.64111328125,13.645660400390623,13.27373504638672,10.582399368286133,2.2629709243774414,1.2535614967346191,0.6231862902641296,0.9460683465003968,0.9134694337844848,1.6991864442825315,251.8316345214844,13.981220245361328,691.5711669921875,286.7904968261719,2.593676805496216,1.2946054935455322,575.9108276367188,705.8711547851562,20.904659271240234,41.14
2025-02-06 15:26:32+01:00,4.0,2754.269775390625,119.50806427001952,7.615767955780029,7.657646179199219,5.321605682373047,2.793093681335449,2.808452606201172,281.97787990570066,267.185530090332,268.375670337677,354.1810821533203,346.7827514648437,306.0093521118164,33.53774642944336,32.553985595703125,33.02874755859375,289.3103202819824,264.1023696899414,0.0189358367919921,0.0182567863464355,479.2289733886719,479.9689331054688,22.97592163085937,21.894296646118164,264587.2116088867,1280151.2718200684,1226318.2640075684,1213989.1624450684,12.117918968200684,12.088622093200684,764160.0608825684,286743.1402206421,308.4439529418945,254.75291671752927,303.0287097930908,308.4805511474609,6.332499980926514,35.23999786376953,29.939998626708984,0.000334381137424,2976.647705078125,13.043327331542969,13.733851432800291,10.582399368286133,2.607800006866455,1.2988919019699097,0.6094440817832947,0.9261436462402344,0.9011682868003844,1.655359983444214,252.9241943359375,13.205398559570312,691.172607421875,286.7073974609375,2.5907270908355717,1.294366478919983,575.9810791015625,705.626953125,18.336101531982425,41.14
2025-02-06 15:26:34+01:00,4.0,2731.0506591796875,119.73477554321288,7.611695766448975,7.672552824020386,5.337672472000122,2.7912060022354126,2.813521385192871,281.97287979125974,267.17553009986875,268.375670337677,354.17608108520506,346.7677520751953,305.9793514251709,33.53774642944336,32.55084228515625,33.01374816894531,289.30032005310056,264.1273697853088,0.0189722604751586,0.0182655620574951,479.2330322265625,479.9705200195313,23.030519485473636,21.925366401672363,260925.11415481567,1279601.9554138184,1226196.1936950684,1216552.6390075684,12.113646507263184,12.100829124450684,758972.0726013184,282043.4331893921,308.3853591918945,254.4601406097412,303.0287097930908,308.4805511474609,6.327499866485596,35.25,29.939998626708984,0.0003337198893229,3023.45751953125,13.506244659423828,13.729692459106444,10.582399368286133,2.3768354654312134,1.3057696223258972,0.6188444793224335,0.9427900910377502,0.9011793434619904,1.6703593730926514,251.66091918945312,13.441509246826172,691.1726989746094,286.70729064941406,2.590833067893982,1.2943632006645205,575.9999389648438,705.5780639648438,,41.14
2025-02-06 15:26:36+01:00,4.0,2707.83154296875,119.96148681640624,7.60762357711792,7.687459468841553,5.353739261627197,2.789318323135376,2.8185901641845703,281.9678796768188,267.1655301094055,268.375670337677,354.1710800170898,346.75275268554685,305.94935073852537,33.53774642944336,32.547698974609375,32.998748779296875,289.2903198242187,264.15236988067625,0.0190086841583251,0.0182743377685546,479.2370910644531,479.97210693359375,23.08511734008789,21.95643615722656,257263.01670074463,1279052.6390075684,1226074.1233825684,1219116.1155700684,12.109374046325684,12.113036155700684,753784.0843200684,277343.7261581421,308.3267654418945,254.1673645019531,303.0287097930908,308.4805511474609,6.327499866485596,35.23999786376953,29.90999984741211,0.0003333638509114,2973.88916015625,13.969161987304688,13.725533485412598,10.582399368286133,2.145870923995972,1.3126473426818848,0.6282448768615723,0.959436535835266,0.9011904001235962,1.6853587627410889,250.39764404296875,13.677619934082031,691.1727905273438,286.7071838378906,2.5909390449523926,1.2943599224090576,576.018798828125,705.5291748046875,19.518659591674805,41.14
2025-02-06 15:26:38+01:00,4.0,2663.411865234375,119.96826171875,7.5936689376831055,7.671595096588135,5.337291240692139,2.795093059539795,2.8237764835357666,281.97787990570066,267.2055300712585,268.3956703186035,354.1710800170898,346.75275268554685,305.96935119628904,33.53774642944336,32.557708740234375,33.02874755859375,289.30032005310056,264.15236988067625,0.0189608974456787,0.0182921199798584,479.22802734375,479.9342041015625,23.00643920898437,21.634397506713867,255813.43173980716,1276733.3030700684,1225097.5608825684,1213134.6702575684,12.103270530700684,12.099608421325684,763061.4280700684,275756.8120956421,308.07039108276365,254.7363399505615,303.03871002197263,308.45055236816404,6.342499732971191,35.23999786376953,29.90999984741211,0.0003338724772135,3048.77587890625,13.679051399230955,13.752172470092772,10.582399368286133,2.023699283599853,1.1928696632385254,0.6184793710708618,0.9494388699531556,0.9047247767448424,1.6891881227493286,250.12448120117188,13.53842544555664,691.30908203125,286.70819091796875,2.59254789352417,1.2945491075515747,575.9819946289062,705.871826171875,19.07257652282715,41.14
2025-02-06 15:26:40+01:00,4.0,2769.798095703125,120.72625732421876,7.608799457550049,7.711503505706787,5.362165451049805,2.7764699459075928,2.8139469623565674,281.93787994384763,267.2755302429199,268.4256700515747,354.1710800170898,346.7327484130859,305.9893516540527,33.507747650146484,32.557708740234375,33.01874923706055,289.30032005310056,264.18236961364744,0.0190595722198486,0.0182921180725097,479.2528076171875,479.94818115234375,23.044586181640625,21.84241485595703,260085.89267730716,1274536.0374450684,1228027.2483825684,1223388.5765075684,12.127684593200684,12.098387718200684,757812.4046325684,280395.4839706421,308.09140625,255.0833820343017,303.0287097930908,308.4905494689941,6.329999923706055,35.22999954223633,29.92999839782715,0.0003332112630208,3016.249267578125,13.35196018218994,13.91555404663086,10.582399368286133,2.387814521789551,1.2620060443878174,0.6099240779876709,0.9394144415855408,0.9033109545707704,1.686503291130066,250.57516479492188,13.613021850585938,691.3335571289062,286.7335510253906,2.5929176807403564,1.2944648265838623,576.079833984375,705.6517333984375,19.114421844482425,41.14
2025-02-06 15:26:42+01:00,4.0,2745.449584960937,119.92585372924805,7.579785346984863,7.721583366394043,5.373316764831543,2.8128249645233154,2.8396382331848145,281.8578800201416,267.2755302429199,268.4356702804565,354.14108123779295,346.6927551269531,305.9893516540527,33.507747650146484,32.541961669921875,33.02874755859375,289.30032005310056,264.2023700714111,0.0190595722198486,0.0182921180725097,479.2528076171875,479.93798828125,23.044586181640625,21.83332252502441,262374.6871948242,1276611.2327575684,1216308.4983825684,1213256.7405700684,12.082518577575684,12.103270530700684,752075.0999450684,277099.5855331421,308.51502838134763,255.3375629425049,303.0287097930908,308.4805511474609,6.335000038146973,35.23999786376953,29.90999984741211,0.0003349406263563,2997.783447265625,13.416645050048828,13.9598069190979,10.582399368286133,2.443887233734131,1.2666674852371216,0.6152147650718689,0.9425848722457886,0.9170805215835572,1.7667827606201172,251.674560546875,13.152576446533203,691.2347412109375,286.7193298339844,2.5923465490341187,1.2944858074188232,576.1149291992188,705.6230163574219,,41.14
2025-02-06 15:26:44+01:00,4.0,2721.10107421875,119.12545013427734,7.610554933547974,7.722285270690918,5.37603497505188,2.8106672763824463,2.839081168174744,281.9128798484802,267.2755302429199,268.4606701374054,354.1310791015625,346.69775238037107,305.9843505859375,33.507747650146484,32.54408264160156,33.02374839782715,289.30032005310056,264.23237028121946,0.0190760221481323,0.0182774534225463,479.2537689208984,479.92779541015625,22.983551025390625,21.8242301940918,262679.8629760742,1278625.3929138184,1220825.0999450684,1214782.6194763184,12.098387718200684,12.101439476013184,753478.9085388184,276123.0230331421,308.313724899292,255.0245183944702,303.01870956420896,308.4805511474609,6.342499732971191,35.23999786376953,29.939998626708984,0.0003334147135416,2978.7392578125,13.595306396484377,14.00405979156494,10.582399368286133,2.4488863945007324,1.2511067390441897,0.6193248331546783,0.9482540488243104,0.911860853433609,1.7264385223388672,252.77395629882807,13.339098930358888,691.1359252929688,286.7051086425781,2.591775417327881,1.2945067882537842,576.1500244140625,705.5942993164062,20.9985408782959,41.14
2025-02-06 15:26:46+01:00,4.0,2698.382568359375,120.01821899414062,7.641324520111084,7.722987174987793,5.378753185272217,2.808509588241577,2.838524103164673,281.9678796768188,267.2755302429199,268.4856699943542,354.121076965332,346.70274963378904,305.97934951782224,33.507747650146484,32.54620361328125,33.01874923706055,289.30032005310056,264.2623704910278,0.019092472076416,0.018262788772583,479.2547302246094,479.97119140625,22.922515869140625,21.99256706237793,262985.0387573242,1280639.5530700684,1225341.7015075684,1216308.4983825684,12.114256858825684,12.099608421325684,754882.7171325684,275146.4605331421,308.1124214172363,254.71147384643552,303.0087093353271,308.4805511474609,6.337499618530273,35.22999954223633,29.939998626708984,0.000333516438802,3005.436767578125,13.773967742919922,14.26218032836914,10.582399368286133,2.453885555267334,1.235545992851257,0.6234349012374878,0.953923225402832,0.9066411852836608,1.6860942840576172,251.31265258789065,13.52562141418457,691.1813354492188,286.7072448730469,2.5906779766082764,1.2943617105484009,576.1904907226562,705.3436279296875,19.643245697021484,41.14
2025-02-06 15:26:48+01:00,4.0,2714.93505859375,119.785400390625,7.577292442321777,7.702076911926269,5.363038063049316,2.802648067474365,2.8488028049468994,282.03787937164304,267.3255304336548,268.52566995620725,354.1010803222656,346.6927551269531,305.9893516540527,33.49774932861328,32.53179931640625,33.01874923706055,289.2903198242187,264.2623704910278,0.0190517234802246,0.0183208770751953,479.2799987792969,479.9988098144531,23.02694320678711,21.97296714782715,262679.8629760742,1270873.9280700684,1233520.4124450684,1223998.9280700684,12.109374046325684,12.113036155700684,767455.9593200684,281372.0464706421,308.2931427001953,254.96826972961424,303.0087093353271,308.4805511474609,6.342499732971191,35.23999786376953,29.90999984741211,0.000334126824273,2951.01806640625,13.392638206481934,14.10590648651123,10.582399368286133,2.255183219909668,1.2651162147521973,0.6162163615226746,0.9379521012306212,0.9110280871391296,1.7445448637008667,251.47653198242188,14.29091453552246,691.2122192382812,286.7053527832031,2.591885805130005,1.2943048477172852,575.9742431640625,705.3681640625,18.82212448120117,41.14
2025-02-06 15:26:50+01:00,4.0,2709.14306640625,119.42359924316406,7.610485315322876,7.699911117553711,5.365110158920288,2.8146849870681763,2.8480299711227417,282.00287952423093,267.3605302810669,268.52566995620725,354.0910820007324,346.6677536010742,305.9943508148193,33.50274848937988,32.541229248046875,33.01874923706055,289.2803195953369,264.2773703575134,0.0190465049743652,0.018293399810791,479.2466125488281,479.98704528808594,22.994518280029297,21.978086471557617,259132.20643997192,1272338.7718200684,1228454.4944763184,1217529.2015075684,12.121581077575684,12.100829124450684,763427.6390075684,279663.0620956421,308.3351005554199,255.15291633605955,303.0037092208862,308.4805511474609,6.347499847412109,35.22999954223633,29.899999618530277,0.0003337198893229,3017.93994140625,13.7542724609375,13.840728759765623,10.582399368286133,2.217867851257324,1.2487804293632507,0.62059086561203,0.9473492801189424,0.9104143679141998,1.7234101295471191,250.80050659179688,14.057555198669434,691.1206665039062,286.7342224121094,2.5912808179855347,1.2943291068077087,576.1266479492188,705.3316955566406,,41.14
2025-02-06 15:26:52+01:00,4.0,2703.35107421875,119.06179809570312,7.643678188323975,7.697745323181152,5.36718225479126,2.8267219066619877,2.847257137298584,281.9678796768188,267.395530128479,268.52566995620725,354.0810836791992,346.6427520751953,305.9993499755859,33.507747650146484,32.5506591796875,33.01874923706055,289.27031936645506,264.292370223999,0.0190412864685058,0.0182659225463867,479.2132263183594,479.9752807617188,22.962093353271484,21.98320579528809,255584.54990386963,1273803.6155700684,1223388.5765075684,1211059.4749450684,12.133788108825684,12.088622093200684,759399.3186950684,277954.0777206421,308.3770584106445,255.3375629425049,302.9987091064453,308.4805511474609,6.357500076293945,35.22999954223633,29.939998626708984,0.0003337198893229,3023.635498046875,14.115906715393066,13.57555103302002,10.582399368286133,2.1805524826049805,1.2324446439743042,0.6249653697013855,0.9567464590072632,0.90980064868927,1.7022753953933716,250.12448120117188,13.824195861816406,691.0291137695312,286.7630920410156,2.5906758308410645,1.2943533658981323,576.279052734375,705.2952270507812,18.743831634521484,41.14
2025-02-06 15:26:54+01:00,4.0,2712.94189453125,120.45989227294922,7.634371757507324,7.727281093597412,5.378570556640625,2.841635465621948,2.87621808052063,282.0178798675537,267.3455304145813,268.5356701850891,354.0710815429687,346.6427520751953,305.96935119628904,33.49774932861328,32.530609130859375,33.01874923706055,289.27031936645506,264.2823699951172,0.0191047554016113,0.0182735576629638,479.2695007324219,479.9612426757813,22.88675308227539,21.90430450439453,261993.2174682617,1270141.5061950684,1220825.0999450684,1229125.8811950684,12.094725608825684,12.098387718200684,748779.2491912842,276733.3745956421,308.49830474853513,254.9929374694824,303.0087093353271,308.45055236816404,6.354999542236328,35.209999084472656,29.92999839782715,0.0003339742363823,2979.050537109375,13.542552947998049,13.55430793762207,10.582399368286133,2.297171115875244,1.2497695684432983,0.6135422587394714,0.9449085593223572,0.9207364320755004,1.7741150856018066,251.13510131835935,14.02423858642578,691.1347045898438,286.7079162597656,2.591695070266724,1.2943823337554932,576.2300415039062,705.3538208007812,20.508787155151367,41.14
2025-02-06 15:26:56+01:00,4.0,2722.544189453125,120.1262435913086,7.6588134765625,7.646102428436279,5.325872421264648,2.826366186141968,2.8216753005981445,282.12787952423093,267.2355302810669,268.5556701660156,354.0510772705078,346.62274780273435,305.96935119628904,33.507747650146484,32.527740478515625,32.998748779296875,289.30032005310056,264.2623704910278,0.0189159183502197,0.0182945137023925,479.2799987792969,480.00823974609375,22.95207977294922,21.874935150146484,261153.98406982425,1275024.3186950684,1228149.3186950684,1216186.4280700684,12.128905296325684,12.102049827575684,747924.7570037842,274902.3199081421,308.175463104248,254.3442672729492,302.9987091064453,308.4805511474609,6.367499828338623,35.209999084472656,29.899999618530277,0.000334381137424,3031.33349609375,13.408001899719238,13.669899940490724,10.582399368286133,2.3784782886505127,1.2028679847717283,0.6170529127120972,0.9254162311553956,0.900880753993988,1.7245444059371948,250.26107788085935,14.02423858642578,691.0117797851562,286.6778259277344,2.591143846511841,1.2942298650741575,576.14599609375,705.3905639648438,19.00873374938965,41.14
2025-02-06 15:26:58+01:00,4.0,2727.269287109375,118.99339294433594,7.637857437133789,7.654499530792236,5.333718776702881,2.8100287914276123,2.816118359565735,282.13287963867185,267.2005301952362,268.5606702804565,354.0360778808593,346.6077484130859,305.9593509674072,33.507747650146484,32.52796936035156,33.00874900817871,289.29531993865965,264.2773703575134,0.018935468673706,0.0182737712860107,479.2814331054688,480.0141296386719,22.959232330322266,21.874402046203613,260963.24920654297,1280212.3069763184,1226318.2640075684,1219116.1155700684,12.124022483825684,12.090453147888184,754455.4948806763,280151.3433456421,308.3306125640869,254.5278705596924,302.9937089920044,308.4655517578125,6.382499694824219,35.22999954223633,29.90999984741211,0.0003340759616427,3020.743408203125,13.62598466873169,13.62947416305542,10.582399368286133,2.1884340047836304,1.2345479130744934,0.6200464963912964,0.9359163343906404,0.898965984582901,1.6801433563232422,252.15939331054688,13.794374465942385,690.9938049316406,286.693115234375,2.591362714767456,1.2942177653312683,576.1341552734375,705.3511352539062,,41.14
2025-02-06 15:27:00+01:00,4.0,2731.994384765625,117.86054229736328,7.616901397705078,7.662896633148193,5.341565132141113,2.793691396713257,2.810561418533325,282.1378797531128,267.1655301094055,268.56567039489744,354.0210784912109,346.5927490234375,305.94935073852537,33.507747650146484,32.5281982421875,33.01874923706055,289.2903198242187,264.292370223999,0.0189550189971923,0.0182530288696289,479.2828674316406,480.02001953125,22.966384887695312,21.873868942260746,260772.5143432617,1285400.2952575684,1224487.2093200684,1222045.8030700684,12.119139671325684,12.078856468200684,760986.2327575684,285400.3667831421,308.48576202392576,254.71147384643552,302.98870887756345,308.45055236816404,6.402499675750732,35.209999084472656,29.92999839782715,0.0003339742363823,3005.125244140625,13.84396743774414,13.589048385620115,10.582399368286133,1.998389720916748,1.2662278413772583,0.6230400800704956,0.946416437625885,0.897051215171814,1.6357423067092896,254.0577087402344,13.564510345458984,690.975830078125,286.7084045410156,2.5915815830230717,1.294205665588379,576.122314453125,705.3117065429688,18.23786163330078,41.14
2025-02-06 15:27:02+01:00,4.0,2690.880615234375,120.16261291503906,7.609941959381103,7.64954137802124,5.321480751037598,2.797072410583496,2.8133139610290527,282.1478799819946,267.145530128479,268.5556701660156,354.0010818481445,346.5927490234375,305.96935119628904,33.507747650146484,32.532470703125,32.998748779296875,289.2903198242187,264.292370223999,0.0189306697845458,0.0182556858062744,479.2599792480469,480.0257873535156,22.962570190429688,21.9973087310791,268173.0270385742,1259643.4593200684,1217651.2718200684,1225219.6311950684,12.115477561950684,12.089842796325684,754028.2249450684,277832.0074081421,308.55265655517576,254.80264892578123,302.9987091064453,308.45055236816404,6.434999942779541,35.209999084472656,29.92999839782715,0.0003339742363823,2966.4140625,13.443735122680664,13.918818473815918,10.582399368286133,2.5626325607299805,1.2313205003738403,0.6046044230461121,0.9171947836875916,0.8996552228927612,1.5540857315063477,249.892333984375,13.244421005249023,690.7581176757812,286.6762390136719,2.589141845703125,1.2941814661026,576.030517578125,705.0081176757812,20.3381462097168,41.14
2025-02-06 15:27:04+01:00,4.0,2739.250244140625,118.88499450683594,7.583254337310791,7.692342758178711,5.367743492126465,2.8125481605529785,2.841421604156494,282.207879447937,267.145530128479,268.56567039489744,354.0010818481445,346.58275451660154,305.96935119628904,33.47774887084961,32.52056884765625,32.998748779296875,289.2603191375732,264.3123697280884,0.0190247173309326,0.0183102340698242,479.29095458984375,480.0434265136719,22.957324981689453,22.012022018432617,259017.77744293213,1269775.2952575684,1220336.8186950684,1237182.5218200684,12.109374046325684,12.087401390075684,758911.0374450684,278442.3589706421,308.2931427001953,254.6117004394531,302.9787086486816,308.4305519104004,6.474999904632568,35.189998626708984,29.90999984741211,0.000334126824273,3039.9658203125,14.469298362731934,13.665099143981934,10.582399368286133,1.9028116464614868,1.2075031995773315,0.6197649240493774,0.9757965803146362,0.9100652933120728,1.6218771934509275,253.1700134277344,13.08945083618164,691.0151977539062,286.6810913085937,2.59138298034668,1.2940462827682495,576.4075317382812,705.2506713867188,19.431137084960938,41.14
2025-02-06 15:27:06+01:00,4.0,2723.2158203125,119.27467346191406,7.592954635620117,7.692370653152466,5.367403984069824,2.8208954334259038,2.84607458114624,282.1978796958923,267.12053027153013,268.5756703853607,354.0010818481445,346.56275405883787,305.9593509674072,33.48274803161621,32.52056884765625,32.998748779296875,289.26531925201414,264.3173698425293,0.0190282649993896,0.0182927436828613,479.30430603027344,480.0045928955078,22.98903465270996,22.03678131103516,262069.5233345032,1274169.8265075684,1223571.6819763184,1225219.6311950684,12.112425804138184,12.095946311950684,765808.0101013184,284728.9800643921,308.22589721679685,254.60334529876707,302.98870887756345,308.43555107116697,6.492499828338623,35.189998626708984,29.939998626708984,0.0003338724772135,2977.35986328125,14.354519844055176,13.762074947357178,10.582399368286133,1.9294970631599424,1.2315248250961304,0.6198062300682068,0.9626195430755616,0.904569149017334,1.6472726464271543,250.99171447753903,13.33198070526123,690.9551086425781,286.6949005126953,2.5909072160720825,1.2942259311676023,576.3910827636719,705.186279296875,,41.14
2025-02-06 15:27:08+01:00,4.0,2707.181396484375,119.6643524169922,7.602654933929443,7.692398548126221,5.367064476013184,2.829242706298828,2.8507275581359863,282.18787994384763,267.0955304145813,268.58567037582395,354.0010818481445,346.5427536010742,305.94935073852537,33.48774719238281,32.52056884765625,32.998748779296875,289.27031936645506,264.3223699569702,0.0190318126678466,0.0182752532958984,479.3176574707031,479.96575927734375,23.02074432373047,22.06154060363769,265121.2692260742,1278564.3577575684,1226806.5452575684,1213256.7405700684,12.115477561950684,12.104491233825684,772704.9827575684,291015.6011581421,308.1586517333984,254.59499015808103,302.9987091064453,308.4405502319336,6.527500152587891,35.189998626708984,29.94999885559082,0.0003344828626844,2973.6220703125,14.239741325378418,13.859050750732422,10.582399368286133,1.9561824798583984,1.2555464506149292,0.6198475360870361,0.9494425058364868,0.8990730047225952,1.6726680994033811,248.81341552734372,13.57451057434082,690.89501953125,286.7087097167969,2.5904314517974854,1.2944055795669556,576.3746337890625,705.1218872070312,18.4639949798584,41.14
2025-02-06 15:27:10+01:00,4.0,2697.09765625,119.23005676269533,7.601772785186768,7.692288875579834,5.362812519073486,2.792936086654663,2.826192140579224,282.207879447937,267.0055302619934,268.59567012786863,354.0010818481445,346.5427536010742,305.96935119628904,33.48774719238281,32.5069580078125,32.998748779296875,289.27031936645506,264.3223699569702,0.0190318126678466,0.0182752532958984,479.3176574707031,480.0081481933594,23.02074432373047,21.988908767700195,260009.59873199463,1279540.9202575684,1226562.4046325684,1223632.7171325684,12.094725608825684,12.072752952575684,762695.2171325684,280761.6949081421,308.0745948791504,254.65345230102537,302.98870887756345,308.4205497741699,6.539999961853027,35.189998626708984,29.939998626708984,0.0003342794121636,2999.7412109375,13.807559967041016,13.759551048278809,10.582399368286133,2.532467603683472,1.1948171854019165,0.6218939423561096,0.9475883841514589,0.9016218781471252,1.6430455446243286,250.94390869140625,14.037391662597656,690.7704467773438,286.62359619140625,2.589973926544189,1.2941049337387085,576.256103515625,705.0675659179688,20.471813201904297,41.14
2025-02-06 15:27:12+01:00,4.0,2719.815673828125,120.17608642578124,7.643563747406006,7.669926166534424,5.34744930267334,2.8245275020599365,2.8440215587615967,282.09787979125974,266.9155301094055,268.61567010879514,354.0010818481445,346.5427536010742,305.96935119628904,33.47774887084961,32.507110595703125,32.998748779296875,289.2603191375732,264.3223699569702,0.0189748077392578,0.018233018875122,479.30670166015625,480.06060791015625,22.897720336914062,22.154407501220703,260009.59873199463,1273559.4749450684,1223510.6468200684,1233642.4827575684,12.091063499450684,12.089842796325684,749511.6710662842,273559.5464706421,308.2553199768066,254.91868629455564,302.98870887756345,308.4205497741699,6.577500343322754,35.189998626708984,29.94999885559082,0.0003349914889865,2979.673828125,13.729900360107422,13.003530502319336,10.582399368286133,2.2515695095062256,1.2728676795959473,0.6135138273239136,0.9151501655578612,0.9077220559120178,1.6599745750427246,252.15939331054688,13.932218551635742,690.8387451171875,286.6224670410156,2.5905139446258545,1.294010877609253,576.2374267578125,705.241455078125,19.56997299194336,41.14
2025-02-06 15:27:14+01:00,4.0,2721.3345947265625,120.30200576782228,7.643563747406006,7.644802570343018,5.3297553062438965,2.808477997779846,2.818902611732483,282.1378797531128,266.87053027153013,268.6056701183319,353.98608245849607,346.52775421142576,305.9593509674072,33.46774864196777,32.50651550292969,32.998748779296875,289.2553190231323,264.3423699378967,0.0189099884033203,0.0182361717224121,479.3148040771485,480.0786437988281,22.92752265930176,22.22402286529541,262183.9642524719,1273071.1936950684,1222228.9085388184,1223449.6116638184,12.100829124450684,12.098387718200684,754150.3190994263,274475.0738143921,308.17546501159666,254.8192237854004,302.98370876312254,308.42555084228513,6.577500343322754,35.189998626708984,29.94999885559082,0.0003353475613064,2975.402099609375,13.724035263061523,13.202054977416992,10.582399368286133,2.223719835281372,1.2686410546302795,0.6157383918762207,0.9253704845905304,0.9059414267539978,1.6982385516166687,252.15255737304688,13.722253322601318,690.8681030273438,286.5946655273437,2.589234948158264,1.2939181327819824,576.2226867675781,704.9638977050781,,41.14
2025-02-06 15:27:16+01:00,4.0,2722.853515625,120.42792510986328,7.643563747406006,7.619678974151611,5.312061309814453,2.792428493499756,2.793783664703369,282.1778797149658,266.8255304336548,268.59567012786863,353.97108306884763,346.5127548217773,305.94935073852537,33.45774841308594,32.50592041015625,32.998748779296875,289.2503189086914,264.3623699188232,0.0188451690673828,0.0182393245697021,479.3229064941406,480.0966796875,22.957324981689453,22.29363822937012,264358.3297729492,1272582.9124450684,1220947.1702575684,1213256.7405700684,12.110594749450684,12.106932640075684,758788.9671325684,275390.6011581421,308.0956100463867,254.7197612762451,302.9787086486816,308.4305519104004,6.585000038146973,35.189998626708984,29.979999542236328,0.0003346863132052,2986.65966796875,13.718170166015623,13.400579452514648,10.582399368286133,2.1958701610565186,1.2644144296646118,0.6179629564285278,0.9355908036231996,0.9041607975959778,1.7365025281906128,252.14572143554688,13.512288093566896,690.8974609375,286.5668640136719,2.587955951690674,1.293825387954712,576.2079467773438,704.6863403320312,19.083778381347656,41.14
2025-02-06 15:27:18+01:00,4.0,2736.597900390625,119.72307586669922,7.597043514251709,7.646056175231934,5.335780143737793,2.7907063961029053,2.808710813522339,282.24787940979,266.8455304145813,268.61567010879514,353.9510787963867,346.4927505493164,305.9193519592285,33.49774932861328,32.511566162109375,32.9787483215332,289.2503189086914,264.3623699188232,0.018915822982788,0.0182215423583984,479.2676086425781,480.0402221679688,22.90010452270508,21.61476325988769,261230.27801513672,1282958.8890075684,1225341.7015075684,1221557.5218200684,12.076415061950684,12.075194358825684,753662.0140075684,277465.7964706421,308.3770584106445,255.57390251159663,302.98870887756345,308.4105514526367,6.617500305175781,35.16999816894531,29.92999839782715,0.0003346863132052,3042.63525390625,13.66555118560791,13.912277221679688,10.582399368286133,2.1764025688171387,1.2305887937545776,0.6276940107345581,0.9504932165145874,0.8948011994361877,1.7476413249969482,251.44921875,13.60806655883789,690.7774658203125,286.5390014648437,2.59045147895813,1.2938193082809448,576.22607421875,705.3281860351562,19.621715545654297,41.14
2025-02-06 15:27:20+01:00,4.0,2701.68505859375,120.48239135742188,7.622453212738037,7.717289447784424,5.3859944343566895,2.8395235538482666,2.874852180480957,282.2978796005249,266.8655303955078,268.61567010879514,353.9510787963867,346.4927505493164,305.93935241699216,33.45774841308594,32.506134033203125,32.998748779296875,289.2403205871582,264.37237014770506,0.0190978336334228,0.0182602443695068,479.3219604492188,480.0641479492188,22.93872833251953,21.988386154174805,257720.78037261963,1286620.9983825684,1227538.9671325684,1218139.5530700684,12.119139671325684,12.111815452575684,752075.0999450684,278320.2886581421,308.0155738830566,254.8938220977783,302.9987091064453,308.4205497741699,6.617500305175781,35.15999984741211,29.94999885559082,0.0003349914889865,2989.5517578125,14.030467987060549,14.30492877960205,10.582399368286133,2.0721302032470703,1.242129683494568,0.6284581422805786,0.9588664770126344,0.9150751233100892,1.7391873598098757,251.65408325195312,14.047391891479492,690.7254638671875,286.56646728515625,2.5900399684906006,1.293892502784729,576.1790771484375,705.0281372070312,19.798866271972656,41.14
2025-02-06 15:27:22+01:00,4.0,2709.070556640625,120.29837799072266,7.629383563995361,7.6602253913879395,5.347060680389404,2.8062407970428467,2.812570095062256,282.25787963867185,266.895530128479,268.625670337677,353.9410766601562,346.4927505493164,305.93935241699216,33.44774627685547,32.5013427734375,32.9787483215332,289.2503189086914,264.3923696517944,0.0189494228363037,0.0182361660003662,479.3081359863281,480.0740661621094,22.89581298828125,22.12242126464844,258788.89560699463,1274413.9671325684,1217895.4124450684,1222167.8733825684,12.103270530700684,12.070311546325684,751220.6077575684,277954.0777206421,308.20908584594724,255.0833820343017,303.0087093353271,308.4205497741699,6.632499694824219,35.15999984741211,29.94999885559082,0.0003348897637261,3031.867431640625,14.138975143432615,13.422383308410645,10.582399368286133,2.1269209384918213,1.2855452299118042,0.6246331930160522,0.9563947916030884,0.8985576033592224,1.7284386157989502,249.892333984375,13.86617660522461,690.8412475585938,286.5953674316406,2.5878570079803467,1.2938719987869265,576.1603393554688,704.8804931640625,20.33526039123535,41.14
2025-02-06 15:27:24+01:00,4.0,2693.587280273437,119.02526092529295,7.599802494049072,7.6613194942474365,5.345792055130005,2.7937110662460327,2.814782738685608,282.2678798675537,266.92553009986875,268.6306702136993,353.9410766601562,346.47775115966795,305.93435134887693,33.4527473449707,32.49876403808594,32.963748931884766,289.2503189086914,264.39736976623533,0.0189627809524536,0.018274073600769,479.3102722167969,480.0792846679688,22.94182777404785,22.01198387145996,258102.25009918213,1276916.4085388184,1220764.0647888184,1222412.0140075684,12.095946311950684,12.088622093200684,762390.0413513184,277343.7261581421,308.2742313385009,255.5665344238281,303.0037092208862,308.40555038452146,6.632499694824219,35.15999984741211,29.959999084472656,0.0003344828626844,3022.389892578125,13.640948295593262,13.330225467681885,10.582399368286133,2.352238655090332,1.3011078834533691,0.6249979734420776,0.9369979500770568,0.8974275588989258,1.7022746801376345,250.86880493164065,13.713343620300291,690.5986633300781,286.5797119140625,2.587652444839477,1.293889045715332,576.1014709472656,704.74560546875,,41.14
2025-02-06 15:27:26+01:00,4.0,2678.10400390625,117.75214385986328,7.570221424102783,7.662413597106934,5.3445234298706055,2.7811813354492188,2.81699538230896,282.2778800964355,266.9555300712585,268.63567008972166,353.9410766601562,346.4627517700195,305.9293502807617,33.45774841308594,32.496185302734375,32.94874954223633,289.2503189086914,264.40236988067625,0.0189761390686035,0.0183119812011718,479.3124084472656,480.0845031738281,22.987842559814453,21.901546478271484,257415.60459136963,1279418.8499450684,1223632.7171325684,1222656.1546325684,12.088622093200684,12.106932640075684,773559.4749450684,276733.3745956421,308.33937683105466,256.04968681335447,302.9987091064453,308.390550994873,6.637499809265137,35.15999984741211,29.939998626708984,0.0003345337253146,2977.404296875,13.142921447753906,13.238067626953123,10.582399368286133,2.5775563716888428,1.316670536994934,0.625362753868103,0.9176011085510254,0.8962975144386292,1.6761107444763184,251.84527587890625,13.560510635375977,690.3560791015625,286.5640563964844,2.5874478816986084,1.2939060926437378,576.0426025390625,704.6107177734375,18.887962341308597,41.14
2025-02-06 15:27:28+01:00,4.0,2715.494384765625,120.0589599609375,7.572520732879639,7.700418472290039,5.368358135223389,2.804157257080078,2.849054336547852,282.1778797149658,266.895530128479,268.6456703186035,353.89108123779295,346.4627517700195,305.9193519592285,33.47774887084961,32.496185302734375,32.96875,289.2503189086914,264.4223703384399,0.0190630187988281,0.0182859230041503,479.3577270507813,480.0294189453125,22.964000701904297,22.06096076965332,256652.66513824463,1282714.7483825684,1229370.0218200684,1233764.5530700684,12.108153343200684,12.084959983825684,762817.2874450684,275268.5308456421,308.56938018798826,254.88553466796876,303.0087093353271,308.4105514526367,6.635000228881836,35.15999984741211,29.939998626708984,0.0003347880384657,2944.07666015625,13.311492919921877,14.005533218383787,10.582399368286133,2.585916519165039,1.2655447721481323,0.614739716053009,0.9261370301246644,0.9079493880271912,1.681509494781494,251.7906494140625,13.87131118774414,690.5093994140625,286.5639953613281,2.588651180267334,1.2938179969787598,576.1437377929688,704.8663940429688,19.799997329711918,41.14
2025-02-06 15:27:30+01:00,4.0,2719.309814453125,119.89073944091795,7.59438943862915,7.696725845336914,5.366911888122559,2.7981162071228027,2.8358216285705566,282.0278800964355,266.8455304145813,268.6856702804565,353.8810791015625,346.4627517700195,305.94935073852537,33.44774627685547,32.49078369140625,32.9787483215332,289.2603191375732,264.4523700714111,0.0190630187988281,0.0182859230041503,479.3577270507813,480.0146179199219,22.964000701904297,21.936813354492188,261764.33563232425,1286376.8577575684,1231689.3577575684,1226318.2640075684,12.093504905700684,12.073973655700684,769164.9436950684,282958.9605331421,308.28894271850584,255.18204917907715,303.0087093353271,308.4105514526367,6.644999504089356,35.15999984741211,29.94999885559082,0.0003353475613064,3074.0498046875,13.006256103515623,13.636645317077637,10.582399368286133,2.5668110847473145,1.3573319911956787,0.611946702003479,0.9167165756225586,0.9033885598182678,1.6899733543395996,252.61007690429688,13.916176795959473,690.6266479492188,286.70428466796875,2.589575290679932,1.2942723035812378,576.1301879882812,704.9924926757812,18.41683578491211,41.14
2025-02-06 15:27:32+01:00,4.0,2704.665771484375,120.22558975219728,7.592757225036621,7.659930467605591,5.342793941497803,2.7949434518814087,2.819682240486145,281.95287981033323,266.8105303287506,268.6856702804565,353.8710807800293,346.4377502441406,305.96935119628904,33.437747955322266,32.4920654296875,32.9737491607666,289.2603191375732,264.4523700714111,0.0189648513793945,0.0182749891281127,479.3455657958984,479.9904174804688,22.984981536865234,21.85649871826172,260734.3792915344,1282897.8538513184,1226745.5101013184,1223449.6116638184,12.094725608825684,12.070311546325684,767516.9944763184,281738.2574081421,308.32881965637205,255.1491598129272,303.0037092208862,308.42055168151853,6.659999847412109,35.16999816894531,29.939998626708984,0.000335500149197,3008.99658203125,13.453616619110107,13.77710247039795,10.582399368286133,2.359755277633667,1.3335514664649963,0.6168857216835022,0.9275768101215364,0.8981960415840149,1.6859259605407717,251.3399658203125,13.922031879425049,690.7340698242188,286.7059326171875,2.590532183647156,1.29432213306427,576.2718505859375,705.0830078125,,41.14
2025-02-06 15:27:34+01:00,4.0,2690.021728515625,120.56044006347656,7.591125011444092,7.623135089874268,5.318675994873047,2.791770696640014,2.8035428524017334,281.87787952423093,266.7755302429199,268.6856702804565,353.86108245849607,346.4127487182617,305.9893516540527,33.42774963378906,32.49334716796875,32.96875,289.2603191375732,264.4523700714111,0.0188666839599609,0.0182640552520751,479.3334045410156,479.9662170410156,23.00596237182617,21.77618408203125,259704.42295074463,1279418.8499450684,1221801.6624450684,1220580.9593200684,12.095946311950684,12.066649436950684,765869.0452575684,280517.5542831421,308.36869659423826,255.1162704467773,302.9987091064453,308.4305519104004,6.657499313354492,35.15999984741211,29.939998626708984,0.0003351949734157,2988.172119140625,13.90097713470459,13.917559623718262,10.582399368286133,2.1526994705200195,1.309770941734314,0.6218247413635254,0.938437044620514,0.893003523349762,1.6818785667419434,250.06985473632807,13.927886962890623,690.8414916992188,286.70758056640625,2.59148907661438,1.2943719625473022,576.4135131835938,705.1735229492188,19.54351806640625,41.14
2025-02-06 15:27:36+01:00,4.0,2693.373291015625,120.29069519042967,7.574612617492676,7.6669230461120605,5.35081148147583,2.771991014480591,2.8057727813720703,281.69788017272947,266.7555302619934,268.6856702804565,353.89108123779295,346.43275299072263,305.97934951782224,33.44774627685547,32.4862060546875,32.94874954223633,289.2503189086914,264.4223703384399,0.018982400894165,0.0182925224304199,479.340087890625,480.0276794433594,22.97830581665039,22.131183624267575,264129.4479370117,1270995.9983825684,1214721.5843200684,1216064.3577575684,12.091063499450684,12.094725608825684,762206.9358825684,286132.7886581421,308.33937683105466,255.12449302673335,303.0087093353271,308.4305519104004,6.674999713897705,35.15999984741211,29.94999885559082,0.0003353984239366,3018.207275390625,13.905854225158691,13.715550422668455,10.582399368286133,2.2803795337677,1.295547366142273,0.627311646938324,0.9434378147125244,0.891712486743927,1.715744137763977,250.9302673339844,13.559399604797363,690.6026611328125,286.676513671875,2.587214469909668,1.2941898107528689,576.146484375,704.6890869140625,19.25641250610352,41.14
2025-02-06 15:27:38+01:00,4.0,2728.363525390625,119.89735412597656,7.58403205871582,7.640079498291016,5.329527378082275,2.796217679977417,2.816882371902466,281.69788017272947,266.80553045272825,268.66567029953,353.86108245849607,346.4127487182617,305.93935241699216,33.42774963378906,32.479522705078125,32.94874954223633,289.2403205871582,264.40236988067625,0.0189188213348388,0.0182319908142089,479.3510437011719,480.0451965332031,23.06699752807617,21.715076446533203,266036.7965698242,1257079.9827575684,1217285.0608825684,1214355.3733825684,12.098387718200684,12.088622093200684,761230.3733825684,289306.6167831421,308.1082176208496,255.26415672302244,302.9987091064453,308.4105514526367,6.670000076293945,35.15999984741211,29.94999885559082,0.0003349914889865,3036.094482421875,13.421430587768556,13.93074893951416,10.582399368286133,2.555011510848999,1.2279012203216553,0.6175774335861206,0.9267730116844176,0.8971235156059265,1.6295161247253418,250.83465576171875,13.116044998168944,690.4271240234375,286.5922546386719,2.591049194335937,1.2939870357513428,576.3870849609375,705.25,20.45857048034668,41.14
2025-02-06 15:27:40+01:00,4.0,2723.2139892578125,119.89485168457033,7.569443225860596,7.663933992385864,5.345229625701904,2.784517765045166,2.828456163406372,281.72287979125974,266.8505302906036,268.66567029953,353.8710807800293,346.4127487182617,305.9443515777588,33.432748794555664,32.48060607910156,32.94874954223633,289.2453197479248,264.39736976623533,0.0189801301956176,0.0182480354309082,479.33984375,480.05445861816406,23.03004264831543,21.945751190185547,264777.946472168,1264221.0960388184,1222717.1897888184,1219177.1507263184,12.096556663513184,12.091063499450684,761535.5491638184,286804.1753768921,308.3408893585205,255.1244358062744,303.01370944976804,308.4155506134033,6.667500019073486,35.15999984741211,29.94999885559082,0.000335754462348,2975.00146484375,13.307527542114258,13.667469024658203,10.582399368286133,2.5299123525619507,1.2286696434020996,0.6161223649978638,0.9254226684570312,0.8981467485427856,1.7078044414520264,251.59945678710935,13.154982566833496,690.3798217773438,286.5924377441406,2.5897789001464844,1.2939679622650146,576.2640380859375,704.9312133789062,,41.14
2025-02-06 15:27:42+01:00,4.0,2718.064453125,119.89234924316406,7.554854393005371,7.687788486480713,5.360931873321533,2.772817850112915,2.8400299549102783,281.74787940979,266.895530128479,268.66567029953,353.8810791015625,346.4127487182617,305.94935073852537,33.437747955322266,32.481689453125,32.94874954223633,289.2503189086914,264.3923696517944,0.0190414390563964,0.0182640800476074,479.3286437988281,480.063720703125,22.993087768554688,22.17642593383789,263519.0963745117,1271362.2093200684,1228149.3186950684,1223998.9280700684,12.094725608825684,12.093504905700684,761840.7249450684,284301.7339706421,308.5735610961914,254.98471488952637,303.0287097930908,308.4205497741699,6.672499656677246,35.15999984741211,29.92999839782715,0.000335754462348,2971.085693359375,13.19362449645996,13.404189109802246,10.582399368286133,2.5048131942749023,1.229438066482544,0.6146672964096069,0.9240723252296448,0.8991699814796448,1.786092758178711,252.3642578125,13.193920135498049,690.33251953125,286.5926208496094,2.5885086059570312,1.2939488887786863,576.1409912109375,704.6124267578125,20.53894805908203,41.14
2025-02-06 15:27:44+01:00,4.0,2746.069580078125,120.0824737548828,7.573199272155762,7.647870063781738,5.335565090179443,2.8028640747070312,2.8204774856567383,281.68787994384763,266.9155301094055,268.63567008972166,353.84107818603513,346.3927520751953,305.94935073852537,33.437747955322266,32.475128173828125,32.94874954223633,289.2503189086914,264.3623699188232,0.0189401702880859,0.0182481784820556,479.37200927734375,480.0140380859375,22.9034423828125,21.922971725463867,264892.3873901367,1278320.2171325684,1217651.2718200684,1217407.1311950684,12.119139671325684,12.116698265075684,769531.1546325684,283691.3824081421,308.20068206787107,254.65345230102537,303.0087093353271,308.4205497741699,6.667499542236328,35.15999984741211,29.92999839782715,0.0003365682983398,3036.62841796875,13.543734550476074,14.271037101745604,10.582399368286133,2.5199193954467773,1.2759603261947632,0.6288115978240967,0.9400277733802797,0.8959638476371765,1.7903186082839966,250.04254150390625,14.099170684814451,690.4114990234375,286.6205139160156,2.5888237953186035,1.2940118312835691,576.1932373046875,704.7818603515625,18.04801177978516,41.14
2025-02-06 15:27:46+01:00,4.0,2739.64453125,121.02629089355467,7.591843605041504,7.6702046394348145,5.355705738067627,2.8266842365264893,2.855860471725464,281.47787990570066,266.935530090332,268.66567029953,353.84107818603513,346.37274780273435,305.93935241699216,33.44774627685547,32.480712890625,32.96875,289.2603191375732,264.3923696517944,0.0189884757995605,0.0182655982971191,479.3577270507813,480.0799560546875,22.888660430908203,22.291654586791992,257491.89853668213,1284423.7327575684,1225341.7015075684,1229003.8108825684,12.082518577575684,12.084959983825684,758056.5452575684,288696.2652206421,308.4230484008789,254.47800674438477,303.0087093353271,308.4105514526367,6.662499904632568,35.15999984741211,29.939998626708984,0.0003358561876085,3016.338134765625,13.96227741241455,13.726839065551758,10.582399368286133,2.1437692642211914,1.239436388015747,0.6226948499679565,0.9513667821884156,0.9096896648406982,1.7199759483337402,252.20037841796875,13.230232238769531,690.4114990234375,286.56402587890625,2.5888237953186035,1.2938189506530762,576.2861938476562,704.7918090820312,19.77057456970215,41.14
2025-02-06 15:27:48+01:00,4.0,2724.371826171875,120.34970092773438,7.577935218811035,7.648749589920044,5.341330528259277,2.817675232887268,2.8422096967697144,281.45787992477415,266.89053025245664,268.65567030906675,353.82107772827146,346.3677505493164,305.93935241699216,33.44774627685547,32.480712890625,32.95374870300293,289.2553190231323,264.3923696517944,0.0189395847320556,0.0182582778930664,479.3426971435547,480.0546875,22.926807403564453,22.087921142578125,261955.0824165344,1283080.9593200684,1223571.6819763184,1218749.9046325684,12.085570335388184,12.093504905700684,762634.1819763184,289611.7925643921,308.3139652252197,254.5740179061889,303.0087093353271,308.4105514526367,6.650000095367432,35.15999984741211,29.939998626708984,0.0003361613972981,3004.546875,14.089905738830566,13.79147720336914,10.582399368286133,2.196073532104492,1.270378291606903,0.6220295131206512,0.950072705745697,0.9054868519306184,1.7847119569778442,251.74969482421875,13.721481323242188,690.4246826171875,286.62127685546875,2.5890331268310547,1.2940351366996763,576.3704223632812,704.8134460449219,,41.14
2025-02-06 15:27:50+01:00,4.0,2709.09912109375,119.67311096191406,7.564026832580566,7.627294540405273,5.326955318450928,2.808666229248047,2.828558921813965,281.43787994384763,266.8455304145813,268.6456703186035,353.8010772705078,346.3627532958984,305.93935241699216,33.44774627685547,32.480712890625,32.93874740600586,289.2503189086914,264.3923696517944,0.0188906936645507,0.0182509574890136,479.3276672363281,480.0294189453125,22.964954376220703,21.884187698364254,266418.2662963867,1281738.1858825684,1221801.6624450684,1208495.9983825684,12.088622093200684,12.102049827575684,767211.8186950684,290527.3199081421,308.2048820495605,254.67002906799317,303.0087093353271,308.4105514526367,6.647499561309815,35.15999984741211,29.92999839782715,0.0003350932481553,2997.56103515625,14.217534065246582,13.856115341186523,10.582399368286133,2.248377799987793,1.301320195198059,0.621364176273346,0.9487786293029784,0.9012840390205384,1.849447965621948,251.29901123046875,14.212730407714844,690.4378662109375,286.67852783203125,2.589242458343506,1.2942513227462769,576.4546508789062,704.8350830078125,20.730077743530277,41.14
2025-02-06 15:27:52+01:00,4.0,2723.128173828125,119.83580780029295,7.576910018920898,7.624913692474365,5.3224310874938965,2.821906566619873,2.839784860610962,281.4678796768188,266.80553045272825,268.6456703186035,353.84107818603513,346.3427490234375,305.93935241699216,33.437747955322266,32.483917236328125,32.93874740600586,289.2503189086914,264.3623699188232,0.0188906936645507,0.0183013935089111,479.3539123535156,479.9739074707031,22.964954376220703,21.78828239440918,258788.89560699463,1273681.5452575684,1226928.6155700684,1230102.4436950684,12.109374046325684,12.075194358825684,749511.6710662842,265869.1167831421,308.3309692382812,255.17382659912107,302.9987091064453,308.4205497741699,6.642499923706055,35.15999984741211,29.92999839782715,0.0003353475613064,2946.568603515625,13.529071807861328,14.097204208374023,10.582399368286133,2.465512275695801,1.295547366142273,0.6219943165779114,0.9332873821258544,0.9033286571502686,1.7130452394485474,250.80734252929688,13.733558654785156,690.6998291015625,286.62261962890625,2.591426134109497,1.2940760850906372,576.4843139648438,705.1932983398438,19.443273544311523,41.14
