_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:27:54+01:00,4.0,2717.10107421875,119.6833610534668,7.586800336837768,7.602609872817993,5.302142858505249,2.8107059001922607,2.8237764835357666,281.4428795814514,266.75053038597105,268.6456703186035,353.82107772827146,346.3427490234375,305.9593509674072,33.437747955322266,32.480316162109375,32.943748474121094,289.2503189086914,264.3623699188232,0.0188881864547729,0.0183013935089111,479.3539123535156,480.031478881836,22.974252700805664,21.898290634155277,260886.96718215945,1278991.6038513184,1227294.8265075684,1224853.4202575684,12.092894554138184,12.065428733825684,759399.3425369263,276611.3042831421,308.3330711364746,254.796671295166,303.0037092208862,308.40555038452146,6.650000095367432,35.15999984741211,29.92999839782715,0.0003356527370876,2993.77880859375,13.036354064941406,13.5065016746521,10.582399368286133,2.6874232292175293,1.2201512455940249,0.6223248541355133,0.9336490631103516,0.8984682261943817,1.7165105938911438,250.35665893554688,13.51898956298828,690.4411315917969,286.60614013671875,2.5896780490875244,1.2940141558647156,576.1427917480469,704.8973999023438,,41.14
2025-02-06 15:27:56+01:00,4.0,2711.073974609375,119.53091430664062,7.596690654754639,7.580306053161621,5.281854629516602,2.7995052337646484,2.8077681064605717,281.417879486084,266.69553031921384,268.6456703186035,353.8010772705078,346.3427490234375,305.97934951782224,33.437747955322266,32.476715087890625,32.94874954223633,289.2503189086914,264.3623699188232,0.0188856792449951,0.0183013935089111,479.3539123535156,480.0890502929688,22.983551025390625,22.008298873901367,262985.0387573242,1284301.6624450684,1227661.0374450684,1219604.3968200684,12.076415061950684,12.055663108825684,769287.0140075684,287353.4917831421,308.33517303466795,254.4195159912109,303.0087093353271,308.390550994873,6.667499542236328,35.15999984741211,29.90999984741211,0.0003349914889865,3041.433837890625,12.543636322021484,12.915799140930176,10.582399368286133,2.909334182739258,1.1447551250457764,0.6226553916931152,0.9340107440948486,0.8936077952384949,1.7199759483337402,249.90597534179688,13.304420471191406,690.1824340820312,286.58966064453125,2.587929964065552,1.293952226638794,575.80126953125,704.6015014648438,19.36763381958008,41.14
2025-02-06 15:27:58+01:00,4.0,2657.0146484375,120.37841033935548,7.567919731140137,7.662148475646973,5.350890636444092,2.8078198432922363,2.842780113220215,281.4678796768188,266.6155303955078,268.61567010879514,353.8310836791992,346.30274810791013,305.94935073852537,33.42774963378906,32.470672607421875,32.96875,289.2603191375732,264.3223699569702,0.0187820644378662,0.0182949676513671,479.3739318847656,480.0660400390625,23.059844970703125,22.1099853515625,262603.5690307617,1265991.1155700684,1219238.1858825684,1244872.9515075684,12.099608421325684,12.106932640075684,738159.1320037842,284179.6636581421,308.19227447509763,254.82751312255857,302.9987091064453,308.4105514526367,6.670000076293945,35.15999984741211,29.90999984741211,0.0003352966986762,2998.89599609375,13.787832260131836,14.090617179870604,10.582399368286133,2.542465925216675,1.2252068519592283,0.6290403008460999,0.947479248046875,0.903271734714508,1.8410046100616453,250.38397216796875,13.755001068115234,690.1338500976562,286.6201171875,2.588623285293579,1.2939996719360352,576.214111328125,704.5953369140625,19.957996368408203,41.14
2025-02-06 15:28:00+01:00,4.0,2722.4287109375,119.94093322753906,7.5325446128845215,7.665157318115234,5.341273307800293,2.780558586120605,2.8295111656188965,281.6078800201416,266.67553033828733,268.59567012786863,353.7810806274414,346.2927536010742,305.93935241699216,33.42774963378906,32.47216796875,32.928749084472656,289.23032035827634,264.3123697280884,0.0189872608184814,0.0182510871887207,479.359619140625,480.14453125,23.084640502929688,22.33110237121582,262908.7448120117,1274902.2483825684,1227050.6858825684,1211547.7561950684,12.108153343200684,12.102049827575684,768920.8030700684,281982.3980331421,308.4899429321289,255.50884284973145,303.0087093353271,308.4205497741699,6.670000076293945,35.15999984741211,29.92999839782715,0.0003360596381293,3005.347900390625,12.809232711791992,13.988802909851074,10.582399368286133,2.531553030014038,1.3493372201919556,0.6079574227333069,0.9094894528388976,0.9027124047279358,1.721510410308838,251.1077880859375,13.642118453979492,689.9218139648438,286.56103515625,2.5859198570251465,1.2937268018722534,575.8480224609375,704.2785034179688,19.578765869140625,41.14
2025-02-06 15:28:02+01:00,4.0,2722.404296875,120.00846481323242,7.560683250427246,7.645413398742676,5.329671621322632,2.8003231287002563,2.8316458463668823,281.6278800010681,266.7055303096771,268.5856701374054,353.7810806274414,346.2927536010742,305.93935241699216,33.432748794555664,32.47404479980469,32.928749084472656,289.23532047271726,264.3123697280884,0.0189411087036132,0.0182670087814331,479.3486633300781,480.12353515625,23.06151390075684,22.15445232391357,260886.96718215945,1274963.2835388184,1223754.7874450684,1217346.0960388184,12.099608421325684,12.092894554138184,765441.7991638184,280578.5894393921,308.4230484008789,255.43951549530027,303.0037092208862,308.4205497741699,6.652500152587891,35.15999984741211,29.90999984741211,0.0003351441107855,2981.809326171875,13.002198219299316,13.620574951171877,10.582399368286133,2.6163631677627563,1.3675546050071716,0.6114602386951447,0.916848361492157,0.9029937982559204,1.7418935894966123,251.47653198242188,13.686848640441896,690.0476379394531,286.5761108398437,2.5869061946868896,1.2937700748443604,575.9114074707031,704.4481201171875,,41.14
2025-02-06 15:28:04+01:00,4.0,2722.3798828125,120.07599639892578,7.588821887969971,7.625669479370117,5.318069934844971,2.8200876712799072,2.833780527114868,281.6478799819946,266.7355302810669,268.5756701469421,353.7810806274414,346.2927536010742,305.93935241699216,33.437747955322266,32.475921630859375,32.928749084472656,289.2403205871582,264.3123697280884,0.0188949565887451,0.0182829303741455,479.3377075195313,480.1025390625,23.038387298583984,21.977802276611328,258865.18955230716,1275024.3186950684,1220458.8890075684,1223144.4358825684,12.091063499450684,12.083739280700684,761962.7952575684,279174.7808456421,308.3561538696289,255.37018814086912,302.9987091064453,308.4205497741699,6.642499923706055,35.15999984741211,29.92999839782715,0.0003347880384657,2980.5634765625,13.19516372680664,13.252346992492676,10.582399368286133,2.7011733055114746,1.3857719898223877,0.6149630546569824,0.9242072701454164,0.903275191783905,1.7622767686843872,251.84527587890625,13.731578826904297,690.1734619140625,286.5911865234375,2.587892532348633,1.2938133478164673,575.9747924804688,704.6177368164062,18.99968910217285,41.14
2025-02-06 15:28:06+01:00,4.0,2702.454833984375,119.2269287109375,7.618988037109375,7.671488761901855,5.359848499298096,2.8021841049194336,2.821493148803711,281.5878795623779,266.8455304145813,268.5556701660156,353.79108276367185,346.2827514648437,305.94935073852537,33.44774627685547,32.453643798828125,32.928749084472656,289.2403205871582,264.3123697280884,0.0190187397003173,0.0182740497589111,479.4063720703125,480.0903625488281,23.08893203735352,22.257631301879883,264434.6237182617,1258788.9671325684,1231323.1468200684,1217407.1311950684,12.109374046325684,12.098387718200684,757324.1233825684,284301.7339706421,308.2847389221191,254.9518264770508,302.98870887756345,308.390550994873,6.622499465942383,35.15999984741211,29.939998626708984,0.0003351949734157,3006.994140625,13.82905101776123,13.603804588317873,10.582399368286133,2.1842856407165527,1.2125115394592283,0.6278333067893982,0.9476696252822876,0.8977586030960083,1.63104248046875,252.59640502929688,13.348955154418944,689.9447021484375,286.5915832519531,2.586098909378052,1.2938939332962036,576.1038818359375,704.310302734375,19.768041610717773,41.14
2025-02-06 15:28:08+01:00,4.0,2728.08447265625,119.84777069091795,7.58403205871582,7.722070217132568,5.3850579261779785,2.793808937072754,2.8446595668792725,281.5878795623779,266.895530128479,268.5556701660156,353.7510818481445,346.2627548217773,305.93935241699216,33.44774627685547,32.468597412109375,32.928749084472656,289.2603191375732,264.2823699951172,0.0191202049255371,0.018230577468872,479.36822509765625,480.0419921875,22.94635772705078,21.77632713317871,260848.80828857425,1285522.3655700684,1225952.0530700684,1226440.3343200684,12.099608421325684,12.082518577575684,757079.9827575684,284301.7339706421,308.3561538696289,254.3610252380371,302.9987091064453,308.390550994873,6.604999542236328,35.15999984741211,29.939998626708984,0.0003351949734157,3029.9541015625,13.394424438476562,13.79905128479004,10.582399368286133,2.468761682510376,1.305545687675476,0.6157940030097961,0.9390134811401368,0.90687757730484,1.7257424592971802,252.18670654296875,13.87392807006836,690.4345092773438,286.5648498535156,2.590029239654541,1.293938159942627,576.1625366210938,704.9129638671875,20.05409049987793,41.14
2025-02-06 15:28:10+01:00,4.0,2712.14111328125,119.51006317138672,7.546567440032959,7.605235576629639,5.313033580780029,2.789463996887207,2.811149835586548,281.69788017272947,266.9855302810669,268.5356701850891,353.7510818481445,346.2627548217773,305.93935241699216,33.42774963378906,32.462005615234375,32.928749084472656,289.2503189086914,264.292370223999,0.0188502693176269,0.0182772312164306,479.400634765625,480.0177612304688,22.97210693359375,21.925758361816406,262145.8053588867,1278930.5686950684,1225829.9827575684,1214721.5843200684,12.114256858825684,12.084959983825684,761230.3733825684,280395.4839706421,308.32256546020506,254.569921875,302.9987091064453,308.4105514526367,6.617499351501465,35.15999984741211,29.94999885559082,0.0003355510118272,3007.038818359375,13.83735466003418,13.406211853027344,10.582399368286133,2.507368564605713,1.2775028944015503,0.6287333369255066,0.9458415508270264,0.8937352299690247,1.7226673364639282,250.1927795410156,12.872762680053713,690.0498046875,286.62060546875,2.587129592895508,1.294014573097229,575.9013061523438,704.40283203125,19.748756408691406,41.14
2025-02-06 15:28:12+01:00,4.0,2711.075439453125,119.6301155090332,7.589709281921387,7.652351140975952,5.345041751861572,2.8026297092437744,2.825760006904602,281.72787990570066,267.0405303478241,268.5356701850891,353.74107971191404,346.2577537536621,305.9543518066406,33.432748794555664,32.462005615234375,32.928749084472656,289.2553190231323,264.3023699760437,0.018971824645996,0.018263988494873,479.380126953125,480.0409851074219,22.98426628112793,22.071245193481445,261115.84901809687,1277404.6897888184,1224365.1390075684,1220519.9241638184,12.116087913513184,12.077025413513184,761352.4436950684,280944.8003768921,308.3498119354248,254.99452342987055,302.9937089920044,308.4105514526367,6.617499351501465,35.15999984741211,29.94999885559082,0.0003364665730794,2981.94287109375,13.662884712219238,13.546327590942385,10.582399368286133,2.511191487312317,1.2999738454818726,0.6266857385635376,0.9430046677589417,0.89862921833992,1.734782874584198,250.6366271972656,13.376653671264648,689.9542541503906,286.62042236328125,2.586433529853821,1.29400897026062,575.9329833984375,704.3721618652344,,41.14
2025-02-06 15:28:14+01:00,4.0,2710.009765625,119.75016784667967,7.6328511238098145,7.699466705322266,5.377049922943115,2.815795421600342,2.840370178222656,281.75787963867185,267.0955304145813,268.5356701850891,353.7310775756836,346.25275268554685,305.96935119628904,33.437747955322266,32.462005615234375,32.928749084472656,289.2603191375732,264.3123697280884,0.0190933799743652,0.0182507457733154,479.359619140625,480.064208984375,22.99642562866211,22.216732025146484,260085.89267730716,1275878.8108825684,1222900.2952575684,1226318.2640075684,12.117918968200684,12.069090843200684,761474.5140075684,281494.1167831421,308.3770584106445,255.4191249847412,302.98870887756345,308.4105514526367,6.619999885559082,35.13999938964844,29.94999885559082,0.000335500149197,3049.265380859375,13.488414764404297,13.686443328857422,10.582399368286133,2.515014410018921,1.3224447965621948,0.6246381402015686,0.9401677846908568,0.9035232067108154,1.7468984127044678,251.0804748535156,13.880544662475586,689.8587036132812,286.6202392578125,2.585737466812134,1.2940033674240112,575.9646606445312,704.3414916992188,18.879852294921875,41.14
2025-02-06 15:28:16+01:00,4.0,2716.45947265625,120.21851348876952,7.601504802703857,7.703303337097168,5.375125885009766,2.800405740737915,2.8379085063934326,281.7178796768188,267.0955304145813,268.5556701660156,353.74107971191404,346.2827514648437,305.94935073852537,33.437747955322266,32.4744873046875,32.93874740600586,289.2403205871582,264.34237041473386,0.0190933799743652,0.0182507457733154,479.359619140625,480.0393676757813,22.99642562866211,21.801755905151367,264358.3297729492,1288940.3343200684,1221069.2405700684,1226562.4046325684,12.132567405700684,12.066649436950684,762573.1468200684,284423.8042831421,308.4063247680664,254.77778282165525,302.98870887756345,308.390550994873,6.617499351501465,35.119998931884766,29.94999885559082,0.0003351949734157,3004.90283203125,13.332383155822754,14.32218074798584,10.582399368286133,2.4203834533691406,1.336227536201477,0.6159164905548096,0.928707480430603,0.9048486948013306,1.7115120887756348,249.66015625,13.17363739013672,690.358154296875,286.6219177246094,2.5896666049957275,1.294054627418518,576.1591796875,704.861083984375,18.56093406677246,41.14
2025-02-06 15:28:18+01:00,4.0,2729.10888671875,120.47488403320312,7.609572887420654,7.6959052085876465,5.37163782119751,2.8000075817108154,2.831774473190308,281.7178796768188,267.0655302047729,268.5756701469421,353.72108306884763,346.25275268554685,305.94935073852537,33.437747955322266,32.46881103515625,32.94874954223633,289.2403205871582,264.34237041473386,0.0190725917816162,0.018222183227539,479.3872680664063,479.9847106933594,23.021697998046875,21.867774963378903,260848.80828857425,1289306.5452575684,1229980.3733825684,1225463.7718200684,12.084959983825684,12.083739280700684,770141.5061950684,291137.6714706421,308.2553199768066,255.2149375915527,302.98870887756345,308.390550994873,6.622499465942383,35.13999938964844,29.959999084472656,0.0003353984239366,2975.2685546875,13.457290649414062,13.988802909851074,11.241600036621094,2.3197596073150635,1.2690458297729492,0.6201807260513306,0.9374851584434508,0.90143483877182,1.6818785667419434,250.99853515625,14.154510498046877,690.2474365234375,286.679443359375,2.5887904167175293,1.2942783832550049,576.1643676757812,704.67822265625,20.965160369873047,41.14
2025-02-06 15:28:20+01:00,4.0,2736.0289306640625,120.33611679077148,7.596113204956055,7.667091846466064,5.352009296417236,2.7988094091415405,2.8249542713165283,281.68787994384763,267.020530128479,268.5856701374054,353.706079864502,346.2477516174316,305.9593509674072,33.42774772644043,32.46739196777344,32.943748474121094,289.4103197097778,264.36737003326414,0.0189975595474243,0.0183291978836059,479.3879852294922,479.9965057373047,22.999286651611328,21.98685646057129,262450.9811401367,1287292.3851013184,1229370.0218200684,1219970.6077575684,12.089232444763184,12.074584007263184,776367.0921325684,288269.0191268921,308.4186214447021,255.0626691818237,302.9987091064453,308.40055122375486,6.652499675750732,35.119998931884766,29.979999542236328,0.0003351949734157,2990.84228515625,13.506968021392822,13.680593013763428,11.241600036621094,2.3716925382614136,1.2922949194908142,0.6199673116207123,0.934635192155838,0.8989612460136414,1.6938102841377258,250.72540283203125,13.744855880737305,690.2646179199219,286.6503295898437,2.588356733322144,1.294281840324402,576.1216735839844,704.5290832519531,,41.14
2025-02-06 15:28:22+01:00,4.0,2742.948974609375,120.19734954833984,7.582653522491455,7.638278484344482,5.332380771636963,2.7976112365722656,2.818134069442749,281.65788021087644,266.97553005218504,268.59567012786863,353.6910766601562,346.2427505493164,305.96935119628904,33.417747497558594,32.465972900390625,32.93874740600586,289.58031883239744,264.3923696517944,0.0189225273132324,0.0184362125396728,479.3887023925781,480.00830078125,22.97687530517578,22.105937957763672,264053.1539916992,1285278.2249450684,1228759.6702575684,1214477.4436950684,12.093504905700684,12.065428733825684,782592.6780700684,285400.3667831421,308.58192291259763,254.9104007720947,303.0087093353271,308.4105514526367,6.662499904632568,35.15999984741211,29.979999542236328,0.0003357035997178,3045.438720703125,13.556645393371582,13.37238311767578,11.241600036621094,2.423625469207764,1.3155440092086792,0.619753897190094,0.9317852258682252,0.8964876532554626,1.7057420015335083,250.4522705078125,13.335201263427734,690.2817993164062,286.6212158203125,2.587923049926758,1.2942852973937988,576.0789794921875,704.3799438476562,18.876195907592773,41.14
2025-02-06 15:28:24+01:00,4.0,2720.59619140625,120.15752410888672,7.539395809173584,7.704442501068115,5.383234977722168,2.78455114364624,2.8262486457824707,281.6078800201416,266.935530090332,268.625670337677,353.6910766601562,346.2327484130859,305.94935073852537,33.42774963378906,32.466766357421875,32.94874954223633,289.95031967163084,264.3923696517944,0.0190913925170898,0.0194058971405029,479.3839416503906,480.06060791015625,22.915363311767575,22.10101890563965,256957.84091949463,1271240.1390075684,1223022.3655700684,1214477.4436950684,12.081297874450684,12.061766624450684,786132.7171325684,282958.9605331421,308.4105056762695,255.37834396362305,302.98870887756345,308.38054885864256,6.664999961853027,35.13999938964844,29.959999084472656,0.0003349406263563,2974.82373046875,13.920588493347168,12.962450981140137,11.241600036621094,2.193731546401977,1.2886416912078855,0.6211550831794739,0.9498273134231568,0.8995611667633057,1.60951566696167,253.00613403320312,13.672117233276367,690.2347412109375,286.6789245605469,2.587049961090088,1.294010877609253,576.3079223632812,704.6497802734375,19.99894905090332,41.14
2025-02-06 15:28:26+01:00,4.0,2748.344482421875,119.8341064453125,7.528786659240723,7.672242641448975,5.360835075378418,2.783663272857666,2.83670425415039,281.43787994384763,266.8855303764343,268.625670337677,353.7310775756836,346.2327484130859,305.93935241699216,33.44774627685547,32.46685791015625,32.94874954223633,290.15031852722166,264.3923696517944,0.0190109615325927,0.0192968883514404,479.390625,480.0218200683594,22.99356460571289,22.168432235717773,266341.9723510742,1273193.2640075684,1219726.4671325684,1215942.2874450684,12.103270530700684,12.069090843200684,778076.0765075684,277099.5855331421,307.9606498718261,254.9104007720947,302.9987091064453,308.38054885864256,6.654999732971191,35.15999984741211,30.0,0.0003352966986762,3001.52099609375,13.75644302368164,13.315999984741213,11.241600036621094,2.4152443408966064,1.259047508239746,0.6243247985839844,0.9494686722755432,0.9020843505859376,1.7438169717788696,250.72540283203125,13.901042938232422,690.3230590820312,286.62127685546875,2.5898115634918213,1.2940350770950315,576.2598266601562,704.5894165039062,19.062057495117188,41.14
2025-02-06 15:28:27+01:00,4.0,2748.344482421875,119.8341064453125,7.528786659240723,7.672242641448975,5.360835075378418,2.783663272857666,2.83670425415039,281.43787994384763,266.8855303764343,268.625670337677,353.7310775756836,346.2327484130859,305.93935241699216,33.44774627685547,32.46685791015625,32.94874954223633,290.15031852722166,264.3923696517944,0.0190109615325927,0.0192968883514404,479.390625,480.0218200683594,22.99356460571289,22.168432235717773,266341.9723510742,1273193.2640075684,1219726.4671325684,1215942.2874450684,12.103270530700684,12.069090843200684,778076.0765075684,277099.5855331421,307.9606498718261,254.9104007720947,302.9987091064453,308.38054885864256,6.654999732971191,35.15999984741211,30.0,0.0003352966986762,3001.52099609375,13.75644302368164,13.315999984741213,11.241600036621094,2.4152443408966064,1.259047508239746,0.6243247985839844,0.9494686722755432,0.9020843505859376,1.7438169717788696,250.72540283203125,13.901042938232422,690.3230590820312,286.62127685546875,2.5898115634918213,1.2940350770950315,576.2598266601562,704.5894165039062,,41.14
