_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:37:28+01:00,4.0,2792.973388671875,120.282470703125,7.731934547424316,7.812975406646728,5.426585674285889,2.7907001972198486,2.8199503421783447,281.22787990570066,264.4855302810669,263.4556707382202,347.14108123779295,340.25275268554685,306.19935073852537,33.72774887084961,32.795806884765625,33.30875015258789,290.70031967163084,258.27236976623533,0.0200211315155029,0.0193149185180664,478.7859802246094,479.6486206054688,23.500919342041016,23.114477157592773,266647.1481323242,1286132.7171325684,1237670.8030700684,1232421.7796325684,12.171629905700684,12.144774436950684,797363.1858825684,294311.4995956421,308.35197296142576,256.2177070617676,303.07870903015134,308.38054885864256,6.744999885559082,35.13999938964844,30.0,0.0003482670423719,3006.193359375,7.903530597686768,7.53370475769043,11.241600036621094,2.3393430709838867,1.2727159261703491,0.6247204542160034,0.9420912861824036,0.888111412525177,1.5569491386413574,247.2974853515625,8.068389892578125,677.6895141601562,287.3506164550781,2.552318572998047,1.2963813543319702,567.6109008789062,690.4277954101562,,45.26
2025-02-06 15:37:30+01:00,4.0,2792.973388671875,120.282470703125,7.731934547424316,7.812975406646728,5.426585674285889,2.7907001972198486,2.8199503421783447,281.22787990570066,264.4855302810669,263.4556707382202,347.14108123779295,340.25275268554685,306.19935073852537,33.72774887084961,32.795806884765625,33.30875015258789,290.70031967163084,258.27236976623533,0.0200211315155029,0.0193149185180664,478.7859802246094,479.6486206054688,23.500919342041016,23.114477157592773,266647.1481323242,1286132.7171325684,1237670.8030700684,1232421.7796325684,12.171629905700684,12.144774436950684,797363.1858825684,294311.4995956421,308.35197296142576,256.2177070617676,303.07870903015134,308.38054885864256,6.744999885559082,35.13999938964844,29.979999542236328,0.0003482161797417,2973.310546875,7.903530597686768,7.53370475769043,11.241600036621094,2.3393430709838867,1.2727159261703491,0.6247204542160034,0.9420912861824036,0.888111412525177,1.5569491386413574,247.2974853515625,8.068389892578125,677.6895141601562,287.3506164550781,2.552318572998047,1.2963813543319702,567.6109008789062,690.4277954101562,18.93100357055664,45.26
2025-02-06 15:37:32+01:00,4.0,2773.862548828125,120.53531646728516,7.740971565246582,7.800657749176025,5.424293518066406,2.801741123199463,2.823343515396118,281.3378795623779,264.4255298614502,263.6156705856323,347.1510833740234,340.25275268554685,306.21935119628904,33.71774673461914,32.80078125,33.29874801635742,290.70031967163084,258.3223699569702,0.0200101737976074,0.0192737712860107,478.7855224609375,479.64849853515625,23.502826690673828,22.91324615478516,265579.0328979492,1286620.9983825684,1231567.2874450684,1226562.4046325684,12.181395530700684,12.147215843200684,778076.0765075684,284912.0855331421,308.7320083618164,255.63863410949705,303.07870903015134,308.3705505371093,6.769999504089356,35.119998931884766,29.979999542236328,0.0003478601413302,3015.359375,8.002968788146973,7.543635368347168,11.241600036621094,2.401970148086548,1.2406377792358398,0.6307154297828674,0.9444408416748048,0.886146605014801,1.640673279762268,246.1502990722656,7.537824630737305,677.2581787109375,287.3204650878906,2.5488686561584477,1.2962305545806885,567.6031494140625,690.158447265625,18.62152671813965,45.26
2025-02-06 15:37:34+01:00,4.0,2769.4473876953125,120.49715042114258,7.722975492477417,7.80091404914856,5.426406621932983,2.7908551692962646,2.819009304046631,281.4228796005249,264.4155301094055,263.62067022323606,347.1510833740234,340.2577537536621,306.2093509674072,33.722747802734375,32.79356384277344,33.27874755859375,290.690319442749,258.35237016677854,0.020008297920227,0.019291934967041,478.7650146484375,479.6274108886719,23.5745906829834,22.792641639709476,267638.9694213867,1283508.2054138184,1228759.6702575684,1228088.2835388184,12.171629905700684,12.153929710388184,784362.6976013184,287658.6675643921,308.74240531921384,255.9878953933716,303.07870903015134,308.37554969787595,6.784999847412109,35.13999938964844,30.0,0.0003477584160698,3007.75048828125,7.586014270782471,7.792642116546631,11.241600036621094,2.302459836006165,1.2669052481651306,0.6238803267478943,0.9293016493320464,0.8854380548000336,1.6090515851974487,246.744384765625,7.645198822021484,677.2354431152344,287.32203674316406,2.5487937927246094,1.2962763905525208,567.6748962402344,690.206298828125,,45.26
2025-02-06 15:37:36+01:00,4.0,2765.0322265625,120.458984375,7.704979419708252,7.801170349121094,5.4285197257995605,2.7799692153930664,2.814675092697144,281.50787963867185,264.4055303573608,263.6256698608398,347.1510833740234,340.2627548217773,306.19935073852537,33.72774887084961,32.786346435546875,33.25874710083008,290.6803192138672,258.3823703765869,0.0200064220428466,0.0193100986480712,478.7445068359375,479.6063232421875,23.64635467529297,22.67203712463379,269698.9059448242,1280395.4124450684,1225952.0530700684,1229614.1624450684,12.161864280700684,12.160643577575684,790649.3186950684,290405.2495956421,308.7528022766113,256.33715667724607,303.07870903015134,308.38054885864256,6.792500019073486,35.13999938964844,30.0,0.0003485722520616,2972.287109375,7.169059753417969,8.041648864746094,11.241600036621094,2.202949523925781,1.2931727170944214,0.6170452237129211,0.9141624569892884,0.8847295045852661,1.5774298906326294,247.3384704589844,7.752573013305664,677.2127075195312,287.3236083984375,2.5487189292907715,1.296322226524353,567.7466430664062,690.254150390625,18.58309364318848,45.26
2025-02-06 15:37:38+01:00,4.0,2770.94189453125,119.87242126464844,7.7500081062316895,7.810996055603027,5.441168785095215,2.7885372638702397,2.810481309890747,281.68787994384763,264.5255302429199,263.59567012786863,347.1710800170898,340.2627548217773,306.20935287475584,33.74774932861328,32.793792724609375,33.29874801635742,290.6803192138672,258.3823703765869,0.0200269622802734,0.0193088722229003,478.7793273925781,479.54443359375,23.6201286315918,22.81270408630371,278014.9459838867,1284057.5218200684,1227050.6858825684,1216674.7093200684,12.176512718200684,12.136229515075684,785278.2249450684,285766.5777206421,308.9772590637207,255.61435928344724,303.0587085723877,308.3605522155761,6.767499923706055,35.13999938964844,30.0,0.0003485722520616,2989.996826171875,8.842449188232422,8.701631546020508,11.241600036621094,1.6162946224212646,1.2863574028015137,0.6451038122177124,0.9811625480651855,0.8810063004493713,1.5753833055496216,243.21405029296875,8.225481986999512,677.5020141601562,287.34912109375,2.550800323486328,1.296337366104126,567.7823486328125,690.22119140625,19.451072692871094,45.26
2025-02-06 15:37:40+01:00,4.0,2775.320068359375,120.18997192382812,7.755605697631836,7.803804159164429,5.4276652336120605,2.8280409574508667,2.845554232597351,281.6228798866272,264.57053031921384,263.5556701660156,347.1610816955566,340.2677520751953,306.2043518066406,33.737749099731445,32.78965759277344,33.29874801635742,290.690319442749,258.332370185852,0.0199999313354492,0.019287878036499,478.7836151123047,479.5985107421875,23.5745906829834,22.79395580291748,273513.6032104492,1287048.2444763184,1223998.9280700684,1217529.2015075684,12.187499046325684,12.128905296325684,785766.5061950684,287719.7027206421,308.6457084655761,255.54936733245847,303.0487092971801,308.36555137634275,6.779999732971191,35.13999938964844,30.0,0.0003488774278428,2979.584716796875,8.312957286834717,8.207045316696167,11.241600036621094,1.9146212339401243,1.266914427280426,0.6335044503211975,0.9658544957637788,0.893948882818222,1.6233002543449402,244.66851806640625,8.009619235992432,677.5037841796875,287.32151794433594,2.5507653951644897,1.296260952949524,567.6783752441406,690.3793029785156,,45.26
2025-02-06 15:37:42+01:00,4.0,2779.6982421875,120.5075225830078,7.761203289031982,7.79661226272583,5.414161682128906,2.867544651031494,2.880627155303955,281.5578798294067,264.6155303955078,263.5156702041626,347.1510833740234,340.27274932861326,306.19935073852537,33.72774887084961,32.7855224609375,33.29874801635742,290.70031967163084,258.2823699951172,0.019972900390625,0.0192668838500976,478.7879028320313,479.652587890625,23.529052734375,22.77520751953125,269012.2604370117,1290038.9671325684,1220947.1702575684,1218383.6936950684,12.198485374450684,12.121581077575684,786254.7874450684,289672.8277206421,308.3141578674316,255.4843753814697,303.03871002197263,308.3705505371093,6.784999847412109,35.099998474121094,29.959999084472656,0.0003496912638346,2999.78564453125,7.783465385437012,7.712459087371826,11.241600036621094,2.2129478454589844,1.2474714517593384,0.6219050884246826,0.9505464434623718,0.9068914651870728,1.6712172031402588,246.12298583984372,7.793756484985352,677.5055541992188,287.2939147949219,2.550730466842652,1.296184539794922,567.5744018554688,690.5374145507812,19.213361740112305,45.26
2025-02-06 15:37:44+01:00,4.0,2770.916748046875,119.41204833984376,7.735420227050781,7.831165313720703,5.439207077026367,2.78650975227356,2.8209996223449707,281.5278800964355,264.5555299758911,263.6256698608398,347.1810821533203,340.2627548217773,306.18935241699216,33.72774887084961,32.7855224609375,33.29874801635742,290.6803192138672,258.2823699951172,0.0200662841796875,0.0193111896514892,478.7673950195313,479.60052490234375,23.64683151245117,22.83131980895996,265426.4450073242,1285156.1546325684,1233276.2718200684,1236938.3811950684,12.165526390075684,12.159422874450684,790771.3890075684,288940.4058456421,308.6111892700195,256.3053039550781,303.0587085723877,308.3705505371093,6.797500133514404,35.119998931884766,29.979999542236328,0.0003483688015407,2955.11181640625,8.133624076843262,7.934136390686035,11.241600036621094,2.140094041824341,1.2600951194763184,0.6307685971260071,0.9493618607521056,0.8858109712600708,1.5194499492645264,246.51904296875,7.727118492126465,677.3941040039062,287.3513488769531,2.5499861240386963,1.2964028120040894,567.6500854492188,690.4259643554688,20.45754623413086,45.26
2025-02-06 15:37:46+01:00,4.0,2766.6402587890625,119.74203872680664,7.730910778045654,7.833774089813232,5.438172817230225,2.801936984062195,2.839233875274658,281.5428799629211,264.5305303573608,263.4856699943542,347.17608108520506,340.2627548217773,306.199352645874,33.72774887084961,32.786834716796875,33.27874755859375,290.6853193283081,258.1773699760437,0.0200831060409545,0.0193115653991699,478.7683410644531,479.6512298583984,23.61750602722168,22.867037773132324,265884.2086791992,1290161.0374450684,1229858.3030700684,1232116.6038513184,12.170409202575684,12.137450218200684,789123.4397888184,288269.0191268921,308.7339862823486,256.21361484527586,303.05370845794675,308.36555137634275,6.805000305175781,35.119998931884766,30.0,0.0003483688015407,3035.827392578125,7.793041944503784,7.705383062362671,11.241600036621094,2.1463823318481445,1.2600951194763184,0.6263778507709503,0.9447825253009796,0.8936549723148346,1.5463305711746216,246.6692657470703,7.755660533905029,677.4062805175781,287.2940368652344,2.55007803440094,1.296187400817871,567.3576049804688,690.4100036621094,,45.26
2025-02-06 15:37:48+01:00,4.0,2762.36376953125,120.07202911376952,7.726401329040527,7.836382865905762,5.437138557434082,2.81736421585083,2.8574681282043457,281.5578798294067,264.50553073883054,263.34567012786863,347.1710800170898,340.2627548217773,306.20935287475584,33.72774887084961,32.78814697265625,33.25874710083008,290.690319442749,258.0723699569702,0.0200999279022216,0.0193119411468505,478.769287109375,479.7019348144531,23.588180541992188,22.902755737304688,266341.9723510742,1295165.9202575684,1226440.3343200684,1227294.8265075684,12.175292015075684,12.115477561950684,787475.4905700684,287597.6324081421,308.8567832946777,256.1219257354736,303.04870834350584,308.3605522155761,6.817500114440918,35.119998931884766,29.979999542236328,0.0003493860541449,3052.64697265625,7.452459812164307,7.476629734039307,11.241600036621094,2.152670621871948,1.2600951194763184,0.6219871044158936,0.9402031898498536,0.9014989733695984,1.5732111930847168,246.81948852539065,7.784202575683594,677.41845703125,287.2367248535156,2.550169944763184,1.2959719896316528,567.0651245117188,690.39404296875,19.53054618835449,45.26
2025-02-06 15:37:50+01:00,4.0,2791.343017578125,120.22855377197266,7.730910778045654,7.8552703857421875,5.454618453979492,2.820244312286377,2.848497152328491,281.74787940979,264.435530090332,263.3056701660156,347.1510833740234,340.2427505493164,306.19935073852537,33.70774841308594,32.78375244140625,33.25874710083008,290.690319442749,258.0723699569702,0.0201457996368408,0.0193632488250732,478.8164978027344,479.654052734375,23.691177368164062,23.15040779113769,268173.0270385742,1301147.3655700684,1235107.3265075684,1233886.6233825684,12.175292015075684,12.120360374450684,791625.8811950684,289672.8277206421,308.5442947387695,255.66290702819825,303.0587085723877,308.3705505371093,6.824999809265137,35.119998931884766,30.0,0.0003498438517252,2996.626708984375,6.902294635772705,6.755277156829834,11.241600036621094,2.7240898609161377,1.2148445844650269,0.6136484742164612,0.9358229041099548,0.9012309908866882,1.4634157419204712,245.87716674804688,7.521849632263184,677.2406005859375,287.3196105957031,2.5479178428649902,1.2962371110916138,566.9682006835938,690.3563842773438,20.073257446289062,45.26
2025-02-06 15:37:52+01:00,4.0,2759.864501953125,120.07379150390624,7.7500081062316895,7.855867385864258,5.446418762207031,2.8159427642822266,2.8544065952301025,281.957879447937,264.435530090332,263.1856702804565,347.1710800170898,340.25275268554685,306.20935287475584,33.74774932861328,32.776611328125,33.25874710083008,290.690319442749,258.05237045288084,0.0201289653778076,0.0193247413635253,478.7883911132813,479.6978454589844,23.621559143066406,22.85491943359375,265807.9147338867,1289794.8265075684,1224731.3499450684,1218871.9749450684,12.175292015075684,12.137450218200684,799316.3108825684,285400.3667831421,308.4230484008789,255.7842792510986,303.0587085723877,308.38054885864256,6.815000057220459,35.119998931884766,30.0,0.0003490300157335,3002.900634765625,7.451546192169189,7.334166049957275,11.241600036621094,2.305011510848999,1.2600951194763184,0.620126485824585,0.9428839087486268,0.9020043611526488,1.6238151788711548,246.46441650390625,6.581112861633301,677.571533203125,287.2947998046875,2.5501081943511963,1.2959803342819214,566.84765625,690.4354248046875,19.766082763671875,45.26
2025-02-06 15:37:54+01:00,4.0,2768.776123046875,119.63097381591795,7.751643657684326,7.853226661682129,5.449939966201782,2.7950778007507324,2.8317185640335083,282.0528797149658,264.5105303764343,263.23067035675047,347.1710800170898,340.2577537536621,306.199352645874,33.737749099731445,32.77961730957031,33.25874710083008,290.6953195571899,258.08737030029295,0.0201289653778076,0.0193247413635253,478.80006408691406,479.6466217041016,23.621559143066406,22.807127952575684,265617.17987060547,1287048.2444763184,1223449.6116638184,1222595.1194763184,12.180785179138184,12.145995140075684,794189.3577575684,285583.4722518921,308.51293792724607,255.7357305526733,303.05370845794675,308.37554969787595,6.807499885559082,35.099998474121094,30.0,0.0003484705268012,3017.05029296875,7.276582956314087,7.524790287017822,11.241600036621094,2.4401798248291016,1.285328388214111,0.6194106340408325,0.932807683944702,0.8943079710006714,1.5689659714698792,246.8877868652344,6.97381591796875,677.6166381835938,287.2675170898437,2.551107883453369,1.2960280179977417,567.0908508300781,690.4767456054688,,45.26
2025-02-06 15:37:56+01:00,4.0,2777.687744140625,119.18815612792967,7.753279209136963,7.8505859375,5.453461170196533,2.7742128372192383,2.809030532836914,282.1478799819946,264.5855306625366,263.2756704330444,347.1710800170898,340.2627548217773,306.18935241699216,33.72774887084961,32.782623291015625,33.25874710083008,290.70031967163084,258.12237014770506,0.0201289653778076,0.0193247413635253,478.8117370605469,479.5953979492188,23.621559143066406,22.759336471557617,265426.4450073242,1284301.6624450684,1222167.8733825684,1226318.2640075684,12.186278343200684,12.154540061950684,789062.4046325684,285766.5777206421,308.60282745361326,255.687181854248,303.04870834350584,308.3705505371093,6.797499656677246,35.119998931884766,30.0,0.0003490300157335,2980.5634765625,7.101619720458984,7.715414524078369,11.241600036621094,2.575348138809204,1.3105616569519043,0.6186947822570801,0.9227314591407776,0.8866115808486938,1.5141167640686035,247.3111572265625,7.366518974304199,677.6617431640625,287.240234375,2.552107572555542,1.296075701713562,567.3340454101562,690.51806640625,18.713457107543945,45.26
2025-02-06 15:37:58+01:00,4.0,2759.055419921875,120.5879135131836,7.775784492492676,7.856593608856201,5.455713272094727,2.806137561798096,2.837762355804444,282.25787963867185,264.6255306243896,263.38567008972166,347.1710800170898,340.25275268554685,306.19935073852537,33.74774932861328,32.782135009765625,33.25874710083008,290.690319442749,258.2323698043823,0.0201445217132568,0.0193218421936035,478.8117370605469,479.5995178222656,23.618221282958984,22.777324676513672,271453.6666870117,1298583.8890075684,1226928.6155700684,1231445.2171325684,12.186278343200684,12.144774436950684,784301.6624450684,292846.6558456421,308.55265655517576,255.8490089416504,303.04870834350584,308.38054885864256,6.794999599456787,35.119998931884766,30.01000022888184,0.0003488265652126,3020.83251953125,7.70388650894165,7.5061235427856445,11.241600036621094,2.2541019916534424,1.2869243621826172,0.6195074319839478,0.955945372581482,0.8962070345878601,1.578518271446228,244.484130859375,7.728487968444824,677.494873046875,287.3793029785156,2.551247358322144,1.2963494062423706,567.4327392578125,690.4950561523438,19.75020408630371,45.26
2025-02-06 15:38:00+01:00,4.0,2736.6827392578125,120.45326614379884,7.761766672134399,7.855086326599121,5.456671714782715,2.8272745609283447,2.8625408411026,282.2178796768188,264.6005305290222,263.4206704139709,347.1610816955566,340.25275268554685,306.2043518066406,33.722747802734375,32.780792236328125,33.268747329711914,290.6953195571899,258.25736989974973,0.0201418333053588,0.0193046379089355,478.81602478027344,479.6001892089844,23.653268814086918,22.68004512786865,268897.81951904297,1289977.9319763184,1228759.6702575684,1227966.2132263184,12.182616233825684,12.137450218200684,784973.0491638184,289733.8628768921,308.3598579406738,255.7235921859741,303.05370845794675,308.37554969787595,6.80750036239624,35.119998931884766,30.01000022888184,0.0003488774278428,2930.505615234375,7.8262035846710205,7.66576886177063,11.241600036621094,2.2444573640823364,1.2956138253211975,0.6243581771850586,0.9523451030254364,0.9024593234062196,1.592735230922699,244.53875732421875,7.722305297851562,677.5835876464844,287.365478515625,2.551668643951416,1.296380341053009,567.5012512207031,690.57373046875,,45.26
2025-02-06 15:38:02+01:00,4.0,2714.31005859375,120.31861877441406,7.747748851776123,7.853579044342041,5.457630157470703,2.8484115600585938,2.887319326400757,282.1778797149658,264.5755304336548,263.4556707382202,347.1510833740234,340.25275268554685,306.20935287475584,33.69774627685547,32.779449462890625,33.27874755859375,290.70031967163084,258.2823699951172,0.0201391448974609,0.0192874336242675,478.8203125,479.6008605957031,23.688316345214844,22.582765579223636,266341.9723510742,1281371.9749450684,1230590.7249450684,1224487.2093200684,12.178954124450684,12.130125999450684,785644.4358825684,286621.0699081421,308.16705932617185,255.59817543029783,303.0587085723877,308.3705505371093,6.797499656677246,35.119998931884766,30.01000022888184,0.0003487757025824,3027.2841796875,7.948520660400391,7.825414180755615,11.241600036621094,2.2348127365112305,1.3043032884597778,0.6292089223861694,0.9487448334693908,0.9087116122245787,1.60695219039917,244.5933837890625,7.716122627258301,677.6723022460938,287.3516540527344,2.5520899295806885,1.2964112758636477,567.5697631835938,690.6524047851562,20.14261245727539,45.26
2025-02-06 15:38:04+01:00,4.0,2764.61083984375,120.53988647460938,7.742185115814209,7.787405967712402,5.407902717590332,2.789536952972412,2.8089096546173096,282.0778802871704,264.5855306625366,263.3756698608398,347.1910842895508,340.2427505493164,306.18935241699216,33.74774932861328,32.787078857421875,33.25874710083008,290.70031967163084,258.2023700714111,0.0199680213928222,0.0192798309326171,478.7430725097656,479.6294250488281,23.45609664916992,22.874441146850582,271911.4303588867,1278076.0765075684,1235229.3968200684,1233764.5530700684,12.175292015075684,12.136229515075684,786987.2093200684,295288.0620956421,308.54847564697263,255.3620323181152,303.03871002197263,308.3405517578125,6.792500019073486,35.099998474121094,30.01000022888184,0.0003490300157335,2993.156005859375,7.635798931121826,7.581546306610107,11.241600036621094,2.2087595462799072,1.2895393371582031,0.6251690983772278,0.9383385181427002,0.8903151750564575,1.5943015813827517,247.174560546875,7.484752655029297,677.2893676757812,287.2955322265625,2.549312114715576,1.2962322235107422,567.3299560546875,690.4302368164062,19.43656349182129,45.26
2025-02-06 15:38:06+01:00,4.0,2779.83837890625,120.32804870605467,7.760071754455566,7.841730117797852,5.442270278930664,2.8064982891082764,2.8360307216644287,281.9678796768188,264.6155303955078,263.35567035675047,347.2010787963867,340.2427505493164,306.20935287475584,33.72774887084961,32.771484375,33.27874755859375,290.70031967163084,258.1823705673217,0.0200923290252685,0.0193621501922607,478.8241271972656,479.5563659667969,23.56719970703125,22.879587173461918,265502.7389526367,1274413.9671325684,1236450.0999450684,1230834.8655700684,12.191161155700684,12.116698265075684,791137.5999450684,291992.1636581421,308.60282745361326,256.10587348937986,303.07870903015134,308.3605522155761,6.78749942779541,35.119998931884766,30.01000022888184,0.0003492843288845,2987.23779296875,7.633464813232422,7.823530673980713,11.241600036621094,2.083954334259033,1.2779487371444702,0.6190640926361084,0.9424011707305908,0.895497739315033,1.6375259160995483,245.00311279296875,7.763219833374023,677.4461669921875,287.3544616699219,2.550571918487549,1.296493649482727,567.7066040039062,690.4237060546875,19.740140914916992,45.26
2025-02-06 15:38:08+01:00,4.0,2783.9268798828125,120.5084342956543,7.767928123474121,7.835984468460083,5.437514781951904,2.7978283166885376,2.8238120079040527,281.9078797340393,264.5755304336548,263.37067022323606,347.1960815429687,340.2477516174316,306.2043518066406,33.74774932861328,32.776092529296875,33.268747329711914,290.690319442749,258.1723703384399,0.0200792617797851,0.019334825515747,478.8093566894531,479.5743408203125,23.595094680786133,22.851287841796875,269241.1422729492,1273376.3694763184,1228088.2835388184,1227844.1429138184,12.180785179138184,12.141112327575684,789123.4397888184,293823.2183456421,308.50875701904295,255.86011638641355,303.0637086868286,308.36555137634275,6.789999961853027,35.119998931884766,30.0,0.0003487757025824,3017.7177734375,7.687271356582642,7.708497762680054,11.241600036621094,2.190754055976868,1.2679485082626345,0.6244480013847351,0.9469288289546968,0.8902715742588043,1.6222390532493591,245.07139587402344,7.44864559173584,677.5087585449219,287.3526916503906,2.5501255989074707,1.2964566946029663,567.5686340332031,690.4598999023438,,45.26
2025-02-06 15:38:10+01:00,4.0,2788.015380859375,120.6888198852539,7.775784492492676,7.830238819122314,5.4327592849731445,2.789158344268799,2.8115932941436768,281.84787979125974,264.53553047180174,263.38567008972166,347.1910842895508,340.25275268554685,306.19935073852537,33.76774978637695,32.78070068359375,33.25874710083008,290.6803192138672,258.1623701095581,0.0200661945343017,0.0193075008392334,478.7945861816406,479.5923156738281,23.622989654541016,22.82298851013184,272979.5455932617,1272338.7718200684,1219726.4671325684,1224853.4202575684,12.170409202575684,12.165526390075684,787109.2796325684,295654.2730331421,308.41468658447263,255.61435928344724,303.04870834350584,308.3705505371093,6.797499656677246,35.119998931884766,30.0,0.0003489791531032,3038.18603515625,7.741077899932861,7.593464851379394,11.241600036621094,2.297553777694702,1.2579482793807983,0.6298319101333618,0.9514564871788024,0.8850454092025757,1.60695219039917,245.13967895507807,7.134071350097656,677.5713500976562,287.3509216308594,2.5496792793273926,1.2964197397232056,567.4306640625,690.49609375,19.609638214111328,45.26
2025-02-06 15:38:12+01:00,4.0,2764.38037109375,118.76074981689452,7.706239700317383,7.810713768005371,5.42093563079834,2.7895655632019043,2.8273839950561523,281.75787963867185,264.5255302429199,263.3056701660156,347.1810821533203,340.2627548217773,306.20935287475584,33.72774887084961,32.7926025390625,33.30875015258789,290.6603187561035,258.05237045288084,0.0200296421051025,0.019300889968872,478.78314208984375,479.6009826660156,23.5896110534668,23.00066947937012,273437.3092651367,1293701.0765075684,1229492.0921325684,1232543.8499450684,12.171629905700684,12.147215843200684,778442.2874450684,284667.9449081421,308.6529830932617,255.4843753814697,303.0587085723877,308.3705505371093,6.795000076293945,35.099998474121094,30.01000022888184,0.0003494369167751,2996.04833984375,7.799197673797607,7.236123085021973,11.241600036621094,2.094932079315185,1.2469234466552734,0.6282802820205688,0.947468400001526,0.8918886780738831,1.5780271291732788,246.0546875,7.314278602600098,677.237060546875,287.351318359375,2.548997640609741,1.2964019775390625,567.2008666992188,690.268798828125,19.30000686645508,45.26
2025-02-06 15:38:14+01:00,4.0,2786.9410400390625,119.97589874267578,7.703428506851196,7.79863166809082,5.410736560821533,2.785104870796204,2.819528818130493,281.7878798484802,264.5405301094055,263.1806701660156,347.16608276367185,340.2577537536621,306.21435203552244,33.74774932861328,32.78990173339844,33.29374885559082,290.67031898498533,257.97737016677854,0.01999667263031,0.0193191652297973,478.7652587890625,479.5957489013672,23.529529571533203,22.86942768096924,268897.81951904297,1293334.8655700684,1233215.2366638184,1230529.6897888184,12.162474632263184,12.139891624450684,781005.7640075684,284179.6636581421,308.7028926849365,255.85104122161863,303.0687088012695,308.36555137634275,6.792499542236328,35.119998931884766,30.03999900817871,0.0003494878133138,3027.7294921875,7.509039163589477,7.348591089248657,11.241600036621094,2.0894432067871094,1.2624360918998718,0.6233858466148376,0.9405339062213898,0.891175240278244,1.5492897033691406,246.49171447753903,7.353749275207519,677.4146118164062,287.35194396972656,2.550337314605713,1.2964202165603638,567.0626525878906,690.4556884765625,,45.26
2025-02-06 15:38:16+01:00,4.0,2809.501708984375,121.19104766845705,7.70061731338501,7.786549568176269,5.400537490844727,2.780644178390503,2.811673641204834,281.8178800582885,264.5555299758911,263.0556701660156,347.1510833740234,340.25275268554685,306.21935119628904,33.76774978637695,32.787200927734375,33.27874755859375,290.6803192138672,257.90236988067625,0.0199637031555175,0.0193374404907226,478.7473754882813,479.5905151367188,23.46944808959961,22.73818588256836,264358.3297729492,1292968.6546325684,1236938.3811950684,1228515.5296325684,12.153319358825684,12.132567405700684,783569.2405700684,283691.3824081421,308.7528022766113,256.2177070617676,303.07870903015134,308.3605522155761,6.795000076293945,35.119998931884766,30.01999855041504,0.0003488265652126,3027.46240234375,7.218880653381348,7.461059093475342,11.241600036621094,2.083954334259033,1.2779487371444702,0.6184914112091064,0.9335994124412536,0.890461802482605,1.5205522775650024,246.92874145507807,7.393219947814941,677.5921630859375,287.3525695800781,2.551676988601685,1.296438455581665,566.9244384765625,690.642578125,18.76298713684082,45.26
2025-02-06 15:38:18+01:00,4.0,2716.32958984375,120.48094940185548,7.7197184562683105,7.789508819580078,5.411343574523926,2.8045847415924072,2.821152448654175,281.8078798294067,264.6155303955078,262.90567054748533,347.1710800170898,340.2427505493164,306.19935073852537,33.72774887084961,32.7991943359375,33.30875015258789,290.6803192138672,257.84237041473386,0.0199808712005615,0.0193368053436279,478.7735900878906,479.6076965332031,23.582935333251957,22.73712921142578,263671.6842651367,1285156.1546325684,1223266.5061950684,1233642.4827575684,12.163084983825684,12.144774436950684,782104.3968200684,282958.9605331421,308.61537017822263,256.51185455322263,303.0887092590332,308.3405517578125,6.789999961853027,35.119998931884766,30.01000022888184,0.000349792989095,3033.335693359375,6.755634784698486,7.452921867370605,11.241600036621094,2.368577480316162,1.2727159261703491,0.6134498715400696,0.919291615486145,0.8852239847183228,1.5732111930847168,243.88323974609372,7.270853996276855,677.1986694335938,287.35040283203125,2.5518877506256104,1.2963324785232544,566.7029418945312,690.6257934570312,19.767438888549805,45.26
2025-02-06 15:38:20+01:00,4.0,2715.546142578125,120.02235412597656,7.747817039489746,7.815653562545776,5.428258657455444,2.8149542808532715,2.8352071046829224,281.86787977218626,264.6405304908752,262.96067037582395,347.1810821533203,340.23774948120115,306.2043518066406,33.72774887084961,32.79884338378906,33.303749084472656,290.6853193283081,257.92737045288084,0.0200455722808837,0.0193088397979736,478.7633361816406,479.6226959228516,23.644685745239254,22.923638343811035,270690.7272338867,1283752.3460388184,1226074.1233825684,1234802.1507263184,12.169188499450684,12.144774436950684,788818.2640075684,292663.5503768921,308.63209381103513,256.08333530426023,303.0737089157104,308.3505519866943,6.789999961853027,35.099998474121094,30.01999855041504,0.0003494369167751,3007.39453125,7.269912242889404,7.355541467666626,11.241600036621094,2.2010786533355717,1.248256504535675,0.6223840415477753,0.937489092350006,0.892872542142868,1.55899178981781,244.3612365722656,7.04431676864624,677.1724853515625,287.33612060546875,2.550102472305298,1.2963016033172607,566.6529846191406,690.3673400878906,,45.26
2025-02-06 15:38:22+01:00,4.0,2714.7626953125,119.56375885009766,7.775915622711182,7.841798305511475,5.445173740386963,2.825323820114136,2.84926176071167,281.9278797149658,264.66553058624265,263.0156702041626,347.1910842895508,340.2327484130859,306.20935287475584,33.72774887084961,32.798492431640625,33.29874801635742,290.690319442749,258.0123704910278,0.020110273361206,0.0192808742523193,478.7530822753906,479.6376953125,23.70643615722656,23.11014747619629,277709.7702026367,1282348.5374450684,1228881.7405700684,1235961.8186950684,12.175292015075684,12.144774436950684,795532.1311950684,302368.1402206421,308.64881744384763,255.65481605529783,303.0587085723877,308.3605522155761,6.802499771118164,35.099998474121094,30.0,0.0003493860541449,2984.6572265625,7.784189701080322,7.2581610679626465,11.241600036621094,2.0335798263549805,1.223797082901001,0.631318211555481,0.9556865692138672,0.9005210995674133,1.544772386550903,244.8392333984375,6.817779541015625,677.1463012695312,287.32183837890625,2.5483171939849854,1.296270728111267,566.60302734375,690.10888671875,20.208032608032227,45.26
2025-02-06 15:38:24+01:00,4.0,2813.56787109375,119.74989318847656,7.736581802368164,7.780929565429687,5.4046149253845215,2.747197389602661,2.7827746868133545,281.87787952423093,264.6755298614502,262.8956703186035,347.1510833740234,340.25275268554685,306.19935073852537,33.70774841308594,32.783843994140625,33.27874755859375,290.70031967163084,257.87237014770506,0.0199612770080566,0.0193146438598632,478.811279296875,479.5227966308594,23.62346649169922,22.980684280395508,273284.7213745117,1282226.4671325684,1224731.3499450684,1226318.2640075684,12.196043968200684,12.132567405700684,793334.8655700684,291503.8824081421,308.6862548828125,256.0336326599121,303.0887092590332,308.38054885864256,6.802499771118164,35.119998931884766,30.0,0.0003490300157335,2956.1796875,7.230550765991211,7.999899864196777,11.241600036621094,2.113318920135498,1.230635643005371,0.6141119003295898,0.924509823322296,0.8837088942527771,1.547892451286316,244.77093505859372,4.680391311645508,677.414794921875,287.35235595703125,2.55033540725708,1.2964318990707395,566.6552124023438,690.501220703125,20.185585021972656,45.26
2025-02-06 15:38:26+01:00,4.0,2747.916748046875,119.60140991210938,7.688286304473877,7.853388786315918,5.448465824127197,2.823470115661621,2.874870777130127,281.87787952423093,264.6255306243896,262.8756698608398,347.1810821533203,340.2427505493164,306.21935119628904,33.71774673461914,32.784332275390625,33.25874710083008,290.690319442749,257.87237014770506,0.0201355648040771,0.0193139095306396,478.7673950195313,479.6236877441406,23.647785186767575,22.9903564453125,271224.7848510742,1278686.4280700684,1225463.7718200684,1230834.8655700684,12.178954124450684,12.115477561950684,786254.7874450684,294555.6402206421,308.7486442565918,256.137979888916,303.07870903015134,308.3705505371093,6.807499885559082,35.099998474121094,30.0,0.0003490300157335,2966.32470703125,6.922459125518799,6.605635166168213,11.241600036621094,2.1326701641082764,1.2727159261703491,0.6116715669631958,0.9418817162513732,0.9152879118919371,1.6322448253631592,244.90750122070312,7.329450607299805,677.0693969726562,287.3802490234375,2.547837018966675,1.2965171337127686,566.4212646484375,690.014404296875,19.168441772460938,45.26
2025-02-06 15:38:28+01:00,4.0,2762.2286376953125,119.7629623413086,7.7000555992126465,7.839293956756592,5.4365234375,2.8196041584014893,2.8636629581451416,281.917879486084,264.6005305290222,262.8106702804565,347.17608108520506,340.2427505493164,306.2093509674072,33.71274757385254,32.78678894042969,33.25874710083008,290.6853193283081,257.81737031936643,0.0200981979370117,0.0193047657012939,478.7588195800781,479.6380157470703,23.648500442504883,23.0308837890625,267295.64666748047,1290344.1429138184,1233703.5179138184,1227416.8968200684,12.175292015075684,12.128905296325684,785644.4358825684,289062.4761581421,308.5061840057373,256.0376457214355,303.08370914459226,308.36555137634275,6.802499771118164,35.099998474121094,30.01000022888184,0.0003483688015407,3018.740966796875,7.099898815155029,6.574660539627075,11.241600036621094,2.179556131362915,1.235360562801361,0.6182215511798859,0.9499016106128692,0.9107464253902436,1.6111645102500916,244.00613403320312,7.291295051574707,677.2471923828125,287.3658599853516,2.5492697954177856,1.2964066863059998,566.4629516601562,690.2618408203125,,45.26
2025-02-06 15:38:30+01:00,4.0,2776.54052734375,119.9245147705078,7.711824893951416,7.825199127197266,5.424581050872803,2.8157382011413574,2.852455139160156,281.957879447937,264.5755304336548,262.7456707000732,347.1710800170898,340.2427505493164,306.19935073852537,33.70774841308594,32.78924560546875,33.25874710083008,290.6803192138672,257.7623704910278,0.0200608310699462,0.0192956218719482,478.750244140625,479.65234375,23.649215698242188,23.0714111328125,263366.5084838867,1302001.8577575684,1241943.2640075684,1223998.9280700684,12.171629905700684,12.142333030700684,785034.0843200684,283569.3120956421,308.2637237548828,255.93731155395503,303.0887092590332,308.3605522155761,6.807499885559082,35.099998474121094,30.0,0.0003488265652126,2942.56396484375,7.27733850479126,6.5436859130859375,11.241600036621094,2.2264420986175537,1.198005199432373,0.6247715353965759,0.9579215049743652,0.9062049388885498,1.590084195137024,243.10476684570312,7.253139495849609,677.4249877929688,287.3514709472656,2.5507025718688965,1.296296238899231,566.504638671875,690.50927734375,19.20363426208496,45.26
2025-02-06 15:38:32+01:00,4.0,2784.398193359375,120.5004653930664,7.717448711395264,7.842283725738525,5.433618545532227,2.785597562789917,2.8306565284729004,281.97787990570066,264.5755304336548,262.78567066192625,347.1810821533203,340.2127517700195,306.20935287475584,33.71774673461914,32.78924560546875,33.25874710083008,290.690319442749,257.8123697280884,0.0200981273651123,0.0193711528778076,478.8060302734375,479.5334777832031,23.66304397583008,22.74588966369629,264663.5055541992,1287109.2796325684,1242675.6858825684,1232055.5686950684,12.167967796325684,12.139891624450684,795532.1311950684,292846.6558456421,308.1712593078613,255.9613918304443,303.0887092590332,308.3605522155761,6.8125,35.119998931884766,30.01000022888184,0.0003494878133138,2930.372314453125,7.498700618743896,7.294136047363281,11.241600036621094,2.024575710296631,1.3273741006851196,0.6200655698776245,0.9569725394248962,0.9000546932220459,1.5574294328689575,241.54788208007807,7.49888801574707,677.6369018554688,287.4371643066406,2.5500192642211914,1.2967073917388916,566.620361328125,690.5947265625,17.667285919189453,45.26
2025-02-06 15:38:34+01:00,4.0,2777.463134765625,119.2501220703125,7.760173797607422,7.848013877868652,5.445883274078369,2.806527137756348,2.838295221328736,281.9878801345825,264.5655302047729,262.85567035675047,347.14108123779295,340.2127517700195,306.21935119628904,33.71774673461914,32.78179931640625,33.27874755859375,290.690319442749,257.87237014770506,0.0200981273651123,0.0193286762237548,478.7735900878906,479.5457763671875,23.66304397583008,22.86476707458496,268630.7907104492,1283447.1702575684,1225463.7718200684,1231689.3577575684,12.183836936950684,12.117918968200684,786743.0686950684,284423.8042831421,308.2511161804199,255.8971771240234,303.07870903015134,308.3705505371093,6.802500247955322,35.119998931884766,30.0,0.0003496404012044,3010.865234375,6.978304862976074,6.913969039916992,11.241600036621094,2.472033262252808,1.351576805114746,0.6218465566635132,0.9320570230484008,0.8990347981452942,1.5647728443145752,242.23074340820312,7.485482215881348,677.0554809570312,287.4337158203125,2.550992012023926,1.2966821193695068,566.514404296875,690.3831787109375,20.24364471435547,45.26
2025-02-06 15:38:36+01:00,4.0,2772.408203125,120.26966857910156,7.756837844848633,7.850166320800781,5.452332973480225,2.78946304321289,2.8230249881744385,281.9278797149658,264.5255302429199,262.8256706237793,347.14108123779295,340.20274963378904,306.2393516540527,33.70774841308594,32.781219482421875,33.248748779296875,290.7103199005127,257.87237014770506,0.0201426486968994,0.0193286762237548,478.7735900878906,479.6188049316406,23.75507354736328,22.92354965209961,273284.7213745117,1296752.8343200684,1236694.2405700684,1231933.4983825684,12.186278343200684,12.142333030700684,783325.0999450684,295654.2730331421,308.70289459228513,256.5829566955566,303.07870903015134,308.38054885864256,6.800000190734863,35.099998474121094,30.0,0.000350657687717,2962.498291015625,6.757620334625244,6.627839088439941,11.241600036621094,2.31352162361145,1.284302830696106,0.6105884313583374,0.9206348061561584,0.8976206183433533,1.5943015813827517,243.06381225585935,6.757824897766113,677.16357421875,287.4349365234375,2.549283027648926,1.2964208126068115,566.408935546875,690.2682495117188,19.48571014404297,45.26
2025-02-06 15:38:38+01:00,4.0,2760.80859375,120.1349868774414,7.748396396636963,7.825265884399414,5.43738865852356,2.7982659339904785,2.8220157623291016,281.95287981033323,264.50053014755247,262.91067066192625,347.14108123779295,340.19275131225584,306.2293514251709,33.7027473449707,32.78468322753906,33.248748779296875,290.7053197860717,257.9373702049255,0.020085786819458,0.019316891670227,478.759765625,479.60743713378906,23.6661434173584,23.035813331604004,267867.8512573242,1290954.4944763184,1232543.8499450684,1230163.4788513184,12.188109397888184,12.145995140075684,782470.6077575684,289001.4410018921,308.5001205444336,255.9561819076538,303.07870903015134,308.3705505371093,6.787499904632568,35.119998931884766,30.0,0.0003499964396158,2950.350830078125,6.830628156661987,6.945652008056641,11.241600036621094,2.4755839109420776,1.2872002720832825,0.616106241941452,0.9244239330291748,0.8995517492294312,1.613273203372955,242.0668487548828,7.024111270904541,676.9974975585938,287.40565490722656,2.548811197280884,1.2964441776275637,566.5259399414062,690.1246337890625,,45.26
2025-02-06 15:38:40+01:00,4.0,2749.208984375,120.00030517578124,7.739954948425293,7.800365447998047,5.422444343566895,2.8070688247680664,2.8210065364837646,281.97787990570066,264.47553005218504,262.9956707000732,347.14108123779295,340.18275299072263,306.21935119628904,33.69774627685547,32.78814697265625,33.248748779296875,290.70031967163084,258.002370262146,0.0200289249420166,0.0193051071166992,478.7459411621094,479.5960693359375,23.57721328735352,23.1480770111084,262450.9811401367,1285156.1546325684,1228393.4593200684,1228393.4593200684,12.189940452575684,12.149657249450684,781616.1155700684,282348.6089706421,308.297346496582,255.32940711975093,303.07870903015134,308.3605522155761,6.787499904632568,35.099998474121094,30.01000022888184,0.0003494369167751,2987.99462890625,6.9036359786987305,7.26346492767334,11.241600036621094,2.637646198272705,1.290097713470459,0.6216240525245667,0.9282130599021912,0.901482880115509,1.6322448253631592,241.06988525390625,7.290397644042969,676.8314208984375,287.3763732910156,2.548339366912842,1.2964675426483154,566.6429443359375,689.9810180664062,19.02767944335937,45.26
2025-02-06 15:38:42+01:00,4.0,2766.6826171875,120.16416931152344,7.721952438354492,7.862854480743408,5.453129768371582,2.811192512512207,2.846675157546997,281.9878801345825,264.4655307769775,263.0756706237793,347.14108123779295,340.1927551269531,306.2393516540527,33.72774887084961,32.766204833984375,33.248748779296875,290.690319442749,258.0323699951172,0.0201676330566406,0.0192810325622558,478.7960205078125,479.55169677734375,23.64826202392578,23.003034591674805,268249.3209838867,1298095.6077575684,1228515.5296325684,1224853.4202575684,12.185057640075684,12.144774436950684,791015.5296325684,294799.7808456421,308.5442947387695,255.9694179534912,303.07870903015134,308.38054885864256,6.779999732971191,35.119998931884766,30.0,0.0003495895385742,3028.218505859375,7.258880615234375,7.2385711669921875,11.241600036621094,2.300988912582397,1.3105616569519043,0.630406379699707,0.9522625803947448,0.8978081941604614,1.6617388725280762,243.97882080078125,7.3113908767700195,677.3099975585938,287.43505859375,2.5500271320343018,1.2966587543487549,566.8966064453125,690.1843872070312,19.049226760864254,45.26
2025-02-06 15:38:44+01:00,4.0,2780.037353515625,119.39346313476562,7.739957809448242,7.801591396331787,5.419938564300537,2.8130767345428467,2.835477352142334,281.8878797531128,264.435530090332,263.1456703186035,347.121076965332,340.1927551269531,306.21935119628904,33.71774673461914,32.767333984375,33.25874710083008,290.70031967163084,258.0323699951172,0.0200166873931884,0.0193796310424804,478.7940979003906,479.5577392578125,23.73695373535156,22.88340950012207,270080.3756713867,1284912.0140075684,1228515.5296325684,1235595.6077575684,12.175292015075684,12.144774436950684,790283.1077575684,292724.5855331421,308.49830474853513,255.63863410949705,303.07870903015134,308.38054885864256,6.787499904632568,35.099998474121094,30.0,0.0003504542032877,3033.246826171875,7.09164571762085,7.003626346588135,11.241600036621094,2.3302276134490967,1.270097255706787,0.6165112257003784,0.927480936050415,0.8967424631118774,1.6238151788711548,242.61312866210935,7.0357160568237305,677.3726806640625,287.434814453125,2.5505003929138184,1.2966521978378296,566.937255859375,690.4691162109375,19.71717834472656,45.26
2025-02-06 15:38:46+01:00,4.0,2776.687255859375,120.01413345336914,7.725332736968994,7.815353631973267,5.428489923477173,2.8040422201156616,2.836703062057495,281.9028796195984,264.47553005218504,263.1706704139709,347.11607971191404,340.18775405883787,306.2343505859375,33.74274826049805,32.77528381347656,33.268747329711914,290.70031967163084,258.0623702049255,0.0200474414825439,0.0193096961975097,478.7879028320313,479.5646209716797,23.653507232666016,22.9336576461792,266685.29510498047,1291564.8460388184,1230285.5491638184,1228088.2835388184,12.170409202575684,12.138060569763184,786254.7874450684,290039.0386581421,308.561018371582,255.62245121002195,303.07870903015134,308.3705505371093,6.8125,35.099998474121094,30.0,0.0003496404012044,3026.928466796875,7.532014846801758,7.579845666885376,11.241600036621094,2.1577051877975464,1.2858374118804932,0.6234277188777924,0.9423040151596068,0.8962530791759491,1.6227765679359436,243.0706329345703,7.034710884094238,677.2680969238281,287.4075469970703,2.549760580062866,1.2965851426124573,567.0318603515625,690.3201599121094,,45.26
2025-02-06 15:38:48+01:00,4.0,2773.337158203125,120.63480377197266,7.710707664489746,7.829115867614746,5.437041282653809,2.795007705688477,2.837928771972656,281.917879486084,264.51553001403806,263.1956705093384,347.11108245849607,340.18275299072263,306.2493499755859,33.76774978637695,32.783233642578125,33.27874755859375,290.70031967163084,258.09237041473386,0.0200781955718994,0.019239761352539,478.7817077636719,479.5715026855469,23.57006072998047,22.983905792236328,263290.2145385742,1298217.6780700684,1232055.5686950684,1220580.9593200684,12.165526390075684,12.131346702575684,782226.4671325684,287353.4917831421,308.6237319946289,255.60626831054685,303.07870903015134,308.3605522155761,6.804999351501465,35.099998474121094,30.0,0.0003494369167751,3026.794921875,7.972383975982666,8.156064987182617,11.241600036621094,1.985182762145996,1.3015775680541992,0.6303442120552063,0.9571270942687988,0.8957636952400208,1.6217379570007324,243.52813720703125,7.033705711364746,677.1635131835938,287.3802795410156,2.549020767211914,1.296518087387085,567.12646484375,690.1712036132812,19.61461639404297,45.26
2025-02-06 15:38:50+01:00,4.0,2790.359375,119.909912109375,7.721964836120605,7.849933624267578,5.448042392730713,2.794722318649292,2.841036558151245,281.9678796768188,264.5555299758911,263.0756706237793,347.1310791015625,340.1627487182617,306.20935287475584,33.71774673461914,32.783233642578125,33.25874710083008,290.690319442749,257.96237030029295,0.020123399734497,0.0193020877838134,478.78216552734375,479.6259765625,23.73361587524414,22.73984146118164,267867.8512573242,1295043.8499450684,1240478.4202575684,1237548.7327575684,12.170409202575684,12.109374046325684,790038.9671325684,289062.4761581421,308.7112106323242,255.07515945434568,303.07870903015134,308.3705505371093,6.807499885559082,35.119998931884766,30.0,0.0003489791531032,2992.087890625,7.894424438476562,7.428521156311035,11.241600036621094,2.0577797889709477,1.2243014574050903,0.6289976835250854,0.965829074382782,0.8986080288887024,1.5500832796096802,240.64651489257807,7.076384544372559,677.5149536132812,287.3495483398437,2.551870107650757,1.2963504791259766,566.7151489257812,690.523193359375,19.069278717041016,45.26
2025-02-06 15:38:52+01:00,4.0,2816.29248046875,120.4512176513672,7.698375225067139,7.846204280853271,5.458584785461426,2.7572014331817627,2.810146808624268,281.93787994384763,264.53553047180174,262.8956703186035,347.1310791015625,340.15275421142576,306.18935241699216,33.71774673461914,32.78717041015625,33.29874801635742,290.70031967163084,257.8123697280884,0.020123399734497,0.0193020877838134,478.78216552734375,479.5794982910156,23.73361587524414,22.815887451171875,273437.3092651367,1298217.6780700684,1219360.2561950684,1221313.3811950684,12.172850608825684,12.116698265075684,793212.7952575684,294067.3589706421,308.5735610961914,255.93731155395503,303.07870903015134,308.3605522155761,6.802499771118164,35.119998931884766,30.01000022888184,0.0003492843288845,3002.0107421875,6.492555618286133,7.760186195373535,11.241600036621094,2.464529275894165,1.1969492435455322,0.6082253456115723,0.9188616275787354,0.8926018476486206,1.5110065937042236,243.54180908203125,7.491795539855957,677.254150390625,287.34967041015625,2.550086975097656,1.2963905334472656,566.806884765625,690.4456787109375,19.51208877563477,45.26
