_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-06 15:38:54+01:00,4.0,2747.931884765625,120.26555633544922,7.761306762695312,7.83087682723999,5.424819946289063,2.805997610092163,2.8311495780944824,282.0678800582885,264.5555299758911,262.78567066192625,347.1510833740234,340.15275421142576,306.19935073852537,33.71774673461914,32.801544189453125,33.25874710083008,290.690319442749,257.74237003326414,0.0200761356353759,0.0193242149353027,478.7383117675781,479.587890625,23.64349365234375,22.85145568847656,268173.0270385742,1276000.8811950684,1223388.5765075684,1219604.3968200684,12.167967796325684,12.132567405700684,786010.6468200684,285888.6480331421,308.3435768127441,255.4762195587158,303.07870903015134,308.3605522155761,6.802499771118164,35.119998931884766,29.979999542236328,0.0003492843288845,3025.10400390625,7.372527122497559,7.153530597686768,11.241600036621094,2.1971352100372314,1.2474714517593384,0.6226563453674316,0.9467318654060364,0.8987680077552795,1.5743011236190796,241.807373046875,7.481513977050781,677.285400390625,287.3791198730469,2.550131320953369,1.296484351158142,566.3339233398438,690.3605346679688,18.938405990600582,45.26
2025-02-06 15:38:56+01:00,4.0,2775.046630859375,120.43807220458984,7.71734094619751,7.838650703430176,5.438096523284912,2.7846975326538086,2.828470468521118,282.09787979125974,264.5755304336548,262.7356704711914,347.1310791015625,340.1427520751953,306.1693519592285,33.74774932861328,32.78765869140625,33.25874710083008,290.6803192138672,257.7323698043823,0.0201077117919921,0.0192803440093994,478.7893371582031,479.6290588378906,23.715972900390625,23.23344993591309,270309.2575073242,1275024.3186950684,1239990.1390075684,1228881.7405700684,12.175292015075684,12.139891624450684,795532.1311950684,292480.4449081421,308.5777420043945,255.32940711975093,303.04870834350584,308.3705505371093,6.804999828338623,35.119998931884766,29.979999542236328,0.0003503524780273,3041.65673828125,6.882750988006592,6.790257453918457,11.241600036621094,2.2599172592163086,1.2727159261703491,0.6145683526992798,0.932565212249756,0.8999620079994202,1.7048888206481934,243.40524291992188,6.8628435134887695,677.1842651367188,287.3512268066406,2.547281503677368,1.2962886095046997,566.24658203125,689.871826171875,19.41000747680664,45.26
2025-02-06 15:38:58+01:00,4.0,2766.1954345703125,120.46422958374023,7.741581678390503,7.842835903167725,5.44059419631958,2.7903441190719604,2.8272545337677,282.1228798866272,264.5655302047729,262.7556704521179,347.1360801696777,340.1477531433105,306.1793521881104,33.73274803161621,32.782379150390625,33.25874710083008,290.67031898498533,257.75736989974973,0.0201127758026123,0.0192909860610961,478.80078125,479.6247863769531,23.655414581298828,23.10685157775879,267410.0875854492,1281677.1507263184,1228088.2835388184,1226318.2640075684,12.167967796325684,12.133788108825684,791076.5647888184,288574.1949081421,308.6070083618164,255.29270401000971,303.04870834350584,308.37554969787595,6.775000095367432,35.07999801635742,29.979999542236328,0.0003491826036241,3034.359130859375,6.879437208175659,6.801980972290039,11.241600036621094,2.257365226745605,1.245360791683197,0.6177599728107452,0.932262122631073,0.8913400769233704,1.6031672358512878,242.98187255859372,6.990665912628174,677.2661437988281,287.3231964111328,2.5489431619644165,1.296254813671112,566.3305053710938,690.1639099121094,,45.26
2025-02-06 15:39:00+01:00,4.0,2757.34423828125,120.49038696289062,7.765822410583496,7.847021102905273,5.443091869354248,2.7959907054901123,2.8260385990142822,282.1478799819946,264.5555299758911,262.7756704330444,347.14108123779295,340.15275421142576,306.18935241699216,33.71774673461914,32.777099609375,33.25874710083008,290.6603187561035,257.7823699951172,0.0201178398132324,0.0193016281127929,478.8122253417969,479.6205139160156,23.59485626220703,22.98025321960449,264510.9176635742,1288329.9827575684,1216186.4280700684,1223754.7874450684,12.160643577575684,12.127684593200684,786620.9983825684,284667.9449081421,308.63627471923826,255.25600090026853,303.04870834350584,308.38054885864256,6.769999980926514,35.07999801635742,30.0,0.0003491826036241,3028.66357421875,6.876123428344727,6.813704490661621,11.241600036621094,2.2548131942749023,1.218005657196045,0.6209515929222107,0.93195903301239,0.8827181458473206,1.5014456510543823,242.5585021972656,7.118488311767578,677.3480224609375,287.295166015625,2.550604820251465,1.2962210178375244,566.4144287109375,690.4559936523438,19.388904571533203,45.26
2025-02-06 15:39:02+01:00,4.0,2779.294677734375,119.50678253173828,7.714070796966553,7.82137393951416,5.42927885055542,2.800553560256958,2.830897808074951,282.2778800964355,264.5255302429199,262.9456705093384,347.1310791015625,340.1427520751953,306.1693519592285,33.69774627685547,32.788543701171875,33.27874755859375,290.6803192138672,257.9423698425293,0.0200722389221191,0.01932861328125,478.7750244140625,479.6734924316406,23.582935333251957,22.95812225341797,271072.1969604492,1286376.8577575684,1225463.7718200684,1229736.2327575684,12.175292015075684,12.136229515075684,791625.8811950684,293090.7964706421,308.43559112548826,255.4762195587158,303.07870903015134,308.3705505371093,6.755000114440918,35.099998474121094,30.0,0.0003496912638346,2944.56640625,7.2581610679626465,6.576394557952881,11.241600036621094,2.152670621871948,1.2800955772399902,0.619758665561676,0.9467883110046388,0.8979637026786804,1.547892451286316,243.56912231445312,7.303219795227051,676.9852905273438,287.3240051269531,2.5480663776397705,1.296141505241394,566.739013671875,690.0291748046875,20.247127532958984,45.26
2025-02-06 15:39:04+01:00,4.0,2740.299072265625,120.19629669189452,7.753459930419922,7.807374477386475,5.421741485595703,2.746553897857666,2.7656524181365967,282.28787937164304,264.5555299758911,262.9256700515747,347.121076965332,340.15275421142576,306.19935073852537,33.72774887084961,32.78472900390625,33.25874710083008,290.6803192138672,257.9123701095581,0.020028486251831,0.0193532466888427,478.7449951171875,479.5877685546875,23.520946502685547,22.55107879638672,268020.4391479492,1288940.3343200684,1226440.3343200684,1224731.3499450684,12.167967796325684,12.135008811950684,789550.6858825684,291625.9527206421,308.427229309082,254.62005653381345,303.07870903015134,308.3605522155761,6.760000228881836,35.07999801635742,30.0,0.0003499455769856,2981.23095703125,6.867671489715576,6.995934963226318,11.241600036621094,2.4478533267974854,1.1674574613571167,0.6162171959877014,0.928259551525116,0.8765124082565308,1.5985187292099,240.7694396972656,7.727177619934082,677.1632690429688,287.34979248046875,2.5517733097076416,1.2964290380477903,566.6668701171875,690.7449951171875,20.38614654541016,45.26
2025-02-06 15:39:06+01:00,4.0,2730.849365234375,120.42466354370116,7.744459629058838,7.813140392303467,5.425957441329956,2.784398674964905,2.8064022064208984,282.27287950515745,264.560530090332,262.9356702804565,347.12607803344724,340.15275421142576,306.1943515777588,33.737749099731445,32.78472900390625,33.25874710083008,290.6803192138672,257.9023703575134,0.020028486251831,0.0193138399124145,478.77479553222656,479.6221008300781,23.54955673217773,22.832236289978027,268478.2028198242,1286926.1741638184,1225402.7366638184,1225585.8421325684,12.164916038513184,12.131346702575684,787963.7718200684,287414.5269393921,308.41886749267576,255.49453296661372,303.0637086868286,308.36555137634275,6.774999618530273,35.099998474121094,30.0,0.0003501998901367,3025.90478515625,7.530060529708862,6.750429630279541,11.241600036621094,2.181860387325287,1.1927315592765808,0.628097653388977,0.9509732723236084,0.8826862871646881,1.618022322654724,241.77322387695312,7.949965476989746,677.2434387207031,287.35182189941406,2.5503963232040405,1.2963584065437317,566.548583984375,690.3951110839844,,45.26
2025-02-06 15:39:08+01:00,4.0,2721.399658203125,120.6530303955078,7.735459327697754,7.818906307220459,5.430173397064209,2.822243452072144,2.8471519947052,282.25787963867185,264.5655302047729,262.9456705093384,347.1310791015625,340.15275421142576,306.18935241699216,33.74774932861328,32.78472900390625,33.25874710083008,290.6803192138672,257.8923706054687,0.020028486251831,0.0192744331359863,478.8045959472656,479.6564331054688,23.57816696166992,23.113393783569336,268935.9664916992,1284912.0140075684,1224365.1390075684,1226440.3343200684,12.161864280700684,12.127684593200684,786376.8577575684,283203.1011581421,308.4105056762695,256.36900939941404,303.04870834350584,308.3705505371093,6.772500038146973,35.07999801635742,30.01000022888184,0.0003505559285481,3002.14404296875,8.192449569702148,6.504924297332764,11.241600036621094,1.9158674478530884,1.218005657196045,0.6399781107902527,0.9736869931221008,0.8888601660728455,1.6375259160995483,242.77700805664065,8.17275333404541,677.3236083984375,287.3538513183594,2.5490193367004395,1.2962877750396729,566.4302978515625,690.0452270507812,19.90985107421875,45.26
2025-02-06 15:39:10+01:00,4.0,2744.031982421875,120.1255340576172,7.747837543487549,7.814984321594238,5.422037124633789,2.820906400680542,2.824801445007324,282.24787940979,264.51553001403806,262.9656700134277,347.1310791015625,340.15275421142576,306.18935241699216,33.74774932861328,32.781585693359375,33.29874801635742,290.6803192138672,257.9223703384399,0.0200500316619873,0.0192744331359863,478.8045959472656,479.58392333984375,23.57816696166992,22.709617614746094,265273.8571166992,1268066.3108825684,1213622.9515075684,1220214.7483825684,12.165526390075684,12.147215843200684,796142.4827575684,291015.6011581421,308.36451568603513,255.8490089416504,303.0587085723877,308.3205513000488,6.779999732971191,35.099998474121094,29.959999084472656,0.0003503524780273,3004.724853515625,7.125015735626221,7.776211738586426,11.241600036621094,2.216193437576294,1.2400946617126465,0.6256647109985352,0.957068681716919,0.8928379416465759,1.6680550575256348,242.44924926757807,7.1737565994262695,677.4523315429688,287.2393798828125,2.5514919757843018,1.2960504293441772,566.6608276367188,690.520263671875,19.581581115722656,45.26
2025-02-06 15:39:12+01:00,4.0,2812.893798828125,120.2593231201172,7.7320733070373535,7.863692760467529,5.4634528160095215,2.850764513015747,2.8992919921875,282.22787990570066,264.5555299758911,262.85567035675047,347.1310791015625,340.1427520751953,306.18935241699216,33.70774841308594,32.7882080078125,33.25874710083008,290.70031967163084,257.87237014770506,0.0201658668518066,0.0193130435943603,478.8079223632813,479.60394287109375,23.61059188842773,22.996801376342773,264053.1539916992,1287841.7015075684,1228881.7405700684,1228759.6702575684,12.163084983825684,12.111815452575684,789672.7561950684,292114.2339706421,308.2469123840332,256.2973407745361,303.0587085723877,308.3405517578125,6.772500038146973,35.06999969482422,30.0,0.0003494369167751,3006.460205078125,6.9180827140808105,7.82958459854126,11.241600036621094,2.0457730293273926,1.2548454999923706,0.6156374216079712,0.9324880838394164,0.9194934964179992,1.6617388725280762,241.72543334960935,7.976712226867676,677.38623046875,287.2126159667969,2.5509910583496094,1.2959988117218018,566.491943359375,690.6221313476562,19.150604248046875,45.26
2025-02-06 15:39:14+01:00,4.0,2782.2125244140625,120.12954711914062,7.748383045196533,7.868146896362305,5.461275577545166,2.83298122882843,2.8766098022460938,282.1828798294067,264.5455302238464,262.87067022323606,347.12607803344724,340.1477531433105,306.1943515777588,33.71274757385254,32.78849792480469,33.25874710083008,290.6953195571899,257.8923701286316,0.0201734933853149,0.0193097944259643,478.7879028320313,479.5733795166016,23.622751235961918,22.897650718688965,263290.2145385742,1290588.2835388184,1230895.9007263184,1228149.3186950684,12.167967796325684,12.116087913513184,785888.5765075684,286987.2808456421,308.41650810241697,256.02462711334226,303.05370845794675,308.3405517578125,6.784999847412109,35.06999969482422,30.0,0.0003494878133138,3028.841552734375,7.065984725952148,8.03516697883606,11.241600036621094,2.1180784702301025,1.2322147488594055,0.6152274310588837,0.934103935956955,0.9125519096851348,1.6111460328102112,242.61312866210935,7.378188133239746,677.4036254882812,287.2681579589844,2.551122784614563,1.296161949634552,566.5944213867188,690.6155700683594,,45.26
2025-02-06 15:39:16+01:00,4.0,2751.53125,119.99977111816406,7.764692783355713,7.87260103225708,5.4590983390808105,2.8151979446411133,2.8539276123046875,282.1378797531128,264.53553047180174,262.88567008972166,347.121076965332,340.15275421142576,306.19935073852537,33.71774673461914,32.788787841796875,33.25874710083008,290.690319442749,257.9123701095581,0.0201811199188232,0.0193065452575683,478.7678833007813,479.5428161621094,23.634910583496094,22.79850006103516,262527.2750854492,1293334.8655700684,1232910.0608825684,1227538.9671325684,12.172850608825684,12.120360374450684,782104.3968200684,281860.3277206421,308.5861038208008,255.7519134521484,303.04870834350584,308.3405517578125,6.779999732971191,35.06999969482422,30.0,0.000350657687717,2968.549560546875,7.213886737823486,8.24074935913086,11.241600036621094,2.1903839111328125,1.2095839977264404,0.6148174405097961,0.9357197880744934,0.9056103229522704,1.5605531930923462,243.50082397460935,6.779664039611816,677.4210205078125,287.3236999511719,2.5512545108795166,1.2963250875473022,566.6968994140625,690.6090087890625,18.91026496887207,45.26
2025-02-06 15:39:18+01:00,4.0,2749.92578125,119.34172058105467,7.733196258544922,7.892210006713867,5.478621959686279,2.8122684955596924,2.8496346473693848,282.15788021087644,264.5255302429199,263.09567012786863,347.11108245849607,340.1427520751953,306.21935119628904,33.71774673461914,32.774566650390625,33.25874710083008,290.690319442749,258.0723699569702,0.0202423305511474,0.0192928714752197,478.8174743652344,479.6023254394531,23.70023727416992,22.94523429870605,268249.3209838867,1273559.4749450684,1238281.1546325684,1229614.1624450684,12.170409202575684,12.113036155700684,797363.1858825684,288452.1245956421,308.5902847290039,255.43543853759763,303.04870834350584,308.3605522155761,6.777499675750732,35.06999969482422,30.0,0.0003499964396158,3000.319580078125,7.391976356506348,7.152005672454834,11.966400146484377,1.9815691709518437,1.256428599357605,0.6176833510398865,0.9524950981140136,0.902042031288147,1.5247719287872314,242.65408325195312,7.110198020935059,677.267822265625,287.38140869140625,2.5494563579559326,1.2963991165161133,566.9747314453125,690.220703125,18.77392578125,45.26
2025-02-06 15:39:20+01:00,4.0,2787.46826171875,119.8165054321289,7.781638622283935,7.869545936584473,5.464324951171875,2.7988533973693848,2.8304715156555176,282.15788021087644,264.50553073883054,263.09567012786863,347.11108245849607,340.1427520751953,306.2393516540527,33.70774841308594,32.777008056640625,33.25874710083008,290.8403190612793,258.0123704910278,0.0201884441375732,0.0194714469909667,478.7759704589844,479.5494079589844,23.575782775878903,22.9643497467041,264129.4479370117,1284301.6624450684,1226684.4749450684,1213500.8811950684,12.161864280700684,12.122801780700684,799194.2405700684,283081.0308456421,308.5861038208008,255.95336570739744,303.04870834350584,308.3605522155761,6.78000020980835,35.06999969482422,30.0,0.000350047302246,3015.53759765625,7.643624305725098,7.637338161468506,11.966400146484377,2.180381774902344,1.2280077934265137,0.6296321153640747,0.9460723996162416,0.8934527039527893,1.556333303451538,243.52813720703125,7.643919944763184,677.1563110351562,287.3518371582031,2.5488264560699463,1.2966746091842651,566.8828735351562,690.1763916015625,18.428321838378903,45.26
2025-02-06 15:39:22+01:00,4.0,2784.1553955078125,119.97943496704102,7.755141735076904,7.873712539672852,5.467549800872803,2.7934073209762573,2.8361330032348637,282.217880153656,264.5105303764343,263.1406702041626,347.1010803222656,340.13775100708006,306.2393516540527,33.71274757385254,32.7779541015625,33.268747329711914,291.0103191375732,258.0223702430725,0.0202027387619018,0.0198813037872314,478.790283203125,479.591049194336,23.62203598022461,22.986486434936523,265083.122253418,1284912.0140075684,1225768.9476013184,1216125.3929138184,12.171629905700684,12.140501976013184,801452.5413513184,285217.2613143921,308.4333194732666,256.0256055831909,303.0387090682983,308.3605522155761,6.792499542236328,35.06999969482422,30.0,0.0003503524780273,3026.260986328125,7.388629913330078,7.761250734329224,11.966400146484377,2.236506938934326,1.2280077934265137,0.6234351098537445,0.9377846121788024,0.8958774507045746,1.5252248048782349,243.41888427734372,7.610477924346924,677.1039733886719,287.33702087402344,2.5486953258514404,1.2964778542518616,566.9664916992188,690.1679077148438,,45.26
2025-02-06 15:39:24+01:00,4.0,2780.842529296875,120.14236450195312,7.728644847869873,7.8778791427612305,5.4707746505737305,2.78796124458313,2.841794490814209,282.2778800964355,264.51553001403806,263.1856702804565,347.09107818603513,340.1327499389648,306.2393516540527,33.71774673461914,32.778900146484375,33.27874755859375,291.1803192138672,258.0323699951172,0.0202170333862304,0.020291160583496,478.8045959472656,479.6326904296875,23.668289184570312,23.008623123168945,266036.7965698242,1285522.3655700684,1224853.4202575684,1218749.9046325684,12.181395530700684,12.158202171325684,803710.8421325684,287353.4917831421,308.2805351257324,256.09784545898435,303.0287097930908,308.3605522155761,6.797499656677246,35.06999969482422,30.0,0.0003494878133138,2998.9404296875,7.133635520935059,7.885163307189941,11.966400146484377,2.2926321029663086,1.2280077934265137,0.6172381043434143,0.9294968247413636,0.8983021974563599,1.4941163063049316,243.30963134765625,7.577035903930664,677.0516357421875,287.3222045898437,2.5485641956329346,1.296281099319458,567.0501098632812,690.159423828125,20.936752319335938,45.26
2025-02-06 15:39:26+01:00,4.0,2740.6806640625,119.37208557128906,7.710732460021973,7.889785289764404,5.478650093078613,2.767528295516968,2.831793785095215,282.2978796005249,264.5655302047729,263.25566997528074,347.11108245849607,340.15275421142576,306.19935073852537,33.72774887084961,32.785491943359375,33.30875015258789,291.4103187561035,258.12237014770506,0.0202283821105957,0.0202318534851074,478.7912292480469,479.6326904296875,23.69070053100586,23.15024757385254,269317.4362182617,1286254.7874450684,1224853.4202575684,1217651.2718200684,12.161864280700684,12.136229515075684,805541.8968200684,290039.0386581421,308.28894271850584,255.4272808074951,303.04870834350584,308.330549621582,6.817500114440918,35.06999969482422,29.979999542236328,0.0003501998901367,3040.588623046875,7.127611637115479,7.057645320892334,11.966400146484377,2.2908315658569336,1.2064255475997925,0.6116729974746704,0.9339900016784668,0.8961765170097351,1.583814263343811,241.38400268554688,7.167824745178223,676.9608154296875,287.3500061035156,2.54778790473938,1.2963635921478271,567.1480712890625,689.9385375976562,19.69842338562012,45.26
2025-02-06 15:39:27+01:00,4.0,2740.6806640625,119.37208557128906,7.710732460021973,7.889785289764404,5.478650093078613,2.767528295516968,2.831793785095215,282.2978796005249,264.5655302047729,263.25566997528074,347.11108245849607,340.15275421142576,306.19935073852537,33.72774887084961,32.785491943359375,33.30875015258789,291.4103187561035,258.12237014770506,0.0202283821105957,0.0202318534851074,478.7912292480469,479.6326904296875,23.69070053100586,23.15024757385254,269317.4362182617,1286254.7874450684,1224853.4202575684,1217651.2718200684,12.161864280700684,12.136229515075684,805541.8968200684,290039.0386581421,308.28894271850584,255.4272808074951,303.04870834350584,308.330549621582,6.817500114440918,35.06999969482422,29.979999542236328,0.0003501998901367,3040.588623046875,7.127611637115479,7.057645320892334,11.966400146484377,2.2908315658569336,1.2064255475997925,0.6116729974746704,0.9339900016784668,0.8961765170097351,1.583814263343811,241.38400268554688,7.167824745178223,676.9608154296875,287.3500061035156,2.54778790473938,1.2963635921478271,567.1480712890625,689.9385375976562,,45.26
