_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 15:21:58+01:00,4.0,528.803955078125,29.96100807189941,1.3732863664627075,1.6557687520980835,1.4234908819198608,2.59238076210022,3.125628471374512,281.0578798294067,280.10553016662595,287.6756700515747,337.2110809326172,320.47275390625,305.5893501281738,30.327749252319336,28.765869140625,28.45874786376953,263.170320892334,276.51237001419065,0.0047177653312683,0.0035760719776153,486.1392822265625,480.6536560058594,22.801876068115234,22.505977630615234,305785.9182357788,1216796.7796325684,1215331.9358825684,1214721.5843200684,12.043456077575684,12.054442405700684,357421.8511581421,312988.2574081421,308.116625213623,259.71537628173826,302.8187088012695,308.640550994873,7.747499942779541,35.04999923706055,29.92999839782715,5.630664825439453e-05,1974.5982666015625,28.32137489318848,27.74946403503418,5.3024001121521,2.325066566467285,4.1841888427734375,1.136299729347229,0.8565773963928223,0.5804909467697144,6.168813228607178,265.4613342285156,28.15755653381348,636.5435791015625,285.6141357421875,2.427990674972534,1.2908302545547483,606.3218383789062,671.5140380859375,19.56,8.14
2025-01-23 15:22:00+01:00,4.0,529.5210876464844,29.98291110992432,1.3642160296440125,1.6532940864562988,1.421429693698883,2.5792791843414307,3.121857762336731,281.0578798294067,280.0905300617218,287.6756700515747,337.23108139038084,320.5027545928955,305.59935035705564,30.327749252319336,28.77314758300781,28.45874786376953,263.170320892334,276.51237001419065,0.0047127079963684,0.0035719691514968,486.0865936279297,480.635498046875,22.797822952270508,22.61235237121582,304755.94997406006,1216796.7796325684,1214782.6194763184,1218322.6585388184,12.045287132263184,12.071532249450684,356079.0777206421,310180.6402206421,307.9921630859375,259.71172323226926,302.82870903015134,308.6205505371093,7.75,35.029998779296875,29.939998626708984,5.620492299397786e-05,1970.3267822265625,28.18451404571533,28.127519607543945,5.3024001121521,2.4136301279068,4.213876247406006,1.1353740096092224,0.8534931838512421,0.5800130069255829,6.236678838729858,266.0076141357422,28.474915504455566,636.3583679199219,285.613525390625,2.4275755882263184,1.2908108234405518,606.2665710449219,,19.56,8.14
2025-01-23 15:22:02+01:00,4.0,530.2382202148438,30.00481414794922,1.3551456928253174,1.6508194208145142,1.4193685054779053,2.5661776065826416,3.11808705329895,281.0578798294067,280.0755299568176,287.6756700515747,337.2510818481445,320.532755279541,305.6093505859375,30.327749252319336,28.780426025390625,28.45874786376953,263.170320892334,276.51237001419065,0.0047076506614685,0.0035678663253784,486.0339050292969,480.6173400878906,22.79376983642578,22.718727111816406,303725.9817123413,1216796.7796325684,1214233.3030700684,1221923.7327575684,12.047118186950684,12.088622093200684,354736.3042831421,307373.0230331421,307.867700958252,259.70807018280027,302.8387092590332,308.6005500793457,7.747499465942383,35.04999923706055,29.92999839782715,5.645924038357205e-05,1967.07861328125,28.047653198242188,28.50557518005371,5.3024001121521,2.502193689346313,4.243563652038574,1.1344482898712158,0.8504089713096619,0.5795350670814514,6.304544448852539,266.55389404296875,28.792274475097656,636.1731567382812,285.6129150390625,2.4271605014801025,1.290791392326355,606.2113037109375,671.62451171875,19.56,8.14
2025-01-23 15:22:04+01:00,4.0,529.00634765625,29.976207733154297,1.3625787496566772,1.6477301120758057,1.418183207511902,2.5912318229675293,3.1129074096679688,281.1078800201416,280.11552991867063,287.655669593811,337.261083984375,320.282755279541,305.6093505859375,30.327749252319336,28.7745361328125,28.428749084472656,263.20032062530515,276.49237003326414,0.004702989578247,0.0035928909778594,486.0653991699219,480.619140625,22.79186248779297,22.3214111328125,307082.9153060913,1211669.8265075684,1220336.8186950684,1208251.8577575684,12.058104515075684,12.059325218200684,354858.3745956421,307128.8824081421,308.2048820495605,259.5838674545288,302.82870903015134,308.6005500793457,7.747499465942383,35.04999923706055,29.92999839782715,5.722220526801215e-05,2010.506591796875,28.005756378173828,28.11610412597656,5.3024001121521,2.5957722663879395,4.164188385009766,1.1309735774993896,0.8556250929832458,0.5787540078163147,6.047433376312256,264.8058166503906,27.64827346801757,636.0262451171875,285.668212890625,2.4283130168914795,1.2909692525863647,606.1694946289062,671.6704711914062,19.56,8.14
2025-01-23 15:22:06+01:00,4.0,529.0068359375,29.984254837036133,1.3723401427268982,1.651940643787384,1.4201739430427551,2.602014422416687,3.121891140937805,281.1278800010681,280.1255299091339,287.66566982269285,337.261083984375,320.45275535583494,305.6093505859375,30.327749252319336,28.77239990234375,28.43374919891357,263.1853207588196,276.49737002849577,0.0047107646465301,0.003578933596611,486.07325744628906,480.6305694580078,22.77660369873047,22.67937088012696,306892.18044281006,1218933.0101013184,1215820.2171325684,1211913.9671325684,12.060545921325684,12.062376976013184,358764.6245956421,311645.4839706421,308.2048820495605,259.30041017532346,302.83370914459226,308.6005500793457,7.75,35.02000045776367,29.939998626708984,5.630664825439453e-05,2010.95166015625,27.95474624633789,28.12573337554932,5.3024001121521,2.5920751094818115,4.179036140441895,1.1328043937683103,0.853165477514267,0.5800964534282684,6.06227970123291,264.935546875,27.69989967346192,636.3692626953125,285.6962127685547,2.4259841442108154,1.2909456491470337,606.1651000976562,,19.56,8.14
2025-01-23 15:22:08+01:00,4.0,529.00732421875,29.99230194091797,1.3821015357971191,1.6561511754989624,1.4221646785736084,2.6127970218658447,3.1308748722076416,281.1478799819946,280.13552989959715,287.6756700515747,337.261083984375,320.6227554321289,305.6093505859375,30.327749252319336,28.770263671875,28.43874931335449,263.170320892334,276.5023700237274,0.0047185397148132,0.0035649762153625,486.08111572265625,480.6419982910156,22.76134490966797,23.037330627441406,306701.4455795288,1226196.1936950684,1211303.6155700684,1215576.0765075684,12.062987327575684,12.065428733825684,362670.8745956421,316162.0855331421,308.2048820495605,259.01695289611814,302.8387092590332,308.6005500793457,7.752499580383301,35.06999969482422,29.939998626708984,5.65101072523329e-05,2029.6397705078125,27.90373611450196,28.13536262512207,5.3024001121521,2.588377952575684,4.193883895874023,1.1346352100372314,0.8507058620452881,0.5814388990402222,6.0771260261535645,265.0652770996094,27.75152587890625,636.7122802734375,285.7242126464844,2.423655271530152,1.2909220457077026,606.1607055664062,670.7589721679688,19.56,8.14
2025-01-23 15:22:10+01:00,4.0,528.9093627929688,29.991817474365234,1.360209822654724,1.6487327814102173,1.4196709394454956,2.5675649642944336,3.11218786239624,281.1578792572021,280.185530090332,287.6756700515747,337.3010772705078,320.4327568054199,305.6093505859375,30.327749252319336,28.76556396484375,28.45874786376953,263.170320892334,276.5023700237274,0.004710175037384,0.0035854978561401,486.0816040039063,480.6133117675781,22.76229858398437,22.32561683654785,306625.1516342163,1219970.6077575684,1220825.0999450684,1216308.4983825684,12.052000999450684,12.069090843200684,360107.3980331421,314697.2417831421,308.1376365661621,259.70807018280027,302.82870903015134,308.6005500793457,7.747499465942383,35.04999923706055,29.939998626708984,5.630664825439453e-05,1975.9332275390625,27.648162841796875,27.81472587585449,5.3024001121521,2.666180372238159,4.246278762817383,1.1300418376922607,0.8413220047950745,0.5791468620300293,6.2634148597717285,268.1244506835937,27.80777740478516,635.9991455078125,285.6692199707031,2.426819562911988,1.2909812927246094,606.161865234375,671.7815551757812,19.56,8.14
2025-01-23 15:22:12+01:00,4.0,528.054931640625,29.96944808959961,1.36494779586792,1.6572260856628418,1.42714262008667,2.5627975463867188,3.1369001865386963,281.1578792572021,280.22553005218504,287.6856693267822,337.31107940673826,320.2127555847168,305.5793518066406,30.33774948120117,28.755767822265625,28.45874786376953,263.1903203964233,276.51237001419065,0.0047256479263305,0.0036026268005371,486.10400390625,480.7031555175781,22.773265838623047,22.235727310180664,303725.9817123413,1223266.5061950684,1213134.6702575684,1216308.4983825684,12.048338890075684,12.052000999450684,351074.1949081421,308227.5152206421,307.8972763061523,259.66423454284666,302.82870903015134,308.5705513000488,7.757499694824219,35.029998779296875,29.939998626708984,5.645924038357205e-05,2011.174072265625,28.99604225158692,28.106103897094727,5.3024001121521,2.095611572265625,4.192364692687988,1.1417051553726196,0.8739181160926819,0.5856658220291138,6.021969795227051,265.5296325683594,27.835777282714844,636.1634521484375,285.4758605957031,2.427612543106079,1.2905179262161257,606.5172729492188,671.763671875,19.56,8.14
2025-01-23 15:22:14+01:00,4.0,527.5508422851562,29.92238426208496,1.3594341278076172,1.6535099744796753,1.4220176339149475,2.5644482374191284,3.131885528564453,281.16287937164304,280.2305299282074,287.6856693267822,337.3210815429687,320.39275588989256,305.57435073852537,30.34274959564209,28.76478576660156,28.46374797821045,263.19532051086424,276.5023700237274,0.0047125251293182,0.0035936604738235,486.0875549316406,480.6708221435547,22.78470993041992,22.25993537902832,307273.65016937256,1215759.1819763184,1211547.7561950684,1219787.5022888184,12.042845726013184,12.058104515075684,356079.0777206421,310119.6050643921,307.8655876159668,259.733438873291,302.83370914459226,308.58555068969724,7.762499332427978,35.06999969482422,29.939998626708984,5.645924038357205e-05,2000.761962890625,28.424903869628903,27.912442207336422,5.3024001121521,2.417368769645691,4.155543804168701,1.1357904076576233,0.8603270947933197,0.5837928056716919,6.055147647857666,265.4613494873047,28.103161811828613,636.6435241699219,285.54481506347656,2.429282188415528,1.2906680703163147,606.4117736816406,,19.56,8.14
2025-01-23 15:22:16+01:00,4.0,527.0467529296875,29.875320434570312,1.3539204597473145,1.6497938632965088,1.416892647743225,2.566098928451538,3.12687087059021,281.167879486084,280.2355298042297,287.6856693267822,337.3310836791992,320.57275619506834,305.56934967041013,30.347749710083008,28.7738037109375,28.468748092651367,263.20032062530515,276.49237003326414,0.0046994023323059,0.0035846941471099,486.0711059570313,480.6384887695313,22.7961540222168,22.284143447875977,310821.3186264038,1208251.8577575684,1209960.8421325684,1223266.5061950684,12.037352561950684,12.064208030700684,361083.9605331421,312011.6949081421,307.8338989257812,259.80264320373533,302.8387092590332,308.6005500793457,7.744999885559082,35.04999923706055,29.939998626708984,5.610319349500868e-05,2016.0240478515625,27.8537654876709,27.718780517578125,5.3024001121521,2.739125967025757,4.118722915649414,1.129875659942627,0.8467360734939575,0.58191978931427,6.088325500488281,265.39306640625,28.370546340942383,637.1235961914062,285.61376953125,2.430951833724976,1.290818214416504,606.3062744140625,671.8560791015625,19.56,8.14
2025-01-23 15:22:18+01:00,4.0,528.8458251953125,29.96343231201172,1.3696857690811155,1.6523818969726562,1.4235384464263916,2.5952069759368896,3.1308443546295166,281.167879486084,280.24553003311155,287.6856693267822,337.3310836791992,320.48275604248045,305.6093505859375,30.33774948120117,28.772247314453125,28.45874786376953,263.170320892334,276.51237001419065,0.0047130870819091,0.0035589580535888,486.0701599121094,480.5877380371094,22.7956771850586,22.179292678833008,309982.0852279663,1217162.9905700684,1220214.7483825684,1216918.8499450684,12.045897483825684,12.047118186950684,364623.9995956421,317138.6480331421,308.2847389221191,259.7953924179077,302.82870903015134,308.6005500793457,7.744999885559082,35.04999923706055,29.959999084472656,5.671356201171876e-05,2006.679931640625,28.928852081298828,28.39758682250977,5.3024001121521,2.0595579147338867,4.193883895874023,1.1626168489456177,0.881598949432373,0.581736147403717,6.191511631011963,266.55389404296875,28.135639190673828,636.0208740234375,285.61151123046875,2.426375150680542,1.290745973587036,606.0657348632812,671.7405395507812,19.56,8.14
2025-01-23 15:22:20+01:00,4.0,528.5240783691406,29.9529333114624,1.373374342918396,1.6521843075752258,1.42193865776062,2.587899088859558,3.122648239135742,281.147879743576,280.2355300426483,287.6856693267822,337.3410820007324,320.41775550842283,305.6093505859375,30.33774948120117,28.77642822265625,28.46374797821045,263.170320892334,276.5023700237274,0.0047107059955596,0.0035698437690734,486.0599060058594,480.60748291015625,22.788286209106445,22.29526996612549,307884.00173187256,1222595.1194763184,1223388.5765075684,1214050.1976013184,12.053221702575684,12.048949241638184,362121.5581893921,313659.6441268921,308.3036521911621,259.6421407699585,302.82870903015134,308.6005500793457,7.739999771118164,35.04999923706055,29.959999084472656,5.671356201171876e-05,2022.208984375,28.63482093811035,28.08939552307129,5.3024001121521,2.2308449745178223,4.184642314910889,1.1462710499763489,0.8602584600448608,0.5807976424694061,6.132798910140991,265.830078125,27.96445846557617,636.2777404785156,285.6405334472656,2.4270108938217163,1.2908493280410769,606.1904907226562,,19.56,8.14
2025-01-23 15:22:22+01:00,4.0,528.2023315429688,29.94243431091309,1.3770629167556765,1.6519867181777954,1.4203388690948486,2.5805912017822266,3.114452123641968,281.1278800010681,280.22553005218504,287.6856693267822,337.3510803222656,320.3527549743652,305.6093505859375,30.33774948120117,28.78060913085937,28.468748092651367,263.170320892334,276.49237003326414,0.0047083249092102,0.0035807294845581,486.0496520996094,480.6272277832031,22.780895233154297,22.41124725341797,305785.9182357788,1228027.2483825684,1226562.4046325684,1211181.5452575684,12.060545921325684,12.050780296325684,359619.1167831421,310180.6402206421,308.32256546020506,259.48888912200925,302.82870903015134,308.6005500793457,7.730000019073486,35.029998779296875,30.0,5.620492299397786e-05,2010.551025390625,28.340789794921875,27.78120422363281,5.3024001121521,2.402132034301758,4.175400733947754,1.12992525100708,0.8389179706573486,0.5798591375350952,6.07408618927002,265.10626220703125,27.79327774047852,636.5346069335938,285.6695556640625,2.42764663696289,1.2909526824951172,606.3152465820312,671.7261962890625,19.56,8.14
2025-01-23 15:22:24+01:00,4.0,528.9937744140625,29.94885635375977,1.3661730289459229,1.6491535902023315,1.414590835571289,2.585737466812134,3.121330738067627,281.11787977218626,280.2155298233032,287.6856693267822,337.3510803222656,320.74275436401365,305.6093505859375,30.347749710083008,28.793243408203125,28.45874786376953,263.170320892334,276.49237003326414,0.0046939578056335,0.0035633699893951,486.0100708007813,480.6263122558594,22.74799346923828,22.32174301147461,307693.2668685913,1209106.3499450684,1218261.6233825684,1213256.7405700684,12.055663108825684,12.106932640075684,358520.4839706421,313476.5386581421,307.9986747741699,259.2167724609375,302.82870903015134,308.6005500793457,7.737499713897705,35.04999923706055,29.959999084472656,5.65101072523329e-05,1993.1976318359373,27.78120422363281,27.97014236450196,5.3024001121521,2.629382371902466,4.213562965393066,1.1155619621276855,0.842411458492279,0.5834000706672668,6.149173259735107,265.77545166015625,28.523073196411133,636.7077026367188,285.6142578125,2.4287819862365723,1.2908339500427246,606.4464111328125,671.635498046875,19.56,8.14
2025-01-23 15:22:26+01:00,4.0,527.6776733398438,29.924043655395508,1.3654703497886658,1.6490161418914795,1.417690634727478,2.58369779586792,3.120213270187378,281.1128798961639,280.2005299568176,287.6856693267822,337.36607971191404,320.54275550842283,305.6093505859375,30.347749710083008,28.78504943847656,28.46374797821045,263.170320892334,276.49237003326414,0.0047010657787323,0.0035776195526123,486.0358276367188,480.6070251464844,22.78470993041992,22.296181678771973,306892.18044281006,1213989.1624450684,1219360.2561950684,1216735.7444763184,12.048949241638184,12.073973655700684,360595.6792831421,315063.4527206421,307.966987991333,259.5604580879211,302.8237089157104,308.6005500793457,7.717499732971191,35.04999923706055,29.979999542236328,5.610319349500868e-05,1995.867431640625,28.09175968170166,28.276122093200684,5.3024001121521,2.427069664001465,4.193723201751709,1.1259548664093018,0.8536737561225891,0.5834889709949493,6.17399263381958,266.0281066894531,28.489941596984863,636.2393798828125,285.6136016845703,2.4271576404571533,1.2908130884170532,606.3093566894531,,19.56,8.14
2025-01-23 15:22:28+01:00,4.0,526.361572265625,29.89923095703125,1.3647676706314087,1.6488786935806274,1.420790433883667,2.581658124923706,3.119095802307129,281.1078800201416,280.185530090332,287.6856693267822,337.3810791015625,320.342756652832,305.6093505859375,30.347749710083008,28.77685546875,28.468748092651367,263.170320892334,276.49237003326414,0.004708173751831,0.0035918691158294,486.06158447265625,480.5877380371094,22.82142639160156,22.270620346069336,306091.0940170288,1218871.9749450684,1220458.8890075684,1220214.7483825684,12.042235374450684,12.041014671325684,362670.8745956421,316650.3667831421,307.93530120849607,259.9041437149048,302.8187088012695,308.6005500793457,7.714999675750732,35.04999923706055,29.979999542236328,5.620492299397786e-05,2037.649169921875,28.402315139770508,28.58210182189941,5.3024001121521,2.224756956100464,4.173883438110352,1.136347770690918,0.8649360537528992,0.5835778713226318,6.198812007904053,266.28076171875,28.4568099975586,635.7710571289062,285.6129455566406,2.4255332946777344,1.2907922267913818,606.1723022460938,671.7352905273438,19.56,8.14
2025-01-23 15:22:30+01:00,4.0,527.2747192382812,29.933334350585938,1.346678376197815,1.647635817527771,1.416764259338379,2.5505635738372803,3.120566844940185,281.0678800582885,280.1655301094055,287.6856693267822,337.4010833740234,320.4327568054199,305.6093505859375,30.327749252319336,28.781158447265625,28.45874786376953,263.1903203964233,276.4723700523376,0.0046982336044311,0.0035678632259368,486.0472717285156,480.6056823730469,22.797584533691406,22.42461585998535,307464.3850326538,1209106.3499450684,1210082.9124450684,1202392.4827575684,12.034911155700684,12.039793968200684,360473.6089706421,312744.1167831421,307.81277694702146,259.8751434326172,302.8187088012695,308.6005500793457,7.710000038146973,35.029998779296875,29.979999542236328,5.610319349500868e-05,2018.248779296875,28.03305435180664,28.16464233398437,5.3024001121521,2.5032434463500977,4.195401191711426,1.1355067491531372,0.8514406085014343,0.5817480683326721,5.988001346588135,266.5812072753906,28.49571228027344,636.9828491210938,285.7261657714844,2.43068528175354,1.291192650794983,606.3088989257812,671.97021484375,19.56,8.14
2025-01-23 15:22:32+01:00,4.0,527.9963684082031,29.95911407470703,1.3576112389564514,1.650790095329285,1.4192896485328674,2.571426033973694,3.1267294883728027,281.0778800487518,280.145530128479,287.6906694412231,337.4010833740234,320.5877555847168,305.6093505859375,30.327749252319336,28.77874755859375,28.46374797821045,263.1903203964233,276.4823700428009,0.0047073605060577,0.0035753459930419,486.0501251220703,480.59693908691406,22.76325225830078,22.344093322753903,305022.9787826538,1209716.7015075684,1210388.0882263184,1208801.1741638184,12.044066429138184,12.059325218200684,361877.4175643921,312194.8003768921,307.77684059143064,259.6747101783752,302.8187088012695,308.6005500793457,7.699999809265137,35.04999923706055,30.0,5.696788363986545e-05,1977.1346435546875,28.00524044036865,28.386876106262207,5.3024001121521,2.6229571104049683,4.18540096282959,1.1393243074417114,0.8521095812320709,0.5819734334945679,6.0870561599731445,265.8710479736328,28.31336975097656,636.6688537597656,285.6982116699219,2.4289352893829346,1.2911036610603333,606.3173828125,,19.56,8.14
2025-01-23 15:22:34+01:00,4.0,528.718017578125,29.984893798828125,1.368544101715088,1.6539443731307983,1.421815037727356,2.5922884941101074,3.13289213180542,281.08788003921507,280.12553014755247,287.69566955566404,337.4010833740234,320.74275436401365,305.6093505859375,30.327749252319336,28.776336669921875,28.468748092651367,263.1903203964233,276.49237003326414,0.0047164874076843,0.003582828760147,486.052978515625,480.5881958007813,22.72891998291016,22.26357078552246,302581.5725326538,1210327.0530700684,1210693.2640075684,1215209.8655700684,12.053221702575684,12.078856468200684,363281.2261581421,311645.4839706421,307.7409042358398,259.4742769241333,302.8187088012695,308.6005500793457,7.69249963760376,35.04999923706055,30.0,5.6815291510687934e-05,2020.82958984375,27.977426528930664,28.60910987854004,5.3024001121521,2.742670774459839,4.175400733947754,1.1431418657302856,0.8527785539627075,0.5821987986564636,6.186110973358154,265.160888671875,28.131027221679688,636.3548583984375,285.6702575683594,2.427185297012329,1.2910146713256836,606.3258666992188,671.587158203125,19.56,8.14
2025-01-23 15:22:36+01:00,4.0,528.5303344726562,30.005154609680176,1.3753815293312073,1.6505392789840698,1.4193880558013916,2.604000449180603,3.1249650716781616,281.0778800487518,280.12053003311155,287.69566955566404,337.4060806274414,320.5127548217773,305.59935035705564,30.33274936676025,28.78240966796875,28.468748092651367,263.19532051086424,276.49237003326414,0.0047075612545013,0.0035910147428512,486.0441589355469,480.6380157470703,22.750377655029297,22.401010513305664,300216.4602279663,1210266.0179138184,1209228.4202575684,1211669.8265075684,12.044066429138184,12.069701194763184,355163.5503768921,305175.7574081421,307.72179260253904,259.2752951622009,302.8187088012695,308.58555068969724,7.689999580383301,35.029998779296875,30.0,5.7171342637803816e-05,1967.2119140625,28.050421714782715,28.151710510253903,5.3024001121521,2.6897259950637817,4.192362308502197,1.1367027163505554,0.8537791073322296,0.5826627314090729,6.123738527297974,265.3589172363281,28.11641502380371,636.1783752441406,285.64195251464844,2.42668092250824,1.2909145951271055,606.3407592773438,,19.56,8.14
2025-01-23 15:22:38+01:00,4.0,528.3426513671875,30.025415420532227,1.3822189569473269,1.6471341848373413,1.4169610738754272,2.615712404251098,3.117038011550904,281.0678800582885,280.11552991867063,287.69566955566404,337.4110778808593,320.282755279541,305.5893501281738,30.33774948120117,28.788482666015625,28.468748092651367,263.20032062530515,276.49237003326414,0.0046986351013183,0.0035992007255554,486.0353393554688,480.6878356933594,22.77183532714844,22.538450241088867,297851.3479232788,1210204.9827575684,1207763.5765075684,1208129.7874450684,12.034911155700684,12.060545921325684,347045.8745956421,298706.0308456421,307.70268096923826,259.07631340026853,302.8187088012695,308.5705513000488,7.679999828338623,35.06999969482422,29.959999084472656,5.722220526801215e-05,1996.0008544921875,28.12341690063477,27.694311141967773,5.3024001121521,2.6367812156677246,4.209323883056641,1.1302635669708252,0.8547796607017517,0.5831266641616821,6.061366081237793,265.55694580078125,28.10180282592773,636.0018920898438,285.6136474609375,2.4261765480041504,1.2908145189285278,606.3556518554688,671.736572265625,19.56,8.14
2025-01-23 15:22:40+01:00,4.0,528.2078247070312,29.9542236328125,1.366248607635498,1.6494684219360352,1.4156030416488647,2.5883476734161377,3.119760751724243,281.1078800201416,280.08553018569944,287.6756700515747,337.4210800170898,320.592756652832,305.5893501281738,30.33774948120117,28.781494140625,28.468748092651367,263.20032062530515,276.4723700523376,0.0046948618888854,0.0035724241733551,486.08209228515625,480.6492919921875,22.785663604736328,22.49794578552246,307540.6789779663,1228027.2483825684,1208129.7874450684,1203246.9749450684,12.037352561950684,12.012938499450684,349975.5620956421,312622.0464706421,308.08720245361326,259.39347591400144,302.8087085723877,308.5705513000488,7.674999713897705,35.02000045776367,29.959999084472656,5.6815291510687934e-05,1953.5516357421875,28.02387237548828,29.04850578308105,5.3024001121521,2.7055625915527344,4.17691707611084,1.1229002475738523,0.8485642075538635,0.5826464295387268,6.102564811706543,266.1851501464844,27.961069107055664,636.9183349609375,285.58355712890625,2.429371118545532,1.2907403707504272,606.4193115234375,671.747314453125,19.56,8.14
2025-01-23 15:22:42+01:00,4.0,527.9638671875,29.93794345855713,1.3638023734092712,1.648325264453888,1.4166415333747864,2.605074167251587,3.118009686470032,281.1528796195984,280.0755301952362,287.68566980361936,337.42608108520506,320.657755279541,305.579349899292,30.33774948120117,28.78681945800781,28.473748207092285,263.1853207588196,276.4723700523376,0.0046953125,0.0035698145627975,486.0546722412109,480.6731262207031,22.783994674682617,22.44560432434082,305900.3591537476,1219604.3968200684,1210327.0530700684,1212097.0726013184,12.036131858825684,12.026366233825684,352478.0035018921,311218.2378768921,307.96900215148924,259.4594477653503,302.8087085723877,308.5705513000488,7.687499523162842,35.02000045776367,29.94999885559082,5.65101072523329e-05,1999.115478515625,28.30168628692627,28.556730270385746,5.3024001121521,2.4801591634750366,4.16343092918396,1.1285667419433594,0.8522488176822662,0.5822164416313171,6.064998865127564,265.5227966308594,27.951068878173828,636.6427307128906,285.5850982666016,2.4291024208068848,1.290579974651337,606.4347534179688,,19.56,8.14
2025-01-23 15:22:44+01:00,4.0,527.7199096679688,29.92166328430176,1.3613561391830444,1.6471821069717407,1.417680025100708,2.621800661087036,3.1162586212158203,281.19787921905515,280.0655302047729,287.69566955566404,337.4310821533203,320.72275390625,305.56934967041013,30.33774948120117,28.792144775390625,28.478748321533203,263.170320892334,276.4723700523376,0.0046957631111145,0.0035672049522399,486.0272521972656,480.6969604492188,22.782325744628903,22.39326286315918,304260.0393295288,1211181.5452575684,1212524.3186950684,1220947.1702575684,12.034911155700684,12.039793968200684,354980.4449081421,309814.4292831421,307.8508018493652,259.5254196166992,302.8087085723877,308.5705513000488,7.670000076293945,35.04999923706055,29.959999084472656,5.783257378472222e-05,2012.419921875,28.57950019836425,28.06495475769043,5.3024001121521,2.254755735397339,4.14994478225708,1.1342332363128662,0.855933427810669,0.5817864537239075,6.027432918548584,264.8604431152344,27.941068649291992,636.3671264648438,285.5866394042969,2.4288337230682373,1.290419578552246,606.4501953125,671.9251708984375,19.56,8.14
2025-01-23 15:22:46+01:00,4.0,527.2515258789062,29.95849227905273,1.3796509504318235,1.6601108312606812,1.4289770126342771,2.594424247741699,3.1467463970184326,281.207879447937,280.10553016662595,287.69566955566404,337.4610809326172,320.282755279541,305.55935134887693,30.347749710083008,28.795135498046875,28.468748092651367,263.1903203964233,276.4723700523376,0.004736388683319,0.003551971912384,486.0339050292969,480.678955078125,22.76611328125,22.25383949279785,306625.1516342163,1226318.2640075684,1219238.1858825684,1218749.9046325684,12.042235374450684,12.083739280700684,361572.2417831421,311645.4839706421,308.16705932617185,259.43028869628904,302.8387092590332,308.5705513000488,7.670000076293945,35.029998779296875,29.94999885559082,5.7018750508626304e-05,1968.1019287109373,28.375503540039062,28.51080703735352,5.3024001121521,2.4827089309692383,4.118722915649414,1.113794445991516,0.8591799139976501,0.5856725573539734,6.075606822967529,266.6904602050781,28.06527137756348,636.0864868164062,285.5850830078125,2.428783893585205,1.2905678749084473,606.4011840820312,672.1491088867188,19.56,8.14
2025-01-23 15:22:48+01:00,4.0,528.01513671875,29.95690631866455,1.3827349543571472,1.6539149284362793,1.4220010042190552,2.611087441444397,3.1355522871017456,281.23787965774534,280.1355301380157,287.70066967010496,337.4660820007324,320.4627555847168,305.56435050964353,30.35274982452393,28.79603576660156,28.46374797821045,263.18032064437864,276.4623700618744,0.0047130806446075,0.0035555791854858,486.0234222412109,480.6838684082031,22.788047790527344,22.338068962097168,305633.3303451538,1220275.7835388184,1212280.1780700684,1214172.2679138184,12.045287132263184,12.043456077575684,356872.5347518921,309326.1480331421,308.1565517425537,259.3824318885803,302.8237089157104,308.5755504608154,7.672499656677246,35.029998779296875,29.959999084472656,5.737479739718967e-05,1975.7552490234373,28.657177925109863,28.24547481536865,5.3024001121521,2.349108934402466,4.136455535888672,1.1226399540901184,0.8580913543701172,0.5847164988517761,6.101799488067627,265.8915252685547,27.97052383422852,636.6004638671875,285.5580291748047,2.429502487182617,1.290576696395874,606.4763488769531,,19.56,8.14
2025-01-23 15:22:50+01:00,4.0,528.7787475585938,29.955320358276367,1.3858189582824707,1.6477190256118774,1.415024995803833,2.6277506351470947,3.1243581771850586,281.2678798675537,280.1655301094055,287.7056697845459,337.47108306884763,320.64275588989256,305.56934967041013,30.357749938964844,28.79693603515625,28.45874786376953,263.170320892334,276.4523700714111,0.0046897726058959,0.0035591864585876,486.012939453125,480.6887817382813,22.809982299804688,22.422298431396484,304641.5090560913,1214233.3030700684,1205322.1702575684,1209594.6311950684,12.048338890075684,12.003172874450684,352172.8277206421,307006.8120956421,308.1460441589355,259.3345750808716,302.8087085723877,308.580549621582,7.667499542236328,35.0099983215332,29.939998626708984,5.65101072523329e-05,1992.708251953125,28.938852310180664,27.98014259338379,5.3024001121521,2.2155089378356934,4.15418815612793,1.1314854621887207,0.8570027947425842,0.5837604403495789,6.127992153167725,265.09259033203125,27.875776290893555,637.1144409179688,285.5309753417969,2.4302210807800293,1.2905855178833008,606.551513671875,671.8126220703125,19.56,8.14
2025-01-23 15:22:52+01:00,4.0,528.3751220703125,29.99223899841309,1.3723644018173218,1.6552138328552246,1.422049880027771,2.60408878326416,3.125150680541992,281.2678798675537,280.22553005218504,287.69566955566404,337.4810775756836,320.72275390625,305.55935134887693,30.347749710083008,28.809539794921875,28.478748321533203,263.170320892334,276.4523700714111,0.0047102980613708,0.003575991153717,485.9704895019531,480.7026672363281,22.777080535888672,22.70214080810547,310287.2610092163,1216064.3577575684,1226806.5452575684,1224365.1390075684,12.047118186950684,12.059325218200684,365966.7730331421,316528.2964706421,308.05357971191404,259.65692844390867,302.82870903015134,308.5705513000488,7.654999732971191,35.04999923706055,29.94999885559082,5.8290354410807294e-05,2012.553466796875,28.3855037689209,28.074954986572266,5.3024001121521,2.2947566509246826,4.156916618347168,1.121268391609192,0.8643121719360352,0.5897831320762634,5.993479251861572,266.8270568847656,28.0633544921875,636.877685546875,285.4744873046875,2.4264891147613525,1.290574550628662,606.33251953125,671.5932006835938,19.56,8.14
2025-01-23 15:22:54+01:00,4.0,528.7507019042969,29.99996662139893,1.3711972832679749,1.6492294073104858,1.417030692100525,2.597419857978821,3.116277813911438,281.2628797531128,280.2355300426483,287.69566955566404,337.4860786437988,320.532755279541,305.5493511199951,30.347749710083008,28.809112548828125,28.468748092651367,263.170320892334,276.4623700618744,0.004696904182434,0.003570985674858,485.9702606201172,480.6988830566406,22.78685569763184,22.732733726501465,311012.05348968506,1213928.1272888184,1213195.7054138184,1218017.4827575684,12.054442405700684,12.064208030700684,363220.1910018921,318115.2105331421,308.04091491699216,259.6386631965637,302.8237089157104,308.56055107116697,7.669999599456787,35.029998779296875,29.94999885559082,5.686615414089627e-05,2028.349609375,28.0471420288086,28.29895782470703,5.3024001121521,2.5516176223754883,4.154795408248901,1.114288330078125,0.8506178855895996,0.5869936645030975,5.988616466522217,266.28076171875,28.20486259460449,636.4025573730469,285.50193786621094,2.4257235527038574,1.2905545830726624,606.3377075195312,,19.56,8.14
2025-01-23 15:22:56+01:00,4.0,529.1262817382812,30.00769424438477,1.370030164718628,1.643244981765747,1.4120115041732788,2.590750932693481,3.107404947280884,281.25787963867185,280.24553003311155,287.69566955566404,337.49107971191404,320.342756652832,305.53935089111326,30.347749710083008,28.80868530273437,28.45874786376953,263.170320892334,276.4723700523376,0.0046835103034973,0.0035659801959991,485.9700317382813,480.6950988769531,22.796630859375,22.76332664489746,311736.8459701538,1211791.8968200684,1199584.8655700684,1211669.8265075684,12.061766624450684,12.069090843200684,360473.6089706421,319702.1245956421,308.0282501220703,259.6203979492187,302.8187088012695,308.55055084228513,7.664999961853027,35.04999923706055,29.90999984741211,5.686615414089627e-05,1985.72216796875,27.70878028869629,28.5229606628418,5.3024001121521,2.808478593826294,4.152674198150635,1.107308268547058,0.8369235992431641,0.5842041969299316,5.983753681182861,265.7344665527344,28.346370697021484,635.9274291992188,285.5293884277344,2.4249579906463623,1.2905346155166626,606.3428955078125,671.5315551757812,19.56,8.14
2025-01-23 15:22:58+01:00,4.0,527.5808715820312,30.017608642578125,1.366248607635498,1.659734845161438,1.4210333824157717,2.599228858947754,3.129402875900269,281.1778797149658,280.24553003311155,287.69566955566404,337.5310806274414,320.6627563476562,305.56934967041013,30.357749938964844,28.79769897460937,28.468748092651367,263.170320892334,276.4723700523376,0.0047182936668395,0.003570478439331,486.0110168457031,480.6896667480469,22.76277542114257,22.33762550354004,306014.8000717163,1217040.9202575684,1206298.7327575684,1220214.7483825684,12.037352561950684,12.052000999450684,373290.9917831421,311279.2730331421,308.0113510131836,259.1725963592529,302.8087085723877,308.55055084228513,7.677499771118164,35.02000045776367,29.939998626708984,5.640837775336371e-05,1969.7037353515625,28.09956169128418,27.91463661193848,5.3024001121521,2.539034843444824,4.162674427032471,1.1199605464935305,0.8319927453994751,0.5840852856636047,6.117991924285889,265.2565002441406,27.78702545166016,637.3226318359375,285.5567321777344,2.431682109832764,1.290601372718811,606.2701416015625,672.3563842773438,19.56,8.14
2025-01-23 15:23:00+01:00,4.0,527.408447265625,29.95015525817871,1.3806763887405396,1.6515789031982422,1.4179795980453491,2.615165948867798,3.1334142684936523,281.1578792572021,280.2155298233032,287.69566955566404,337.5310806274414,320.82275619506834,305.55935134887693,30.347749710083008,28.79550170898437,28.48874855041504,263.170320892334,276.4523700714111,0.0047004537582397,0.0035635085105895,486.0224609375,480.6214904785156,22.7651596069336,22.48847770690918,306014.8000717163,1238403.2249450684,1217285.0608825684,1219604.3968200684,12.042235374450684,12.036131858825684,357055.6402206421,307861.3042831421,307.97754898071287,259.1059926986694,302.8187088012695,308.580549621582,7.697499752044678,35.029998779296875,29.94999885559082,5.640837775336371e-05,2039.60693359375,28.25527572631836,27.740493774414062,5.3024001121521,2.387290000915528,4.0932464599609375,1.1235214471817017,0.859865665435791,0.5870177149772644,6.072564125061035,268.0971374511719,28.265380859375,636.923583984375,285.5577697753906,2.42801284790039,1.2907977104187012,606.5529174804688,671.9739990234375,19.56,8.14
2025-01-23 15:23:02+01:00,4.0,527.2290344238281,29.957751274108887,1.3710538148880005,1.6518327593803406,1.42031991481781,2.599735736846924,3.1347248554229736,281.1378795146942,280.20552983283994,287.69566955566404,337.5260795593261,320.5977558135986,305.56435050964353,30.35274982452393,28.801589965820312,28.478748321533203,263.170320892334,276.4523700714111,0.004707201719284,0.0035669087171554,486.00196838378906,480.6871490478516,22.75824546813965,22.344529151916504,306510.7107162476,1217162.9905700684,1208068.7522888184,1213256.7405700684,12.031249046325684,12.024535179138184,358093.2378768921,308654.7613143921,308.01134910583494,259.2791756629944,302.8237089157104,308.580549621582,7.699999809265137,35.04999923706055,29.94999885559082,5.7273067898220485e-05,1977.66845703125,28.427388191223145,27.571094512939453,5.3024001121521,2.321793913841248,4.09112286567688,1.1346362829208374,0.8663593530654907,0.5869068503379822,6.114338159561157,267.0592041015625,28.316919326782227,636.7357177734375,285.54502868652344,2.428607940673828,1.2907124161720276,606.4983825683594,,19.56,8.14
2025-01-23 15:23:04+01:00,4.0,527.0496215820312,29.965347290039062,1.3614312410354614,1.652086615562439,1.422660231590271,2.58430552482605,3.136035442352295,281.11787977218626,280.1955298423767,287.69566955566404,337.5210784912109,320.3727554321289,305.56934967041013,30.357749938964844,28.80767822265625,28.468748092651367,263.170320892334,276.4523700714111,0.0047139496803283,0.0035703089237213,485.9814758300781,480.7528076171875,22.751331329345703,22.200580596923828,307006.6213607788,1195922.7561950684,1198852.4436950684,1206909.0843200684,12.020262718200684,12.012938499450684,359130.8355331421,309448.2183456421,308.045149230957,259.4523586273193,302.82870903015134,308.580549621582,7.710000038146973,35.04999923706055,29.939998626708984,5.722220526801215e-05,1990.12744140625,28.59950065612793,27.401695251464844,5.3024001121521,2.256297826766968,4.088999271392822,1.1457511186599731,0.8728530406951904,0.5867959856987,6.156112194061279,266.0212707519531,28.368457794189453,636.5478515625,285.53228759765625,2.4292030334472656,1.290627121925354,606.44384765625,672.35595703125,19.56,8.14
2025-01-23 15:23:06+01:00,4.0,529.7833862304688,30.027477264404297,1.355472207069397,1.6546614170074463,1.420763373374939,2.624262571334839,3.137476682662964,281.11787977218626,280.1655301094055,287.69566955566404,337.5310806274414,320.6627563476562,305.56934967041013,30.33774948120117,28.798370361328125,28.48874855041504,263.170320892334,276.4523700714111,0.0047064261436462,0.0035710642337799,486.0177001953125,480.7053833007813,22.722244262695312,22.646711349487305,301131.9875717163,1212036.0374450684,1214843.6546325684,1206664.9436950684,12.033690452575684,12.044676780700684,352783.1792831421,304199.1949081421,308.0113510131836,259.6496223449707,302.7787097930908,308.5705513000488,7.717499732971191,35.029998779296875,29.92999839782715,5.737479739718967e-05,1990.705810546875,28.61651611328125,28.243268966674805,5.3024001121521,2.328169345855713,4.106256484985352,1.1360212564468384,0.8656540513038635,0.5870398879051208,6.047433376312256,265.2838134765625,27.83052635192871,637.1331176757812,285.55816650390625,2.4282655715942383,1.290513277053833,606.4256591796875,671.7835693359375,19.56,8.14
2025-01-23 15:23:08+01:00,4.0,528.2426452636719,29.996660232543945,1.3603392839431765,1.6566831469535828,1.4227344989776611,2.608596086502075,3.143923282623291,281.1228798866272,280.17052998542783,287.70066967010496,337.55108108520506,320.7477554321289,305.57435073852537,30.347749710083008,28.797103881835938,28.478748321533203,263.170320892334,276.4523700714111,0.0047128579616546,0.0035695548057556,486.0191345214844,480.67822265625,22.72915840148925,22.440553665161133,304260.0393295288,1213928.1272888184,1214599.5140075684,1207519.4358825684,12.028197288513184,12.050169944763184,353820.7769393921,305114.7222518921,308.0366691589355,259.5325931549072,302.79370918273924,308.56055107116697,7.715000152587891,35.029998779296875,29.94999885559082,5.7171342637803816e-05,1962.8958740234373,28.6882905960083,28.09850311279297,5.3024001121521,2.2265872955322266,4.130979061126709,1.1379321217536926,0.8710139095783234,0.5887669920921326,5.977970123291016,266.3627166748047,27.930980682373047,636.9679565429688,285.58555603027344,2.428913235664368,1.2906527519226074,606.3224792480469,,19.56,8.14
2025-01-23 15:23:10+01:00,4.0,526.701904296875,29.9658432006836,1.3652063608169556,1.6587048768997192,1.4247056245803833,2.5929296016693115,3.150369882583618,281.1278800010681,280.1755298614502,287.7056697845459,337.5710815429687,320.83275451660154,305.5793518066406,30.357749938964844,28.79583740234375,28.468748092651367,263.170320892334,276.4523700714111,0.004719289779663,0.0035680453777313,486.02056884765625,480.6510620117188,22.736072540283203,22.23439598083496,307388.0910873413,1215820.2171325684,1214355.3733825684,1208373.9280700684,12.022704124450684,12.055663108825684,354858.3745956421,306030.2495956421,308.0619873046875,259.4155639648437,302.8087085723877,308.55055084228513,7.710000038146973,35.029998779296875,29.92999839782715,5.722220526801215e-05,2018.337890625,28.76006507873535,27.953737258911133,5.3024001121521,2.12500524520874,4.155701637268066,1.1398429870605469,0.8763737678527832,0.5904940962791443,5.908506870269775,267.4416198730469,28.031435012817383,636.8027954101562,285.6129455566406,2.429560899734497,1.2907922267913818,606.2192993164062,672.3305053710938,19.56,8.14
2025-01-23 15:23:12+01:00,4.0,528.6558227539062,30.011550903320312,1.3846745491027832,1.654118537902832,1.4205132722854614,2.6157331466674805,3.135330438613892,281.1278800010681,280.1755298614502,287.7056697845459,337.5810836791992,320.48275604248045,305.56934967041013,30.33774948120117,28.77716064453125,28.478748321533203,263.170320892334,276.4523700714111,0.0047096519470214,0.0035830936431884,486.0854187011719,480.6380920410156,22.751808166503903,22.305776596069336,301589.7512435913,1221191.3108825684,1216552.6390075684,1215454.0061950684,12.025145530700684,12.031249046325684,360229.4683456421,304077.1245956421,308.08720245361326,259.39347591400144,302.8087085723877,308.53055038452146,7.699999809265137,35.04999923706055,29.939998626708984,5.7273067898220485e-05,1957.956787109375,28.35343360900879,28.673566818237305,5.3024001121521,2.401045322418213,4.15418815612793,1.1266323328018188,0.8634138107299805,0.5890815258026123,6.095279693603516,265.9120178222656,28.55307388305664,636.8324584960938,285.6136169433594,2.4302124977111816,1.2907634973526,606.4725952148438,672.3525390625,19.56,8.14
2025-01-23 15:23:14+01:00,4.0,528.6129150390625,30.006685256958008,1.380353927612305,1.6504112482070925,1.415463149547577,2.6108672618865967,3.126970767974853,281.1128798961639,280.1755298614502,287.7056697845459,337.5810836791992,320.6627563476562,305.56934967041013,30.33774948120117,28.78965759277344,28.473748207092285,263.170320892334,276.4473700761795,0.004694442987442,0.0035793631076812,486.0398712158203,480.6423645019531,22.746801376342773,22.385173797607425,303382.65895843506,1222717.1897888184,1214599.5140075684,1217956.4476013184,12.023924827575684,12.037962913513184,357971.1675643921,306640.6011581421,308.11031951904295,259.30144300460813,302.7987092971801,308.515550994873,7.694999694824219,35.04999923706055,29.94999885559082,5.6662699381510415e-05,1989.37109375,28.090944290161133,28.524535179138184,5.3024001121521,2.5968576669693,4.137964248657227,1.1206876635551453,0.8511662483215332,0.5866445600986481,5.980626583099365,265.4340209960937,28.241175651550293,637.0342712402344,285.5865173339844,2.4300649166107178,1.2907268404960632,606.4900207519531,,19.56,8.14
2025-01-23 15:23:16+01:00,4.0,528.5700073242188,30.001819610595703,1.3760333061218262,1.6467039585113523,1.4104130268096924,2.606001377105713,3.1186110973358154,281.09787979125974,280.1755298614502,287.7056697845459,337.5810836791992,320.842756652832,305.56934967041013,30.33774948120117,28.802154541015625,28.468748092651367,263.170320892334,276.44237008094785,0.0046792340278625,0.003575632572174,485.9943237304688,480.6466369628906,22.74179458618164,22.464570999145508,305175.5666732788,1224243.0686950684,1212646.3890075684,1220458.8890075684,12.022704124450684,12.044676780700684,355712.8667831421,309204.0777206421,308.13343658447263,259.2094100952148,302.78871002197263,308.5005516052246,7.692500114440918,35.04999923706055,29.959999084472656,5.645924038357205e-05,1995.64501953125,27.82845497131348,28.375503540039062,5.3024001121521,2.7926700115203857,4.121740341186523,1.1147429943084717,0.8389186859130859,0.5842075943946838,5.865973472595215,264.9560241699219,27.929277420043945,637.236083984375,285.5594177246094,2.429917335510254,1.2906901836395264,606.5074462890625,672.1419677734375,19.56,8.14
2025-01-23 15:23:18+01:00,4.0,528.2630615234375,30.00488471984864,1.360046625137329,1.6496037244796753,1.4180574417114258,2.5607898235321045,3.138367891311645,281.08788003921507,280.15552988052366,287.7056697845459,337.6310791015625,320.7127555847168,305.53935089111326,30.327749252319336,28.80108642578125,28.48874855041504,263.1503204345703,276.44237008094785,0.0047032737731933,0.003578663110733,486.0043640136719,480.7296752929688,22.74036407470703,22.34123039245605,301131.9875717163,1209594.6311950684,1210937.4046325684,1213867.0921325684,12.030028343200684,12.031249046325684,366332.9839706421,304321.2652206421,307.9606498718261,259.40820064544675,302.78871002197263,308.53055038452146,7.697500228881836,35.029998779296875,29.94999885559082,5.7273067898220485e-05,2010.4620361328125,27.953737258911133,28.400224685668945,5.3024001121521,2.599525690078736,4.172674655914307,1.1194764375686646,0.866669237613678,0.5914242267608643,5.92976188659668,266.499267578125,27.4262924194336,636.2635498046875,285.5283508300781,2.42781138420105,1.2903519868850708,606.2181396484375,671.9630737304688,19.56,8.14
2025-01-23 15:23:20+01:00,4.0,528.680908203125,30.004021644592285,1.3601282238960266,1.6483997702598572,1.417202889919281,2.567222237586975,3.127514600753784,281.08788003921507,280.1455298900604,287.7056697845459,337.62607803344724,320.61275520324705,305.5493511199951,30.327749252319336,28.79779052734375,28.478748321533203,263.1603206634521,276.4473700761795,0.0046999051570892,0.0035708270072937,486.0143737792969,480.71824645996094,22.73154258728028,22.428202629089355,304565.2151107788,1212036.0374450684,1212707.4241638184,1219177.1507263184,12.026976585388184,12.033080101013184,361511.2066268921,305175.7574081421,308.124796295166,259.34193696975706,302.7837099075317,308.5405506134033,7.697500228881836,35.029998779296875,29.979999542236328,5.6662699381510415e-05,2006.457275390625,28.00380516052246,28.502263069152832,5.3024001121521,2.556904435157776,4.151453495025635,1.1245701909065249,0.8575544655323029,0.5877965986728668,6.025995492935181,266.06907653808594,28.07605361938477,636.4895629882812,285.5007781982422,2.428138256072998,1.2903496623039246,606.2572326660156,,19.56,8.14
2025-01-23 15:23:22+01:00,4.0,529.0987548828125,30.003158569335938,1.360209822654724,1.647195816040039,1.4163483381271362,2.5736546516418457,3.116661310195923,281.08788003921507,280.13552989959715,287.7056697845459,337.621076965332,320.5127548217773,305.55935134887693,30.327749252319336,28.79449462890625,28.468748092651367,263.170320892334,276.4523700714111,0.0046965365409851,0.0035629909038543,486.0243835449219,480.7068176269531,22.72272109985352,22.515174865722656,307998.4426498413,1214477.4436950684,1214477.4436950684,1224487.2093200684,12.023924827575684,12.034911155700684,356689.4292831421,306030.2495956421,308.28894271850584,259.27567329406736,302.7787097930908,308.55055084228513,7.702500343322754,35.04999923706055,29.94999885559082,5.706961313883464e-05,1991.1953125,28.05387306213379,28.60430145263672,5.3024001121521,2.5142831802368164,4.130232334136963,1.1296639442443848,0.8484396934509277,0.5841689705848694,6.122229099273682,265.6388854980469,28.725814819335938,636.715576171875,285.47320556640625,2.4284651279449463,1.2903473377227783,606.2963256835938,672.1332397460938,19.56,8.14
