_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 15:23:24+01:00,4.0,527.1287841796875,29.98786735534668,1.375908613204956,1.6597609519958496,1.4225629568099976,2.5707216262817383,3.148045063018799,281.1078800201416,280.10553016662595,287.72566928863523,337.64108123779295,320.9127563476562,305.53935089111326,30.327749252319336,28.8018798828125,28.478748321533203,263.1503204345703,276.42237010002134,0.0047135276794433,0.0035729866027832,485.9967346191406,480.7148742675781,22.73702621459961,22.28260803222656,301055.6936264038,1227783.1077575684,1211791.8968200684,1213256.7405700684,12.008055686950684,12.042235374450684,354736.3042831421,303588.8433456421,308.03669967651365,259.6203979492187,302.7787097930908,308.55055084228513,7.697499752044678,35.029998779296875,29.939998626708984,5.7018750508626304e-05,1954.4862060546875,28.42231559753418,28.508190155029297,5.3024001121521,2.3074445724487305,4.0267486572265625,1.1257778406143188,0.865449845790863,0.5905891060829163,5.939762115478516,266.10321044921875,28.54779815673828,637.6015625,285.4743957519531,2.431807041168213,1.2903825044631958,606.4011840820312,672.4611206054688,19.56,8.14
2025-01-23 15:23:26+01:00,4.0,527.3954162597656,29.98120784759521,1.371612727642059,1.6560406684875488,1.421112298965454,2.5856549739837646,3.1453500986099243,281.1128798961639,280.10553016662595,287.7156695365905,337.6610816955566,320.7877563476562,305.53935089111326,30.33774948120117,28.79965209960937,28.473748207092285,263.1503204345703,276.42237010002134,0.0047077090740203,0.0035707622766494,485.99696350097656,480.73822021484375,22.72534370422364,22.229193687438965,302123.8088607788,1223693.7522888184,1213683.9866638184,1210082.9124450684,12.003783226013184,12.047118186950684,353454.5660018921,303894.0191268921,308.0430377960205,259.536378288269,302.7787097930908,308.5405506134033,7.694999694824219,35.02000045776367,29.92999839782715,5.706961313883464e-05,2054.82470703125,28.551648139953613,28.626843452453613,5.3024001121521,2.3011006116867065,4.06287407875061,1.1270924806594849,0.8695087432861328,0.5913271903991699,6.0026843547821045,265.9871368408203,28.480216026306152,637.09521484375,285.4459381103516,2.430529952049256,1.2902787327766418,606.4187622070312,,19.56,8.14
2025-01-23 15:23:28+01:00,4.0,527.6620483398438,29.97454833984375,1.3673168420791626,1.652320384979248,1.4196616411209106,2.600588321685791,3.14265513420105,281.11787977218626,280.10553016662595,287.7056697845459,337.6810821533203,320.6627563476562,305.53935089111326,30.347749710083008,28.79742431640625,28.468748092651367,263.1503204345703,276.42237010002134,0.0047018904685974,0.0035685379505157,485.9971923828125,480.7615661621094,22.713661193847656,22.175779342651367,303191.9240951538,1219604.3968200684,1215576.0765075684,1206909.0843200684,11.999510765075684,12.052000999450684,352172.8277206421,304199.1949081421,308.0493759155273,259.4523586273193,302.7787097930908,308.53055038452146,7.699999809265137,35.0099983215332,29.94999885559082,5.737479739718967e-05,1986.25634765625,28.680980682373047,28.74549674987793,5.3024001121521,2.2947566509246826,4.098999500274658,1.1284071207046509,0.8735676407814026,0.5920652747154236,6.065606594085693,265.8710632324219,28.412633895874023,636.5888671875,285.41748046875,2.429252862930298,1.290174961090088,606.4363403320312,672.6416625976562,19.56,8.14
2025-01-23 15:23:30+01:00,4.0,528.5574951171875,29.943397521972656,1.3748619556427002,1.6445749998092651,1.411800503730774,2.60182785987854,3.1122405529022217,281.1778797149658,280.12553014755247,287.72566928863523,337.6610778808593,320.42275466918943,305.4993499755859,30.33774948120117,28.795928955078125,28.48874855041504,263.1203207015991,276.42237010002134,0.0046808004379272,0.0035610077381134,486.0191345214844,480.7005615234375,22.66550064086914,21.89549446105957,309982.0852279663,1204589.7483825684,1212280.1780700684,1206909.0843200684,12.041014671325684,12.014159202575684,360107.3980331421,311523.4136581421,308.1376365661621,259.80989303588865,302.7787097930908,308.53055038452146,7.702499389648437,35.029998779296875,29.959999084472656,5.8442946539984807e-05,2011.218505859375,28.207319259643555,28.59950065612793,5.3024001121521,2.425729513168335,4.103246688842773,1.0996036529541016,0.8475020527839661,0.5898985862731934,5.983479022979736,265.7344665527344,27.65493392944336,636.51025390625,285.4736022949219,2.427917957305908,1.2903603315353394,606.3353271484375,672.262939453125,19.56,8.14
2025-01-23 15:23:32+01:00,4.0,526.9432983398438,29.95109939575196,1.3760333061218262,1.657355546951294,1.4207359552383425,2.612765073776245,3.14693021774292,281.1278800010681,280.11552991867063,287.7056697845459,337.6810821533203,320.83275451660154,305.53935089111326,30.347749710083008,28.80233764648437,28.468748092651367,263.1503204345703,276.44237008094785,0.004707676410675,0.0035656025409698,485.9938659667969,480.68890380859375,22.70174026489257,22.37171745300293,301666.0451889038,1215576.0765075684,1209716.7015075684,1208618.0686950684,12.012938499450684,12.001952171325684,355468.7261581421,305664.0386581421,307.9226249694824,259.03179302215574,302.78871002197263,308.53055038452146,7.710000038146973,35.04999923706055,29.94999885559082,5.7171342637803816e-05,2065.63720703125,28.39022445678711,27.7939567565918,5.3024001121521,2.3328118324279785,4.14994478225708,1.1284122467041016,0.8652000427246094,0.5907175540924072,5.939762115478516,266.512939453125,28.390544891357425,637.528076171875,285.4742431640625,2.4324419498443604,1.2904361486434937,606.604736328125,672.4791870117188,19.56,8.14
2025-01-23 15:23:34+01:00,4.0,526.2771911621094,29.91564178466797,1.376703679561615,1.6564720273017883,1.4213802814483645,2.613496780395508,3.144602060317993,281.1278800010681,280.1255299091339,287.7156695365905,337.6960815429687,320.82775535583494,305.53935089111326,30.347749710083008,28.80233764648437,28.473748207092285,263.1353205680847,276.4323700904846,0.0047080016136169,0.003564867734909,485.9931488037109,480.7242889404297,22.71294593811035,22.414774894714355,302390.83766937256,1216308.4983825684,1214721.5843200684,1207763.5765075684,12.008055686950684,12.012938499450684,353637.6714706421,306030.2495956421,307.80628242492674,259.16109600067136,302.7837099075317,308.515550994873,7.7074995040893555,35.02000045776367,29.94999885559082,5.767998165554471e-05,1991.7738037109373,28.550602912902832,27.810333251953125,5.3024001121521,2.304744243621826,4.082713127136231,1.1331966519355774,0.869406133890152,0.5902859270572662,5.936136484146118,266.1441955566406,28.627540588378903,637.0679931640625,285.4451446533203,2.430355429649353,1.290282428264618,606.3959045410156,,19.56,8.14
2025-01-23 15:23:36+01:00,4.0,525.611083984375,29.880184173583984,1.3773740530014038,1.6555885076522827,1.4220246076583862,2.6142284870147705,3.1422739028930664,281.1278800010681,280.13552989959715,287.72566928863523,337.7110809326172,320.82275619506834,305.53935089111326,30.347749710083008,28.80233764648437,28.478748321533203,263.1203207015991,276.42237010002134,0.0047083268165588,0.0035641329288482,485.992431640625,480.7596740722656,22.724151611328125,22.45783233642578,303115.6301498413,1217040.9202575684,1219726.4671325684,1206909.0843200684,12.003172874450684,12.023924827575684,351806.6167831421,306396.4605331421,307.68993988037107,259.290398979187,302.7787097930908,308.5005516052246,7.7074995040893555,35.029998779296875,29.959999084472656,5.767998165554471e-05,1986.834716796875,28.710981369018555,27.826709747314453,5.3024001121521,2.276676654815674,4.015481472015381,1.1379810571670532,0.8736122250556946,0.5898543000221252,5.932510852813721,265.77545166015625,28.86453628540039,636.60791015625,285.4160461425781,2.4282689094543457,1.2901287078857422,606.1870727539062,672.5193481445312,19.56,8.14
2025-01-23 15:23:38+01:00,4.0,527.6298828125,29.957569122314453,1.382188081741333,1.644490122795105,1.4111074209213257,2.619334936141968,3.1164140701293945,281.167879486084,280.1655301094055,287.73566951751707,337.7110809326172,320.6227554321289,305.53935089111326,30.357749938964844,28.805419921875,28.478748321533203,263.1503204345703,276.4523700714111,0.0046799583435058,0.0035664899349212,486.00244140625,480.8006591796875,22.7203369140625,22.403995513916016,306091.0940170288,1220214.7483825684,1214721.5843200684,1216796.7796325684,12.000731468200684,12.022704124450684,360717.7495956421,308837.8667831421,307.9268516540527,259.43028869628904,302.78871002197263,308.4905494689941,7.710000038146973,35.02000045776367,29.959999084472656,5.737479739718967e-05,2035.0682373046875,27.86295890808105,28.58773803710937,5.3024001121521,2.661569356918335,4.088999271392822,1.109723687171936,0.8404093384742737,0.5869948267936707,6.014702796936035,265.3520812988281,28.15180206298828,636.9696044921875,285.418212890625,2.4293346405029297,1.2901990413665771,606.4783325195312,672.4364013671875,19.56,8.14
2025-01-23 15:23:40+01:00,4.0,527.8253173828125,29.95790004730225,1.3621795773506165,1.6504719257354736,1.41556054353714,2.592870354652405,3.130752205848694,281.1828793525696,280.19052996635435,287.7306694030761,337.7210792541504,320.82775535583494,305.5293506622314,30.35274982452393,28.806396484375,28.468748092651367,263.1503204345703,276.4623700618744,0.0046915829181671,0.0035692756175994,485.9900512695313,480.7952575683594,22.710323333740234,22.28502655029297,304107.4514389038,1219543.3616638184,1211852.9319763184,1216064.3577575684,12.006834983825684,12.010497093200684,358276.3433456421,307250.9527206421,307.95008888244627,259.56187334060667,302.78871002197263,308.4905494689941,7.712499618530273,35.02000045776367,29.959999084472656,5.7171342637803816e-05,2030.52978515625,28.19712352752685,28.45384693145752,5.367200136184692,2.5093042850494385,4.088379144668579,1.1206388473510742,0.8537662327289581,0.5885860025882721,5.968730688095093,265.66619873046875,28.18698501586914,637.2921752929688,285.4181671142578,2.431121826171875,1.2901021838188171,606.4640808105469,,19.56,8.14
2025-01-23 15:23:42+01:00,4.0,528.020751953125,29.95823097229004,1.3421710729599,1.6564537286758425,1.420013666152954,2.566405773162842,3.145090341567993,281.19787921905515,280.2155298233032,287.72566928863523,337.7310775756836,321.032755279541,305.5193504333496,30.347749710083008,28.807373046875,28.45874786376953,263.1503204345703,276.4723700523376,0.0047032074928283,0.0035720613002777,485.9776611328125,480.7898559570313,22.70030975341797,22.16605758666992,302123.8088607788,1218871.9749450684,1208984.2796325684,1215331.9358825684,12.012938499450684,11.998290061950684,355834.9370956421,305664.0386581421,307.9733261108398,259.6934579849243,302.78871002197263,308.4905494689941,7.712499618530273,35.02000045776367,29.979999542236328,5.671356201171876e-05,2008.8603515625,28.531288146972656,28.319955825805664,5.432000160217285,2.357039213180542,4.087759017944336,1.1315540075302124,0.8671231269836426,0.5901771783828735,5.92275857925415,265.9803161621094,28.22216796875,637.61474609375,285.4181213378906,2.4329090118408203,1.2900053262710571,606.4498291015625,672.8296508789062,19.56,8.14
2025-01-23 15:23:44+01:00,4.0,527.8494873046875,29.95849227905273,1.3543717861175537,1.65252947807312,1.418975591659546,2.567543029785156,3.132773876190185,281.22787990570066,280.26553001403806,287.7456697463989,337.7510818481445,320.6627563476562,305.5193504333496,30.357749938964844,28.8089599609375,28.48874855041504,263.57032051086424,276.4523700714111,0.0047054619789123,0.0047166237831115,486.0138854980469,480.7642517089844,22.713184356689453,22.469093322753903,307616.9729232788,1203124.9046325684,1207763.5765075684,1219604.3968200684,12.033690452575684,12.011717796325684,376953.0773162842,312988.2574081421,307.79165115356443,259.72268238067625,302.7787097930908,308.4805511474609,7.710000038146973,35.02000045776367,29.959999084472656,5.737479739718967e-05,1991.996337890625,27.777734756469727,28.30527687072754,5.432000160217285,2.647937774658203,4.10598611831665,1.1024627685546875,0.8414216041564941,0.5922688245773315,6.055278778076172,264.8331298828125,28.65193557739257,636.3849487304688,285.41729736328125,2.4276041984558105,1.290169358253479,606.417236328125,672.3890380859375,19.56,8.14
2025-01-23 15:23:46+01:00,4.0,527.8612060546875,29.91706085205078,1.3598411679267883,1.6580436825752258,1.423735797405243,2.5741312503814697,3.1386213302612305,281.25287952423093,280.29552998542783,287.740669631958,337.75608291625974,320.6227554321289,305.5293506622314,30.36775016784668,28.807830810546875,28.51874828338623,263.8703207015991,276.4823700428009,0.0047193892002105,0.0047008388042449,486.03033447265625,480.7308349609375,22.69530296325684,22.388113021850582,309448.0276107788,1209228.4202575684,1209838.7718200684,1218200.5882263184,12.018431663513184,12.005003929138184,379821.7296600342,314880.3472518921,307.94783248901365,259.60578575134275,302.7837099075317,308.4805511474609,7.702499389648437,35.02000045776367,29.979999542236328,5.7273067898220485e-05,2039.9183349609373,27.93134498596192,28.26461124420166,5.432000160217285,2.5109405517578125,4.095985889434815,1.1093332171440125,0.8499497175216675,0.5926186740398407,6.012719631195068,266.1646881103516,28.118253707885746,636.7992248535156,285.44635009765625,2.4293166399002075,1.2902939915657043,606.3982238769531,,19.56,8.14
2025-01-23 15:23:48+01:00,4.0,527.8729248046875,29.875629425048828,1.365310549736023,1.6635578870773315,1.42849600315094,2.580719470977783,3.1444687843322754,281.2778791427612,280.3255299568176,287.73566951751707,337.761083984375,320.58275451660154,305.53935089111326,30.37775039672852,28.80670166015625,28.548748016357425,264.170320892334,276.51237001419065,0.0047333164215087,0.0046850538253784,486.0467834472656,480.6974182128906,22.67742156982422,22.307132720947266,311279.0822982788,1215331.9358825684,1211913.9671325684,1216796.7796325684,12.003172874450684,11.998290061950684,382690.3820037842,316772.4370956421,308.10401382446287,259.48888912200925,302.78871002197263,308.4805511474609,7.7074995040893555,35.02000045776367,29.979999542236328,5.661183675130208e-05,2041.164306640625,28.0849552154541,28.22394561767578,5.432000160217285,2.373943328857422,4.0859856605529785,1.1162036657333374,0.8584778308868408,0.5929685235023499,5.970160484313965,267.4962463378906,27.584571838378903,637.2135009765625,285.47540283203125,2.4310290813446045,1.2904186248779297,606.3792114257812,672.662109375,19.56,8.14
2025-01-23 15:23:50+01:00,4.0,528.6260986328125,29.929492950439453,1.3592936396598816,1.671109139919281,1.4329605102539062,2.570358395576477,3.159997701644897,281.292879486084,280.3755299091339,287.7156695365905,337.7710823059082,320.8177551269531,305.53935089111326,30.36775016784668,28.82843017578125,28.568748474121094,264.420320892334,276.507370018959,0.004750930070877,0.0046841495037078,486.0365295410156,480.71197509765625,22.708415985107425,22.271671295166016,311279.0822982788,1217895.4124450684,1209350.4905700684,1211242.5804138184,12.000731468200684,11.990965843200684,381835.8898162842,316955.5425643921,308.021768951416,259.5984796524048,302.7987092971801,308.4805511474609,7.704999923706055,35.02000045776367,30.0,5.686615414089627e-05,1967.033935546875,27.74191379547119,27.83795738220215,5.432000160217285,2.3068432807922363,4.078108310699463,1.102441906929016,0.850567489862442,0.5971012115478516,5.903327941894531,266.18516540527344,27.400206565856934,637.3839721679688,285.4751281738281,2.431534171104431,1.290388524532318,606.2966613769531,,19.56,8.14
2025-01-23 15:23:52+01:00,4.0,529.3792724609375,29.98335647583008,1.3532767295837402,1.6786603927612305,1.4374250173568726,2.559997320175171,3.1755266189575195,281.3078798294067,280.4255298614502,287.69566955566404,337.7810806274414,321.05275573730466,305.53935089111326,30.357749938964844,28.85015869140625,28.58874893188477,264.670320892334,276.5023700237274,0.0047685437202453,0.0046832451820373,486.0262756347656,480.7265319824219,22.739410400390625,22.23620986938477,311279.0822982788,1220458.8890075684,1206787.0140075684,1205688.3811950684,11.998290061950684,11.983641624450684,380981.3976287842,317138.6480331421,307.9395240783691,259.70807018280027,302.8087085723877,308.4805511474609,7.699999809265137,35.0099983215332,29.979999542236328,5.767998165554471e-05,2025.2347412109373,27.39887237548828,27.45196914672852,5.432000160217285,2.239743232727051,4.070230960845947,1.0886801481246948,0.8426571488380432,0.6012338995933533,5.836495399475098,264.87408447265625,27.21584129333496,637.554443359375,285.474853515625,2.432039260864258,1.2903584241867063,606.214111328125,672.69677734375,19.56,8.14
2025-01-23 15:23:54+01:00,4.0,532.5758056640625,29.957813262939453,1.359318733215332,1.6854100227355957,1.4471337795257568,2.557944059371948,3.1773409843444824,281.3078798294067,280.4855298042297,287.6756700515747,337.8210815429687,320.592756652832,305.53935089111326,30.397750854492188,28.878814697265625,28.638748168945312,265.0303205490112,276.5223700046539,0.0048009052276611,0.0046935143470764,485.9685974121094,480.7148742675781,22.72558212280273,22.4316635131836,315322.6613998413,1215820.2171325684,1209594.6311950684,1213256.7405700684,12.028807640075684,12.008055686950684,394653.2726287842,325927.7105331421,307.8338989257812,260.6865991592407,302.78871002197263,308.45055236816404,7.702499866485596,35.02000045776367,29.959999084472656,5.706961313883464e-05,1995.06640625,27.20410919189453,26.941808700561523,5.432000160217285,2.5606138706207275,3.998007297515869,1.06735360622406,0.8305337429046631,0.6047612428665161,5.776494026184082,266.3080749511719,27.74152565002441,636.5335693359375,285.4726867675781,2.427873373031616,1.2903825044631958,605.8826904296875,672.6723022460938,19.56,8.14
2025-01-23 15:23:56+01:00,4.0,532.5758056640625,29.957813262939453,1.359318733215332,1.6854100227355957,1.4471337795257568,2.557944059371948,3.1773409843444824,281.3078798294067,280.4855298042297,287.6756700515747,337.8210815429687,320.592756652832,305.53935089111326,30.397750854492188,28.878814697265625,28.638748168945312,265.0303205490112,276.5223700046539,0.0048009052276611,0.0046935143470764,485.9685974121094,480.7148742675781,22.72558212280273,22.4316635131836,315322.6613998413,1215820.2171325684,1209594.6311950684,1213256.7405700684,12.028807640075684,12.008055686950684,394653.2726287842,325927.7105331421,307.8338989257812,260.6865991592407,302.78871002197263,308.45055236816404,7.712500095367432,35.0099983215332,29.94999885559082,5.7781711154513886e-05,1999.16015625,27.20410919189453,26.941808700561523,5.432000160217285,2.5606138706207275,3.998007297515869,1.06735360622406,0.8305337429046631,0.6047612428665161,5.776494026184082,266.3080749511719,27.74152565002441,636.5335693359375,285.4726867675781,2.427873373031616,1.2903825044631958,605.8826904296875,,19.56,8.14
