_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 15:43:58+01:00,4.0,540.5643310546875,29.926158905029297,1.7351586818695068,2.032374620437622,1.7001806497573853,3.2122061252593994,3.7624261379241934,280.3878797531128,278.2855299949646,285.5656694412231,336.6410774230957,322.7127555847168,305.37935104370115,31.02775001525879,29.68026733398437,29.568748474121094,268.4803198814392,275.2723700046539,0.0057002372741699,0.0045889987945556,484.33111572265625,480.9322509765625,22.32694625854492,22.33989143371582,361938.2381439209,1210937.4046325684,1207275.2952575684,1222167.8733825684,12.030028343200684,11.994627952575684,414916.9445037842,353271.4605331421,308.07039108276365,263.7881282806396,302.8787101745605,308.4905494689941,7.534999847412109,35.0099983215332,30.01000022888184,7.329528808593749e-05,2015.401123046875,21.570114135742188,20.99815559387207,5.432000160217285,2.4009079933166504,3.4020071029663086,0.907346248626709,0.8784704208374023,0.7374239563941956,4.83275842666626,262.4841003417969,21.352294921875,640.9111938476562,285.0836486816406,2.4429807662963867,1.2891552448272705,600.9697875976562,670.3631591796875,19.56,8.95
2025-01-23 15:44:00+01:00,4.0,540.8629760742188,29.952516555786133,1.7182738780975342,2.0251619815826416,1.6936066150665283,3.172938346862793,3.739632844924927,280.4178799629211,278.3255299568176,285.535669708252,336.621076965332,322.55275573730466,305.37935104370115,31.00774955749512,29.65960693359375,29.55874824523925,268.450320148468,275.26237001419065,0.0056855106353759,0.0046154494285583,484.3931274414063,480.9125671386719,22.33219146728516,22.167570114135746,360259.7713470459,1216552.6390075684,1212768.4593200684,1199462.7952575684,12.003172874450684,12.023924827575684,424072.2179412842,366821.2652206421,307.9522003173828,264.47915306091306,302.8887084960937,308.5005516052246,7.522500038146973,35.0099983215332,30.0,7.354960971408419e-05,1958.0457763671875,21.0662841796875,22.00121116638184,5.432000160217285,2.750077486038208,3.4887237548828125,0.9006882905960083,0.8584124445915222,0.7328256964683533,4.812757968902588,264.5463256835937,21.01470947265625,641.2211303710938,285.0241394042969,2.446016788482666,1.289195895195007,601.08447265625,670.6314697265625,19.56,8.95
2025-01-23 15:44:02+01:00,4.0,541.2338256835938,29.978479385375977,1.729684829711914,2.0337092876434326,1.6981306076049805,3.1683218479156494,3.7431271076202393,280.4078797340393,278.33553018569944,285.5256694793701,336.59107818603513,322.90275421142576,305.3993515014648,31.00774955749512,29.65960693359375,29.55874824523925,268.4703201293945,275.26237001419065,0.0057012410163879,0.0045887236595153,484.3583068847656,480.9786682128906,22.35078811645508,22.643604278564453,358428.7166595459,1220825.0999450684,1201904.2015075684,1207519.4358825684,12.008055686950684,11.975096702575684,414428.6632537842,355957.0074081421,307.9733261108398,264.33020820617674,302.8887084960937,308.4805511474609,7.507500171661377,35.02000045776367,30.0,7.365133497450087e-05,2032.1761474609373,20.859277725219727,21.0980224609375,5.432000160217285,2.8845763206481934,3.3977584838867188,0.9097434878349304,0.8525564670562744,0.7287256717681885,4.798737049102783,262.6070251464844,21.72125244140625,641.7366943359375,285.02325439453125,2.444486618041992,1.2888269424438477,600.582763671875,670.172119140625,19.56,8.95
2025-01-23 15:44:04+01:00,4.0,540.8763732910156,29.97145175933838,1.7288419604301453,2.031999945640564,1.6979930400848389,3.180775880813598,3.747485995292664,280.4078797340393,278.33553018569944,285.5256694793701,336.59607734680174,322.95775451660154,305.389351272583,31.00774955749512,29.66754150390625,29.55874824523925,268.47532000541685,275.24237003326414,0.0057012410163879,0.0045887236595153,484.3583068847656,480.965576171875,22.35078811645508,22.57571315765381,359992.74253845215,1218139.5530700684,1207702.5413513184,1208373.9280700684,12.008055686950684,11.994627952575684,419067.3351287842,358459.4488143921,307.91417541503904,264.4014429092407,302.8887084960937,308.4805511474609,7.505000114440918,35.0,30.0,7.365133497450087e-05,2011.930419921875,20.91726303100586,21.122164726257324,5.432000160217285,2.8971680402755737,3.4147491455078125,0.9157439172267914,0.8556812107563019,0.7285793423652649,4.878085136413574,262.4909362792969,21.63746452331543,641.4129028320312,285.0259094238281,2.4434523582458496,1.2889145612716677,600.7749328613281,,19.56,8.95
2025-01-23 15:44:06+01:00,4.0,540.5189208984375,29.96442413330078,1.7279990911483765,2.030290603637696,1.6978554725646973,3.193229913711548,3.751844882965088,280.4078797340393,278.33553018569944,285.5256694793701,336.60107650756834,323.0127548217773,305.37935104370115,31.00774955749512,29.67547607421875,29.55874824523925,268.4803198814392,275.2223700523376,0.0057012410163879,0.0045887236595153,484.3583068847656,480.9524841308594,22.35078811645508,22.507822036743164,361556.7684173584,1215454.0061950684,1213500.8811950684,1209228.4202575684,12.008055686950684,12.014159202575684,423706.0070037842,360961.8902206421,307.85502471923826,264.47267761230466,302.8887084960937,308.4805511474609,7.479999542236328,35.0099983215332,29.979999542236328,7.451602511935763e-05,1995.555908203125,20.975248336791992,21.14630699157715,5.432000160217285,2.909759759902954,3.4317398071289062,0.9217443466186525,0.8588059544563293,0.7284330129623413,4.957433223724365,262.3748474121094,21.55367660522461,641.089111328125,285.028564453125,2.442418098449707,1.2890021800994873,600.9671020507812,670.1396484375,19.56,8.95
2025-01-23 15:44:08+01:00,4.0,542.2333984375,29.922645568847656,1.7392147779464722,2.024515151977539,1.6972161531448364,3.2151296138763428,3.7425386905670166,280.3978799819946,278.3255299568176,285.5156702041626,336.621076965332,322.4627555847168,305.36935272216795,31.00774955749512,29.675994873046875,29.548748016357425,268.4703201293945,275.2223700523376,0.0056922807693481,0.0045846633911132,484.3354187011719,481.0565490722656,22.36652374267578,22.510534286499023,357513.1893157959,1212768.4593200684,1209594.6311950684,1221679.5921325684,12.017821311950684,12.006834983825684,425170.8507537842,361450.1714706421,308.03247299194334,264.03070583343504,302.8787101745605,308.4805511474609,7.482500076293945,35.0099983215332,29.979999542236328,7.431257459852431e-05,2008.504150390625,21.341196060180664,20.62112045288086,5.432000160217285,2.540840148925781,3.366749048233032,0.9223276972770692,0.8701674938201904,0.7294794321060181,4.855511665344238,264.1229553222656,21.384057998657227,640.6573486328125,284.9951171875,2.4408106803894043,1.288731575012207,600.4557495117188,670.135986328125,19.56,8.95
2025-01-23 15:44:10+01:00,4.0,541.0382080078125,29.920440673828125,1.7387394905090332,2.034507751464844,1.7036409378051758,3.2201085090637207,3.766344785690308,280.3978799819946,278.35553016662595,285.5156702041626,336.59107818603513,322.7127555847168,305.3993515014648,31.00774955749512,29.667694091796875,29.548748016357425,268.450320148468,275.2223700523376,0.0057073335647583,0.004599223613739,484.3521118164063,480.9313354492188,22.34506607055664,22.37616539001465,353545.9041595459,1216430.5686950684,1213256.7405700684,1217895.4124450684,12.004393577575684,12.023924827575684,418212.8429412842,356567.3589706421,307.88460006713865,264.4014429092407,302.8887084960937,308.4905494689941,7.46999979019165,35.0099983215332,30.0,7.410911560058593e-05,2012.06396484375,22.047286987304688,21.88852310180664,5.432000160217285,2.112387418746948,3.420761108398437,0.9252636432647704,0.8955106139183044,0.7308330535888672,4.872511386871338,262.9484558105469,21.50715446472168,641.5568237304688,285.0842590332031,2.444887161254883,1.289157152175903,601.0513305664062,670.1945190429688,19.56,8.95
2025-01-23 15:44:12+01:00,4.0,542.4786376953125,30.001853942871094,1.7463622093200684,2.0297954082489014,1.6968384981155396,3.22986388206482,3.754068374633789,280.4278797149658,278.37553014755247,285.48566951751707,336.59107818603513,323.032755279541,305.3993515014648,30.987749099731445,29.65814208984375,29.568748474121094,268.4703201293945,275.2023700714111,0.005687569618225,0.0045916066169738,484.3811950683594,480.96484375,22.38178253173828,22.4709701538086,358047.2469329834,1217651.2718200684,1210082.9124450684,1207885.6468200684,12.025145530700684,12.014159202575684,428344.6788787842,368408.1792831421,307.95642318725584,264.5889562606812,302.8887084960937,308.4805511474609,7.460000038146973,35.02000045776367,29.979999542236328,7.492294311523437e-05,2017.180908203125,21.77644157409668,21.2856388092041,5.432000160217285,2.201644897460937,3.3084611892700195,0.9362955093383788,0.8807613253593445,0.727654218673706,4.8440117835998535,262.1017150878906,20.980613708496094,641.7736206054688,285.08074951171875,2.44527530670166,1.289059281349182,600.6575317382812,670.1692504882812,19.56,8.95
2025-01-23 15:44:14+01:00,4.0,540.9012451171875,29.94195938110352,1.7427884936332705,2.027614712715149,1.6974934935569763,3.223895311355591,3.750781536102295,280.4128798484802,278.4005300045013,285.48566951751707,336.59107818603513,322.8177551269531,305.4043506622314,31.00774955749512,29.661788940429688,29.563748359680176,268.4703201293945,275.2023700714111,0.0056919322013854,0.0045905015468597,484.3769073486328,480.9261016845703,22.3684310913086,22.350584030151367,359267.9500579834,1217224.0257263184,1213195.7054138184,1212036.0374450684,12.017210960388184,12.012938499450684,424621.5343475342,367431.6167831421,307.95642318725584,264.4239648818969,302.8837093353271,308.4805511474609,7.4574995040893555,35.0099983215332,30.0,7.415997823079428e-05,1991.5958251953125,21.64827823638916,21.355375289916992,5.432000160217285,2.315316081047058,3.35036039352417,0.9339587688446044,0.8778643310070038,0.7284433841705322,4.831259250640869,262.7709045410156,21.157336235046387,641.4158325195312,285.1239929199219,2.444355726242065,1.2892370223999023,600.6799011230469,,19.56,8.95
2025-01-23 15:44:16+01:00,4.0,539.3238525390625,29.882064819335938,1.7392147779464722,2.0254340171813965,1.698148488998413,3.2179267406463623,3.747494697570801,280.3978799819946,278.4255298614502,285.48566951751707,336.59107818603513,322.6027549743652,305.409349822998,31.02775001525879,29.665435791015625,29.55874824523925,268.4703201293945,275.2023700714111,0.0056962947845458,0.0045893964767456,484.3726196289063,480.8873596191406,22.355079650878903,22.23019790649414,360488.6531829834,1216796.7796325684,1216308.4983825684,1216186.4280700684,12.009276390075684,12.011717796325684,420898.3898162842,366455.0542831421,307.95642318725584,264.2589735031128,302.8787101745605,308.4805511474609,7.449999809265137,35.0099983215332,29.979999542236328,7.390565660264757e-05,1981.3172607421875,21.52011489868164,21.425111770629883,5.432000160217285,2.4289872646331787,3.3922595977783203,0.93162202835083,0.8749673366546631,0.7292325496673584,4.818506717681885,263.4400939941406,21.33405876159668,641.0580444335938,285.167236328125,2.4434361457824707,1.2894147634506226,600.7022705078125,670.4898071289062,19.56,8.95
2025-01-23 15:44:18+01:00,4.0,542.63720703125,29.99602699279785,1.7525972127914429,2.03346848487854,1.6980273723602295,3.230780124664306,3.748545169830322,280.36787977218626,278.435530090332,285.47567024230955,336.57107772827146,322.7127555847168,305.409349822998,31.02775001525879,29.665435791015625,29.568748474121094,268.4703201293945,275.2023700714111,0.0056999325752258,0.0045948643684387,484.3783264160156,480.9670104980469,22.36223220825196,22.579509735107425,354842.9012298584,1207153.2249450684,1205444.2405700684,1202026.2718200684,11.984862327575684,11.978758811950684,423950.1476287842,363281.2261581421,307.7196678161621,264.5503849029541,302.8987087249756,308.5005516052246,7.444999694824219,35.0099983215332,29.979999542236328,7.385479397243924e-05,2009.2161865234373,21.31073760986328,20.93170166015625,5.432000160217285,2.379373073577881,3.4062557220458984,0.8983388543128967,0.870405375957489,0.7359002232551575,4.927724838256836,261.8558959960937,21.6152458190918,641.4215087890625,285.1083984375,2.4435105323791504,1.2891390323638916,600.5072631835938,670.0247802734375,19.56,8.95
2025-01-23 15:44:20+01:00,4.0,541.9304809570312,29.97945976257324,1.7133129835128784,2.0328547954559326,1.69771146774292,3.1674134731292725,3.758152723312378,280.3978799819946,278.395530128479,285.4656700134277,336.57107772827146,323.06275405883787,305.3993515014648,31.02775001525879,29.6612548828125,29.55874824523925,268.4703201293945,275.2023700714111,0.0056999325752258,0.0045948643684387,484.3783264160156,480.9742126464844,22.36223220825196,22.524248123168945,354690.3133392334,1197875.8811950684,1208373.9280700684,1211425.6858825684,11.994627952575684,12.009276390075684,423706.0070037842,357543.9214706421,308.20908584594724,264.54391231536863,302.8887084960937,308.4805511474609,7.439999580383301,35.0099983215332,30.0,7.40582529703776e-05,2022.87646484375,21.089826583862305,21.005678176879883,5.432000160217285,2.6416404247283936,3.351001024246216,0.9194889068603516,0.866051971912384,0.7298228740692139,4.83275842666626,263.4674072265625,21.252296447753903,641.7308959960938,285.0810241699219,2.444985866546631,1.2890684604644775,600.6046142578125,670.0205688476562,19.56,8.95
2025-01-23 15:44:22+01:00,4.0,542.0296630859375,29.963854789733887,1.7268595695495603,2.030313730239868,1.6981213092803955,3.1898406744003296,3.7504066228866577,280.40287985801695,278.3855301380157,285.4606698989868,336.5560764312744,322.83275451660154,305.4043506622314,31.00774955749512,29.66781616210937,29.543747901916504,268.47532000541685,275.1773699760437,0.0057001025676727,0.0046003985404968,484.3633117675781,480.9652862548828,22.350549697875977,22.54165554046631,357208.0135345459,1210632.2288513184,1213012.5999450684,1210937.4046325684,11.999510765075684,11.984862327575684,422424.2687225342,361083.9605331421,308.080643081665,264.70777835845945,302.8887084960937,308.4805511474609,7.414999961853027,35.0099983215332,29.94999885559082,7.40582529703776e-05,1981.806640625,21.18074607849121,21.44191646575928,5.432000160217285,2.6100140810012817,3.378628373146057,0.9247491359710692,0.8673681914806366,0.7282021641731262,4.871132373809815,262.7982177734375,21.143834114074707,641.4264526367188,285.0815887451172,2.444042801856994,1.289086937904358,600.6866455078125,,19.56,8.95
2025-01-23 15:44:24+01:00,4.0,542.1288452148438,29.94824981689453,1.740406155586243,2.027772665023804,1.698531150817871,3.2122678756713867,3.7426605224609375,280.4078797340393,278.37553014755247,285.4556697845459,336.5410751342773,322.6027549743652,305.409349822998,30.987749099731445,29.67437744140625,29.52874755859375,268.4803198814392,275.15236988067625,0.0057002725601196,0.0046059327125549,484.3482971191406,480.9563598632813,22.3388671875,22.559062957763672,359725.7137298584,1223388.5765075684,1217651.2718200684,1210449.1233825684,12.004393577575684,11.960448265075684,421142.5304412842,364623.9995956421,307.9522003173828,264.87164440155027,302.8887084960937,308.4805511474609,7.417499542236328,35.0099983215332,29.959999084472656,7.390565660264757e-05,1996.979736328125,21.27166557312012,21.878154754638672,5.432000160217285,2.57838773727417,3.4062557220458984,0.9300093650817872,0.8686844110488892,0.7265814542770386,4.909506320953369,262.1290283203125,21.035371780395508,641.1220092773438,285.0821533203125,2.4430997371673584,1.2891054153442385,600.7686767578125,669.9353637695312,19.56,8.95
2025-01-23 15:44:26+01:00,4.0,540.7374267578125,29.99493789672852,1.7563254833221436,2.0308423042297363,1.6959435939788818,3.244081735610962,3.7511374950408936,280.4078797340393,278.395530128479,285.4356693267822,336.5410751342773,322.81275405883787,305.3993515014648,31.02775001525879,29.678680419921875,29.55874824523925,268.4703201293945,275.15236988067625,0.0057000465393066,0.0046185612678527,484.3306579589844,480.94342041015625,22.34649658203125,22.33778381347656,353622.1981048584,1218627.8343200684,1204711.8186950684,1208007.7171325684,12.014159202575684,12.014159202575684,429931.5929412842,372314.4292831421,308.1544479370117,264.53743686676023,302.8787101745605,308.4805511474609,7.409999847412109,35.0,29.959999084472656,7.410911560058593e-05,1976.2890625,20.589534759521484,21.14414978027344,5.432000160217285,2.74269962310791,3.28292202949524,0.9039854407310486,0.8506048321723938,0.7314153909683228,4.9007415771484375,264.0546569824219,21.7426986694336,641.9144897460938,285.0829467773437,2.4462316036224365,1.2891322374343872,600.6703491210938,670.3077392578125,19.56,8.95
2025-01-23 15:44:28+01:00,4.0,541.3014526367188,29.920307159423828,1.7153899669647217,2.031978845596313,1.6961963176727295,3.1576263904571533,3.740391254425049,280.3978799819946,278.40552988052366,285.4356693267822,336.57107772827146,323.07275619506834,305.409349822998,31.00774955749512,29.672882080078125,29.55874824523925,268.4803198814392,275.13236989974973,0.0056978297233581,0.0046099739074707,484.3606872558594,480.9660949707031,22.36509323120117,22.44288444519043,356521.3680267334,1217529.2015075684,1216064.3577575684,1211303.6155700684,12.015379905700684,12.014159202575684,421264.6007537842,359130.8355331421,307.8338989257812,264.36258735656736,302.8887084960937,308.45055236816404,7.409999847412109,35.02000045776367,29.94999885559082,7.39565192328559e-05,2031.8646240234373,20.853002548217773,20.762147903442383,5.432000160217285,2.582606792449951,3.3467485904693604,0.9003149271011353,0.855377733707428,0.7314640283584595,4.75469446182251,262.97576904296875,21.431058883666992,641.5127563476562,285.10845947265625,2.4443576335906982,1.2891408205032349,600.6411743164062,670.12890625,19.56,8.95
2025-01-23 15:44:30+01:00,4.0,541.5196838378906,29.94816875457764,1.721588373184204,2.0267637968063354,1.6942351460456848,3.174463987350464,3.7371424436569214,280.3978799819946,278.40552988052366,285.4256695747375,336.5610774993896,322.8127559661865,305.4043506622314,31.01774978637696,29.67269897460937,29.55374813079834,268.4853199958801,275.142369890213,0.0056912376880645,0.0046020214557647,484.3687896728516,480.9639129638672,22.36485481262207,22.35898876190185,357475.04234313965,1206420.8030700684,1210998.4397888184,1208251.8577575684,12.010497093200684,12.003783226013184,417236.2804412842,361206.0308456421,307.6982139587402,264.20643224716184,302.8837093353271,308.45055236816404,7.387499809265137,35.0099983215332,30.0,7.451602511935763e-05,1996.66845703125,20.878491401672363,21.05883407592773,5.432000160217285,2.586825370788574,3.36587941646576,0.9068918824195862,0.8548827171325684,0.7301596105098724,4.81072735786438,263.2011108398437,21.61486339569092,641.3335571289062,285.0951385498047,2.4440304040908813,1.2891175746917725,600.5968322753906,,19.56,8.95
2025-01-23 15:44:32+01:00,4.0,541.7379150390625,29.976030349731445,1.7277867794036863,2.0215487480163574,1.69227397441864,3.1913015842437744,3.733893632888794,280.3978799819946,278.40552988052366,285.41566982269285,336.5510772705078,322.55275573730466,305.3993515014648,31.02775001525879,29.672515869140625,29.548748016357425,268.490320110321,275.15236988067625,0.0056846456527709,0.0045940690040588,484.37689208984375,480.9617309570313,22.36461639404297,22.27509307861328,358428.7166595459,1195312.4046325684,1205932.5218200684,1205200.0999450684,12.005614280700684,11.993407249450684,413207.9601287842,363281.2261581421,307.5625289916992,264.0502771377563,302.8787101745605,308.45055236816404,7.384999752044678,35.0099983215332,29.979999542236328,7.451602511935763e-05,2002.98681640625,20.90398025512696,21.35552024841309,5.432000160217285,2.5910439491271973,3.385010242462158,0.9134688377380372,0.8543877005577087,0.7288551926612854,4.86676025390625,263.42645263671875,21.798667907714844,641.1543579101562,285.0818176269531,2.4437031745910645,1.28909432888031,600.552490234375,670.3523559570312,19.56,8.95
2025-01-23 15:44:34+01:00,4.0,543.2080078125,30.02867126464844,1.7313542366027832,2.033844470977783,1.7002007961273191,3.2007837295532227,3.760002613067627,280.4078797340393,278.4255298614502,285.41566982269285,336.5510772705078,322.82275619506834,305.3993515014648,31.02775001525879,29.6654052734375,29.548748016357425,268.4803198814392,275.13236989974973,0.005704406261444,0.0045980997085571,484.3697509765625,480.9849243164063,22.34172821044922,22.598695755004883,351943.7313079834,1218627.8343200684,1214965.7249450684,1213256.7405700684,11.989745140075684,12.021483421325684,414184.5226287842,353881.8120956421,307.9733261108398,264.4208702087402,302.8887084960937,308.4805511474609,7.357500076293945,35.0,29.959999084472656,7.324442545572917e-05,2008.9490966796875,21.38124656677246,20.713552474975582,5.432000160217285,2.3966755867004395,3.333988904953003,0.9280813932418824,0.8781830072402954,0.7311590313911438,4.827009677886963,262.2929077148437,20.884708404541016,641.697021484375,285.0823669433594,2.444833993911743,1.2891128063201904,600.6470336914062,670.0770263671875,19.56,8.95
2025-01-23 15:44:36+01:00,4.0,542.6109619140625,29.970792770385746,1.7265976667404177,2.035480737686157,1.70176362991333,3.1881070137023926,3.760025024414064,280.4078797340393,278.4255298614502,285.405669593811,336.5310768127441,322.9427551269531,305.3993515014648,31.02775001525879,29.664459228515625,29.568748474121094,268.490320110321,275.10236992836,0.0057156744003295,0.0046012148857116,484.3864440917969,480.993408203125,22.36318588256836,22.74291038513184,357055.4256439209,1210693.2640075684,1209228.4202575684,1214843.6546325684,12.004393577575684,11.976317405700684,415405.2257537842,362792.9449081421,307.7409042358398,263.8472799301147,302.8787101745605,308.4805511474609,7.362500190734863,35.0,29.959999084472656,7.415997823079428e-05,2007.2138671875,21.08169746398925,20.6257266998291,5.432000160217285,2.5868256092071533,3.4220075607299805,0.9009214639663696,0.8664329648017883,0.7341989278793335,4.864012241363525,263.75421142578125,21.13726806640625,641.2036743164062,285.08111572265625,2.4398787021636963,1.289028882980347,600.2903442382812,669.7100830078125,19.56,8.95
2025-01-23 15:44:38+01:00,4.0,542.1581420898438,29.97622394561768,1.7305237650871277,2.030282020568848,1.6976505517959597,3.1943217515945435,3.748430013656616,280.3878797531128,278.4105299949646,285.39566984176633,336.5260776519775,322.7727550506592,305.4043506622314,31.02775001525879,29.66326904296875,29.568748474121094,268.490320110321,275.10236992836,0.0057025783061981,0.0046041026115417,484.3897857666016,480.97193908691406,22.36819267272949,22.583720207214355,360717.5350189209,1212158.1077575684,1208434.9632263184,1209899.8069763184,12.009276390075684,11.991576194763184,421447.7062225342,366638.1597518921,307.9245609283447,264.1567410469055,302.8837093353271,308.4655517578125,7.347499847412109,35.0,29.959999084472656,7.415997823079428e-05,1983.2305908203125,21.00045490264893,21.22185611724853,5.432000160217285,2.601586699485779,3.4035089015960693,0.907732367515564,0.8628731667995453,0.7314030826091766,4.902843952178955,262.9416198730469,21.15152072906494,641.2785339355469,285.09527587890625,2.4418870210647583,1.289101004600525,600.3663940429688,,19.56,8.95
2025-01-23 15:44:40+01:00,4.0,541.705322265625,29.98165512084961,1.734449863433838,2.025083303451538,1.6935374736785889,3.2005364894866943,3.73683500289917,280.36787977218626,278.395530128479,285.38567008972166,336.5210784912109,322.6027549743652,305.409349822998,31.02775001525879,29.662078857421875,29.568748474121094,268.490320110321,275.10236992836,0.0056894822120666,0.0046069903373718,484.3931274414063,480.9504699707031,22.373199462890625,22.424530029296875,364379.6443939209,1213622.9515075684,1207641.5061950684,1204955.9593200684,12.014159202575684,12.006834983825684,427490.1866912842,370483.3745956421,308.1082176208496,264.46620216369627,302.8887084960937,308.45055236816404,7.347499847412109,35.02000045776367,29.94999885559082,7.354960971408419e-05,2006.90234375,20.9192123413086,21.81798553466797,5.432000160217285,2.6163477897644043,3.385010242462158,0.9145432710647584,0.8593133687973022,0.7286072373390198,4.941675662994385,262.1290283203125,21.16577339172364,641.3533935546875,285.10943603515625,2.4438953399658203,1.2891731262207031,600.4424438476562,670.0950927734375,19.56,8.95
2025-01-23 15:44:42+01:00,4.0,539.1017456054688,29.87819480895996,1.7435137033462524,2.0228524208068848,1.6880180835723877,3.2120609283447266,3.7266845703125,280.3578800201416,278.35553016662595,285.3756698608398,336.5210784912109,322.92275466918943,305.3993515014648,31.00774955749512,29.676177978515625,29.548748016357425,268.490320110321,275.08236994743345,0.0056684069633483,0.0046063337326049,484.3492431640625,480.9989929199219,22.339820861816406,22.36554908752441,352020.0252532959,1203857.3265075684,1202392.4827575684,1209106.3499450684,12.008055686950684,11.998290061950684,416015.5773162842,359374.9761581421,307.61349334716795,263.6434883117676,302.8887084960937,308.5005516052246,7.347499847412109,35.0099983215332,29.939998626708984,7.39565192328559e-05,1990.0830078125,21.100645065307617,21.288991928100582,5.432000160217285,2.429372310638428,3.485701322555542,0.9094717502593994,0.8591501712799072,0.7270856499671936,5.029517650604248,264.041015625,21.29582023620605,642.2044067382812,285.0274353027344,2.4472713470458984,1.288965344429016,600.695556640625,670.3379516601562,19.56,8.95
2025-01-23 15:44:44+01:00,4.0,540.4602966308594,29.95280933380127,1.7345628142356873,2.027021646499634,1.6936275362968445,3.194313406944275,3.737384557723999,280.3478800296783,278.3455301761627,285.3756698608398,336.50607719421384,322.89275588989256,305.389351272583,31.00774955749512,29.676177978515625,29.55374813079834,268.49532022476194,275.08236994743345,0.0056887679100036,0.0046060423851013,484.3688049316406,481.0018615722656,22.351980209350582,22.42788982391357,354957.34214782715,1214111.2327575684,1208862.2093200684,1210937.4046325684,12.008666038513184,12.002562522888184,419677.6866912842,361144.9956893921,307.8503479003906,264.08722438812254,302.8887084960937,308.515550994873,7.329999923706055,35.0,29.94999885559082,7.365133497450087e-05,2027.2816162109373,20.98554229736328,21.204310417175293,5.432000160217285,2.643075466156006,3.405591130256653,0.9222595989704132,0.8683058619499207,0.7286222577095032,4.924012184143066,262.58653259277344,20.989839553833008,641.4896850585938,285.01145935058594,2.4443379640579224,1.28892982006073,600.5448303222656,,19.56,8.95
2025-01-23 15:44:46+01:00,4.0,541.81884765625,30.02742385864257,1.725611925125122,2.031190872192383,1.6992369890213013,3.1765658855438232,3.748084545135498,280.33788003921507,278.33553018569944,285.3756698608398,336.4910758972168,322.8627571105957,305.37935104370115,31.00774955749512,29.676177978515625,29.55874824523925,268.50032033920286,275.08236994743345,0.0057091288566589,0.0046057510375976,484.3883666992188,481.0047302246094,22.36413955688477,22.49023056030273,357894.6590423584,1224365.1390075684,1215331.9358825684,1212768.4593200684,12.009276390075684,12.006834983825684,423339.7960662842,362915.0152206421,308.08720245361326,264.5309604644775,302.8887084960937,308.53055038452146,7.329999923706055,35.0,29.979999542236328,7.334615071614583e-05,1964.3641357421875,20.870439529418945,21.11962890625,5.432000160217285,2.856778621673584,3.325480937957764,0.935047447681427,0.8774615526199341,0.7301588654518127,4.818506717681885,261.1320495605469,20.68385887145996,640.7749633789062,284.9954833984375,2.4414045810699463,1.2888942956924438,600.3941040039062,669.9493408203125,19.56,8.95
2025-01-23 15:44:48+01:00,4.0,541.5733642578125,29.96245002746582,1.7165812253952026,2.0364203453063965,1.703755497932434,3.1650753021240234,3.7548024654388414,280.3578800201416,278.2855299949646,285.3556694030761,336.50107803344724,322.6027549743652,305.37935104370115,31.00774955749512,29.66796875,29.55874824523925,268.4703201293945,275.06236996650694,0.005722195148468,0.0046205611228942,484.3606872558594,480.974365234375,22.414684295654297,22.41812324523925,357742.0711517334,1218017.4827575684,1216186.4280700684,1207519.4358825684,12.019042015075684,12.012938499450684,416259.7179412842,358154.2730331421,308.1292327880859,264.2589735031128,302.8787101745605,308.5005516052246,7.319999694824219,35.0,30.0,7.349874708387586e-05,1980.6943359375,21.11663055419922,20.58005142211914,5.432000160217285,2.5281662940979004,3.4220075607299805,0.9234952926635742,0.869370698928833,0.7302919030189514,4.8157501220703125,264.259521484375,20.853565216064453,641.3529663085938,285.02716064453125,2.443815231323242,1.2889569997787476,600.6159057617188,670.0259399414062,19.56,8.95
2025-01-23 15:44:50+01:00,4.0,542.8517456054688,30.01351547241211,1.760306715965271,2.030057907104492,1.6953330039978027,3.249072551727295,3.7469642162323,280.3578800201416,278.2955302238464,285.3556694030761,336.4710754394531,322.9327568054199,305.37935104370115,31.02775001525879,29.6778564453125,29.548748016357425,268.4803198814392,275.06236996650694,0.005722195148468,0.0045991177558898,484.3192138671875,480.9733276367188,22.411346435546875,22.483827590942383,358962.7742767334,1219482.3265075684,1212402.2483825684,1212158.1077575684,12.012938499450684,11.994627952575684,427734.3273162842,363647.4370956421,308.23850479125974,264.4985813140869,302.8787101745605,308.5005516052246,7.319999694824219,35.0099983215332,29.959999084472656,7.426170349121094e-05,1997.7362060546875,21.0092716217041,20.96982765197754,5.432000160217285,2.783731698989868,3.368008136749268,0.9319369196891784,0.8628090620040894,0.7244447469711304,4.842758655548096,262.8118896484375,21.12272453308105,641.5476684570312,285.0815124511719,2.4431371688842773,1.2890851497650146,600.4498291015625,669.453369140625,19.56,8.95
2025-01-23 15:44:52+01:00,4.0,541.9055786132812,29.976189613342285,1.7540611028671265,2.026687502861023,1.6947020292282104,3.242075800895691,3.747485756874085,280.33287992477415,278.2855302333832,285.3406695365905,336.4610771179199,322.76775588989256,305.37435188293455,31.02775001525879,29.680221557617188,29.548748016357425,268.4803198814392,275.05236991643903,0.0057088582515716,0.0045991177558898,484.3192138671875,480.98121643066406,22.411346435546875,22.390609741210938,357246.16050720215,1216796.7796325684,1209045.3147888184,1211791.8968200684,12.012938499450684,12.011717796325684,419616.6515350342,359069.8003768921,308.1397136688232,264.475915813446,302.88870944976804,308.4955505371093,7.300000190734863,34.96999740600586,29.979999542236328,7.40582529703776e-05,1969.5703125,20.976309776306152,21.01848316192627,5.432000160217285,2.7842434644699097,3.3935036659240723,0.9306407570838928,0.8622562885284424,0.7264774739742279,4.852634906768799,263.0303955078125,21.12077236175537,641.0507507324219,285.0806579589844,2.443269371986389,1.2890058755874634,600.4440002441406,,19.56,8.95
2025-01-23 15:44:54+01:00,4.0,540.9594116210938,29.93886375427246,1.747815489768982,2.0233170986175537,1.6940710544586182,3.235079050064087,3.748007297515869,280.3078798294067,278.2755302429199,285.32566967010496,336.4510787963867,322.6027549743652,305.36935272216795,31.02775001525879,29.682586669921875,29.548748016357425,268.4803198814392,275.04236986637113,0.0056955213546752,0.0045991177558898,484.3192138671875,480.9891052246094,22.411346435546875,22.29739189147949,355529.5467376709,1214111.2327575684,1205688.3811950684,1211425.6858825684,12.012938499450684,12.028807640075684,411498.9757537842,354492.1636581421,308.0409225463867,264.45325031280515,302.8987087249756,308.4905494689941,7.297499656677246,35.0,29.959999084472656,7.604195488823786e-05,2019.80615234375,20.943347930908203,21.067138671875,5.432000160217285,2.784755229949951,3.418999195098877,0.9293445944786072,0.8617035150527954,0.7285102009773254,4.862511157989502,263.2489013671875,21.118820190429688,640.5538330078125,285.0798034667969,2.443401575088501,1.288926601409912,600.4381713867188,670.1672973632812,19.56,8.95
2025-01-23 15:44:56+01:00,4.0,540.8233032226562,29.95467185974121,1.7739681005477903,2.025855779647827,1.6927151679992676,3.276693820953369,3.741955041885376,280.2778800964355,278.24553003311155,285.34567012786863,336.4510787963867,322.6227554321289,305.3993515014648,31.02775001525879,29.6754150390625,29.55874824523925,268.4803198814392,275.01236989498136,0.0056918845176696,0.0046242513656616,484.3463745117188,480.9362487792969,22.40276336669922,22.45940971374512,359344.2440032959,1201415.9202575684,1208495.9983825684,1211547.7561950684,12.019042015075684,12.028807640075684,421630.8116912842,359741.1870956421,308.0956100463867,264.12203922271726,302.8887084960937,308.5005516052246,7.28249979019165,35.02000045776367,29.959999084472656,7.527899000379774e-05,2008.815673828125,20.595727920532227,20.92391586303711,5.432000160217285,2.9484779834747314,3.368008136749268,0.9083517789840698,0.8495129942893982,0.7291339039802551,4.730632305145264,262.7845764160156,20.704570770263672,641.5015869140625,285.0834045410156,2.4445903301239014,1.2891470193862915,600.6380615234375,669.9126586914062,19.56,8.95
2025-01-23 15:44:58+01:00,4.0,541.5445861816406,29.99923801422119,1.7657414674758911,2.025943398475647,1.6919434666633606,3.2629518508911133,3.743792533874512,280.2678798675537,278.21052994728086,285.3356698989868,336.44607772827146,322.79775466918943,305.4043506622314,31.02775001525879,29.673370361328125,29.55874824523925,268.47532000541685,275.01236989498136,0.0056885111331939,0.0046146354675292,484.3699798583984,480.9342041015625,22.386550903320312,22.27284336090088,357894.6590423584,1208801.1741638184,1209655.6663513184,1209472.5608825684,12.013548851013184,12.018431663513184,421630.8116912842,363037.0855331421,308.1418403625488,264.190506362915,302.8887084960937,308.49055137634275,7.267499923706055,35.0,29.959999084472656,7.436343722873264e-05,1986.65673828125,21.186777114868164,20.991772651672363,5.432000160217285,2.423892319202423,3.378634095191956,0.9129785001277924,0.8543322682380676,0.7287570536136627,4.81856369972229,263.0303955078125,20.99998188018799,641.7069702148438,285.08453369140625,2.4456371068954468,1.2891839146614077,600.6661987304688,,19.56,8.95
2025-01-23 15:45:00+01:00,4.0,542.265869140625,30.04380416870117,1.7575148344039917,2.026031017303467,1.6911717653274536,3.2492098808288574,3.745630025863648,280.25787963867185,278.1755298614502,285.32566967010496,336.4410766601562,322.97275390625,305.409349822998,31.02775001525879,29.67132568359375,29.55874824523925,268.4703201293945,275.01236989498136,0.0056851377487182,0.0046050195693969,484.3935852050781,480.9321594238281,22.370338439941406,22.08627700805664,356445.0740814209,1216186.4280700684,1210815.3343200684,1207397.3655700684,12.008055686950684,12.008055686950684,421630.8116912842,366332.9839706421,308.1880706787109,264.2589735031128,302.8887084960937,308.4805511474609,7.267499923706055,35.0,29.959999084472656,7.436343722873264e-05,2010.5955810546875,21.7778263092041,21.059629440307617,5.432000160217285,1.8993066549301147,3.389260053634644,0.9176052212715148,0.8591515421867371,0.7283802032470703,4.906495094299316,263.2762145996094,21.295392990112305,641.912353515625,285.0856628417969,2.446683883666992,1.2892208099365234,600.6943359375,670.274658203125,19.56,8.95
2025-01-23 15:45:02+01:00,4.0,541.7021484375,29.95527648925781,1.7368322610855105,2.0302836894989014,1.6951719522476196,3.1906721591949463,3.739347696304321,280.2778800964355,278.13552989959715,285.3156694412231,336.4410766601562,322.7027572631836,305.3993515014648,31.00774955749512,29.66253662109375,29.55874824523925,268.4703201293945,275.01236989498136,0.0056928572654724,0.0046043071746826,484.385498046875,481.0122985839844,22.35078811645508,22.693161010742188,362243.4139251709,1210693.2640075684,1211669.8265075684,1198974.5140075684,12.000731468200684,11.989745140075684,416992.1398162842,360107.3980331421,307.6219886779785,264.2133735656738,302.8787101745605,308.45055236816404,7.255000114440918,35.0,29.959999084472656,7.39565192328559e-05,1983.9423828125,21.06962776184082,21.06612968444824,5.432000160217285,2.367387533187866,3.41775894165039,0.9032538533210754,0.8642455339431763,0.7301440834999084,4.93196964263916,264.0683288574219,21.06967735290528,641.6357421875,284.99871826171875,2.442201614379883,1.2888785600662231,600.34521484375,669.6013793945312,19.56,8.95
2025-01-23 15:45:04+01:00,4.0,541.2103881835938,29.96017074584961,1.7355746030807495,2.03135883808136,1.6957998871803284,3.197007179260254,3.7466611862182617,280.2628799915313,278.1455298900604,285.31066980361936,336.45607604980466,322.81775703430174,305.3993515014648,31.01774978637696,29.670135498046875,29.55374813079834,268.4703201293945,275.0023699045181,0.0056939573287963,0.0046033976078033,484.3630828857422,481.02024841308594,22.34482765197754,22.67433738708496,360717.5350189209,1215576.0765075684,1208862.2093200684,1199890.0413513184,12.005614280700684,11.970213890075684,417541.4562225342,362304.6636581421,307.78286972045896,264.13508739471433,302.88870944976804,308.4455513000488,7.252499580383301,35.0099983215332,29.959999084472656,7.40582529703776e-05,2043.833984375,21.24418258666992,20.682921409606934,5.432000160217285,2.3227139711380005,3.413509726524353,0.9119188487529756,0.8705542981624603,0.7307545840740204,4.865353345870972,262.81187438964844,20.87712478637696,641.6218566894531,285.04087829589844,2.443293571472168,1.289006769657135,600.4147033691406,,19.56,8.95
2025-01-23 15:45:06+01:00,4.0,540.7186279296875,29.965065002441406,1.7343169450759888,2.0324339866638184,1.696427822113037,3.203342199325561,3.753974676132202,280.2478798866272,278.15552988052366,285.3056701660156,336.4710754394531,322.9327568054199,305.3993515014648,31.02775001525879,29.677734375,29.548748016357425,268.4703201293945,274.99236991405485,0.0056950573921203,0.004602488040924,484.3406677246094,481.0281982421875,22.3388671875,22.65551376342773,359191.6561126709,1220458.8890075684,1206054.5921325684,1200805.5686950684,12.010497093200684,11.950682640075684,418090.7726287842,364501.9292831421,307.94375076293943,264.05680122375486,302.8987087249756,308.4405502319336,7.227499961853027,35.0,29.979999542236328,7.436343722873264e-05,2018.337890625,21.418737411499023,20.299713134765625,5.432000160217285,2.2780404090881348,3.4092605113983154,0.9205838441848756,0.8768630623817444,0.7313650846481323,4.798737049102783,261.555419921875,20.68457221984864,641.6079711914062,285.0830383300781,2.444385528564453,1.2891349792480469,600.4841918945312,670.0173950195312,19.56,8.95
2025-01-23 15:45:08+01:00,4.0,541.5618286132812,29.98577117919922,1.7306318283081057,2.01779842376709,1.6880908012390137,3.214793920516968,3.7220847606658936,280.25787963867185,278.13552989959715,285.29566993713377,336.4710754394531,322.532755279541,305.3993515014648,31.02775001525879,29.689361572265625,29.548748016357425,268.4703201293945,274.99236991405485,0.005675178527832,0.0045988063812255,484.3197021484375,480.9723510742188,22.379398345947266,22.66865348815918,356979.1316986084,1219604.3968200684,1211669.8265075684,1207031.1546325684,12.000731468200684,12.006834983825684,432250.9288787842,374267.5542831421,308.3854202270508,264.1089920043945,302.8887084960937,308.4805511474609,7.217499732971191,35.0,30.0,7.426170349121094e-05,2016.6470947265625,20.87391662597656,20.786283493041992,5.432000160217285,2.6416404247283936,3.389260053634644,0.9220353364944458,0.8706115484237671,0.728437602519989,4.83275842666626,263.5493469238281,20.522432327270508,640.6287841796875,285.08074951171875,2.4409267902374268,1.2891279458999634,600.2167358398438,669.6339721679688,19.56,8.95
2025-01-23 15:45:10+01:00,4.0,542.626220703125,29.992618560791016,1.7463622093200684,2.0263893604278564,1.691855549812317,3.229199409484864,3.746997594833374,280.23787965774534,278.10553016662595,285.29566993713377,336.4710754394531,322.74275436401365,305.3993515014648,31.02775001525879,29.6715087890625,29.548748016357425,268.4703201293945,274.9523699522018,0.0056915287971496,0.004597502708435,484.3640441894531,480.9429016113281,22.3689079284668,22.31421661376953,367202.4965286255,1204467.6780700684,1220458.8890075684,1220947.1702575684,12.008055686950684,11.990965843200684,404663.0382537842,376098.5851287842,307.93530120849607,263.9064315795898,302.8887084960937,308.4805511474609,7.2099995613098145,35.0099983215332,29.979999542236328,7.451602511935763e-05,1982.0291748046875,20.68722343444824,20.838022232055664,5.432000160217285,2.741114854812622,3.355253458023072,0.9099642634391784,0.8561367988586426,0.7308634519577026,4.811497211456299,261.3915405273437,21.218868255615234,641.9070434570312,285.1098937988281,2.446413993835449,1.2891888618469238,600.4375610351562,670.086669921875,19.56,8.95
2025-01-23 15:45:12+01:00,4.0,542.0630798339844,29.991039276123047,1.7341017127037048,2.022993803024292,1.6894068121910095,3.204917550086975,3.7388293743133545,280.2178796768188,278.10553016662595,285.28067007064817,336.45107688903806,322.7527545928955,305.3993515014648,31.02775001525879,29.677276611328125,29.538747787475582,268.46032013893125,274.9623699426651,0.0056807305812835,0.0046039898395538,484.3518829345703,480.9757385253906,22.34816551208496,22.661869049072266,362167.10805892944,1212341.2132263184,1216430.5686950684,1217590.2366638184,12.004393577575684,11.986083030700684,413452.1007537842,368774.37829971313,308.06378784179685,263.9653066635132,302.8887084960937,308.4805511474609,7.2024993896484375,35.0,29.979999542236328,7.410911560058593e-05,1976.1556396484373,20.90549659729004,20.799230575561523,5.432000160217285,2.596393704414368,3.3680068254470825,0.9101718068122864,0.8583227396011353,0.7301310300827026,4.815001964569092,262.6616516113281,20.88993549346924,641.4014282226562,285.095947265625,2.4444533586502075,1.2891448140144348,600.3980712890625,,19.56,8.95
2025-01-23 15:45:14+01:00,4.0,541.4999389648438,29.98945999145508,1.7218412160873413,2.0195982456207275,1.686958074569702,3.180635690689087,3.730661153793335,280.1978796958923,278.10553016662595,285.2656702041626,336.431078338623,322.7627548217773,305.3993515014648,31.02775001525879,29.68304443359375,29.52874755859375,268.450320148468,274.97236993312833,0.0056699323654174,0.0046104769706726,484.3397216796875,481.0085754394531,22.327423095703125,23.009521484375,357131.7195892334,1220214.7483825684,1212402.2483825684,1214233.3030700684,12.000731468200684,11.981200218200684,422241.1632537842,361450.1714706421,308.19227447509763,264.0241817474365,302.8887084960937,308.4805511474609,7.192500114440918,35.0,29.959999084472656,7.354960971408419e-05,1975.48828125,21.12376976013184,20.760438919067383,5.432000160217285,2.4516725540161133,3.3807601928710938,0.9103793501853944,0.8605086803436279,0.7293986082077026,4.818506717681885,263.9317626953125,20.56100273132324,640.8958129882812,285.0820007324219,2.442492723464966,1.2891007661819458,600.3585815429688,669.8917846679688,19.56,8.95
2025-01-23 15:45:16+01:00,4.0,541.7996826171875,29.971948623657227,1.7227917909622192,2.0358357429504395,1.7020316123962402,3.177741050720215,3.755160093307495,280.1578797340393,278.0755299568176,285.25566997528074,336.4410766601562,322.4127563476562,305.3993515014648,31.02775001525879,29.68756103515625,29.55874824523925,268.450320148468,274.94236996173856,0.0057228364944458,0.0046057810783386,484.3120727539063,480.99072265625,22.32503890991211,22.460521697998047,364913.6781692505,1213012.5999450684,1206542.8733825684,1206298.7327575684,11.990965843200684,12.021483421325684,418945.2648162842,371215.7964706421,307.9099487304687,263.99156322479246,302.8887084960937,308.4805511474609,7.192500114440918,35.02000045776367,29.979999542236328,7.375306871202257e-05,1998.89306640625,20.88334846496582,21.178993225097656,5.432000160217285,2.607914447784424,3.316971778869629,0.9053935408592224,0.8662384152412415,0.7358623147010803,4.838507175445557,262.7572631835937,21.2998046875,640.8198852539062,285.0809631347656,2.442375898361206,1.289034366607666,600.2152709960938,669.8917846679688,19.56,8.95
2025-01-23 15:45:18+01:00,4.0,542.8246154785156,29.976798057556152,1.7276675701141355,2.0271944999694824,1.693157970905304,3.185620665550232,3.737923264503479,280.15287985801695,278.06552996635435,285.2506698608398,336.4360774993896,322.5877555847168,305.3993515014648,31.01774978637696,29.68170166015625,29.55874824523925,268.4653200149536,274.94236996173856,0.0056952669620513,0.0046031172275543,484.33924865722656,480.97509765625,22.346019744873047,22.448070526123047,363769.280910492,1218933.0101013184,1209777.7366638184,1212158.1077575684,11.995238304138184,12.011717796325684,418395.9484100342,369689.9175643921,308.0511116027832,264.6701709270477,302.8887084960937,308.4805511474609,7.184999942779541,35.0099983215332,30.0,7.415997823079428e-05,2040.140869140625,20.641441345214844,21.030890464782715,5.432000160217285,2.7467386722564697,3.3509910106658936,0.9045529961586,0.8553431332111359,0.7309680581092834,4.854758024215698,263.0645446777344,21.140012741088867,640.9972839355469,285.0943756103516,2.441961765289306,1.2890765070915222,600.1801147460938,,19.56,8.95
2025-01-23 15:45:20+01:00,4.0,543.8495483398438,29.98164749145508,1.7325433492660522,2.0185532569885254,1.6842843294143677,3.193500280380249,3.720686435699463,280.1478799819946,278.0555299758911,285.2456697463989,336.431078338623,322.7627548217773,305.3993515014648,31.00774955749512,29.67584228515625,29.55874824523925,268.4803198814392,274.94236996173856,0.0056676974296569,0.00460045337677,484.3664245605469,480.95947265625,22.367000579833984,22.435619354248047,362624.8836517334,1224853.4202575684,1213012.5999450684,1218017.4827575684,11.999510765075684,12.001952171325684,417846.6320037842,368164.0386581421,308.19227447509763,265.34877862930296,302.8887084960937,308.4805511474609,7.182499885559082,35.0099983215332,30.0,7.431257459852431e-05,1983.6754150390625,20.399534225463867,20.882787704467773,5.432000160217285,2.885562896728516,3.385010242462158,0.9037124514579772,0.8444478511810303,0.7260738015174866,4.87100887298584,263.371826171875,20.98022079467773,641.1746826171875,285.1077880859375,2.4415476322174072,1.2891186475753784,600.1449584960938,669.2869262695312,19.56,8.95
2025-01-23 15:45:22+01:00,4.0,541.9807739257812,29.952550888061523,1.7211359739303589,2.035646677017212,1.70160973072052,3.1894805431365967,3.767451763153076,280.1478799819946,278.0255302429199,285.2156700134277,336.42107620239256,322.67275466918943,305.3993515014648,31.00774955749512,29.6766357421875,29.55874824523925,268.490320110321,274.94236996173856,0.0057167468070983,0.0046044812202453,484.3459167480469,480.9549560546875,22.3684310913086,22.529497146606445,359802.0076751709,1216186.4280700684,1215942.2874450684,1206542.8733825684,12.005614280700684,11.970213890075684,429565.3820037842,363647.4370956421,307.9099487304687,264.2784008026123,302.8787101745605,308.4805511474609,7.174999713897705,35.0099983215332,29.979999542236328,7.410911560058593e-05,2018.471435546875,21.335622787475582,20.95013236999512,5.432000160217285,2.388209819793701,3.355253458023072,0.90993994474411,0.8656967878341675,0.7375116944313049,4.872511386871338,263.5083923339844,20.9762020111084,641.167236328125,285.0824279785156,2.442556381225586,1.2891639471054075,600.4080810546875,669.7804565429688,19.56,8.95
