_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 15:45:24+01:00,4.0,541.390380859375,29.916593551635746,1.7313666343688965,2.026088237762451,1.6936004161834717,3.201749563217163,3.7444212436676025,280.1678799629211,278.0355302333832,285.2156700134277,336.4260772705078,322.7177547454834,305.3993515014648,31.00774955749512,29.67218017578125,29.55874824523925,268.48032011985777,274.9223699212074,0.0056878314018249,0.0046002163887023,484.3561706542969,480.9513854980469,22.37224578857422,22.35078239440918,356788.39683532715,1214843.6546325684,1215942.2874450684,1208862.2093200684,12.006834983825684,11.981810569763184,425414.9913787842,359802.2222518921,307.7426094055176,264.45617761611936,302.8787101745605,308.4805511474609,7.174999713897705,35.02000045776367,30.0,7.39565192328559e-05,2022.1646728515625,21.47028160095215,20.9761381149292,5.432000160217285,2.199208855628968,3.3652536869049072,0.9214965403079988,0.8723166584968567,0.7310886383056641,4.816572189331055,262.9894256591797,21.067535400390625,641.567138671875,285.09600830078125,2.4447286128997803,1.28917133808136,600.2938232421875,,19.56,8.95
2025-01-23 15:45:26+01:00,4.0,540.7999877929688,29.88063621520996,1.741597294807434,2.0165297985076904,1.6855911016464231,3.214018583297729,3.721390724182129,280.18787994384763,278.0455302238464,285.2156700134277,336.431078338623,322.7627548217773,305.3993515014648,31.00774955749512,29.667724609375,29.55874824523925,268.4703201293945,274.90236988067625,0.0056589159965515,0.0045959515571594,484.3664245605469,480.9478149414063,22.376060485839844,22.17206764221192,353774.7859954834,1213500.8811950684,1215942.2874450684,1211181.5452575684,12.008055686950684,11.993407249450684,421264.6007537842,355957.0074081421,307.5752700805664,264.63395442962644,302.8787101745605,308.4805511474609,7.184999942779541,35.0099983215332,30.0,7.40582529703776e-05,1979.4927978515625,21.60494041442871,21.00214385986328,5.432000160217285,2.0102078914642334,3.375253915786743,0.9330531358718872,0.8789365291595459,0.7246655821800232,4.760632991790772,262.470458984375,21.15886878967285,641.967041015625,285.1095886230469,2.4469008445739746,1.289178729057312,600.1795654296875,670.2566528320312,19.56,8.95
2025-01-23 15:45:28+01:00,4.0,543.1550903320312,30.006059646606445,1.7273024320602417,2.032526016235352,1.6992470026016235,3.1964285373687744,3.761254549026489,280.1478799819946,278.0455302238464,285.2056697845459,336.4410766601562,322.6227554321289,305.3993515014648,31.02775001525879,29.668975830078125,29.52874755859375,268.4703201293945,274.90236988067625,0.0057152824401855,0.0045925703048706,484.3678588867188,480.92724609375,22.404193878173828,22.34890365600586,359802.0076751709,1208373.9280700684,1209716.7015075684,1208251.8577575684,12.015379905700684,11.994627952575684,418212.8429412842,365600.5620956421,307.63048400878904,264.12203922271726,302.8887084960937,308.45055236816404,7.174999713897705,35.0,30.0,7.426170349121094e-05,2008.7266845703125,20.299135208129883,21.2204818725586,5.432000160217285,2.97200608253479,3.4020071029663086,0.9116963744163512,0.8643810749053955,0.7358165979385376,4.752114295959473,264.49169921875,21.027963638305664,640.422119140625,285.1064758300781,2.439991950988769,1.289076328277588,599.945068359375,669.6182861328125,19.56,8.95
2025-01-23 15:45:30+01:00,4.0,540.6187744140625,29.981414794921875,1.743688702583313,2.030600309371948,1.696305274963379,3.227801561355591,3.743227243423462,280.1478799819946,278.0555299758911,285.19566955566404,336.4010757446289,322.55275573730466,305.3993515014648,31.02775001525879,29.67242431640625,29.55874824523925,268.450320148468,274.90236988067625,0.0057069153785705,0.004598018169403,484.3740539550781,480.9608154296875,22.35078811645508,22.51383399963379,358428.7166595459,1210204.9827575684,1206664.9436950684,1206298.7327575684,12.005614280700684,11.965331077575684,427490.1866912842,369628.8824081421,308.0029014587402,264.7110961914062,302.8687099456787,308.4805511474609,7.167499542236328,35.0099983215332,30.0,7.451602511935763e-05,2002.67529296875,20.63879776000977,21.21394157409668,5.432000160217285,2.818377494812012,3.375253915786743,0.9094893932342528,0.8602069020271301,0.7348187565803528,4.87100887298584,261.3232727050781,20.87841415405273,640.8935546875,285.0795593261719,2.443207263946533,1.2890962362289429,600.2225341796875,669.7430419921875,19.56,8.95
2025-01-23 15:45:32+01:00,4.0,541.4408264160156,29.984840393066406,1.7403491139411926,2.029710531234741,1.6966912150382996,3.218609929084778,3.7459081411361694,280.1378799915313,278.06552996635435,285.1906694412231,336.4010757446289,322.67275657653806,305.3993515014648,31.02775001525879,29.674575805664062,29.55874824523925,268.4653200149536,274.90236988067625,0.0057022016048431,0.004596792936325,484.3628387451172,480.9903564453125,22.354602813720703,22.627328872680664,358657.5984954834,1213073.6351013184,1212524.3186950684,1209716.7015075684,12.017210960388184,11.984251976013184,422668.4093475342,367309.5464706421,307.94375076293943,264.2627572059631,302.8687099456787,308.4805511474609,7.167500019073486,35.02000045776367,30.0,7.436343722873264e-05,2006.14599609375,21.014726638793945,20.83089160919189,5.432000160217285,2.5454822778701782,3.3822569847106934,0.9168212115764618,0.8697450757026672,0.7333609461784363,4.884505033493042,262.5728912353516,20.808368682861328,640.6725769042969,285.08009338378906,2.4413578510284424,1.2890759110450745,600.1272277832031,,19.56,8.95
2025-01-23 15:45:34+01:00,4.0,542.2628784179688,29.988265991210938,1.7370095252990725,2.028820753097534,1.6970771551132202,3.209418296813965,3.748589038848877,280.1278800010681,278.0755299568176,285.1856693267822,336.4010757446289,322.79275741577146,305.3993515014648,31.02775001525879,29.676727294921875,29.55874824523925,268.4803198814392,274.90236988067625,0.0056974878311157,0.004595567703247,484.35162353515625,481.0198974609375,22.358417510986328,22.74082374572754,358886.4803314209,1215942.2874450684,1218383.6936950684,1213134.6702575684,12.028807640075684,12.003172874450684,417846.6320037842,364990.2105331421,307.88460006713865,263.81441822052,302.8687099456787,308.4805511474609,7.152500152587891,35.0099983215332,29.959999084472656,7.385479397243924e-05,2008.28173828125,21.390655517578125,20.44784164428711,5.432000160217285,2.2725870609283447,3.389260053634644,0.9241530299186708,0.8792832493782043,0.7319031357765198,4.898001194000244,263.822509765625,20.73832321166992,640.4515991210938,285.08062744140625,2.439508438110352,1.289055585861206,600.0319213867188,669.4212646484375,19.56,8.95
2025-01-23 15:45:36+01:00,4.0,540.9180297851562,29.919239044189453,1.7351592779159546,2.028456687927246,1.6978209018707275,3.1861379146575928,3.7427570819854736,280.1278800010681,278.08553018569944,285.155669593811,336.4010757446289,322.33275451660154,305.37935104370115,30.987749099731445,29.676422119140625,29.52874755859375,268.4803198814392,274.88236989974973,0.0057089366912841,0.0046007452011108,484.3606872558594,481.0061340332031,22.4151611328125,22.57089614868164,355758.4285736084,1218627.8343200684,1211059.4749450684,1207641.5061950684,11.990965843200684,12.014159202575684,422485.3038787842,365600.5620956421,307.62623443603513,263.76841201782224,302.8787101745605,308.45055236816404,7.142499923706055,35.0099983215332,29.979999542236328,7.39565192328559e-05,2018.337890625,20.89414978027344,20.99166488647461,5.432000160217285,2.5910439491271973,3.3739898204803467,0.9228655695915222,0.8706034421920776,0.7312839031219482,4.783207416534424,261.6919860839844,20.74480056762696,640.3936157226562,285.0810852050781,2.4403109550476074,1.2888357639312744,600.199951171875,669.6670532226562,19.56,8.95
2025-01-23 15:45:38+01:00,4.0,541.6536560058594,29.95664024353028,1.730521559715271,2.0291284322738647,1.6964676976203918,3.1854047775268555,3.7441139221191406,280.1278800010681,278.10053005218504,285.155669593811,336.4010757446289,322.5027545928955,305.37935104370115,31.00774955749512,29.672149658203125,29.543747901916504,268.47532000541685,274.88236989974973,0.0057049911022186,0.0045983324050903,484.3702239990234,480.99989318847656,22.416353225708008,22.547797203063965,355834.7225189209,1220214.7483825684,1213073.6351013184,1212707.4241638184,12.002562522888184,12.020262718200684,424682.5695037842,365600.5620956421,307.94497909545896,263.94196405410764,302.8787101745605,308.4655517578125,7.130000114440918,35.0,29.979999542236328,7.497380574544271e-05,2012.597900390625,20.841710090637207,20.897226333618164,5.432000160217285,2.59260642528534,3.383124709129333,0.9183634519577026,0.8667835891246796,0.7314121723175049,4.774049758911133,262.0880432128906,20.74480056762696,640.9193420410156,285.0400695800781,2.442182302474976,1.288848698139191,600.2547302246094,,19.56,8.95
2025-01-23 15:45:40+01:00,4.0,542.3892822265625,29.994041442871094,1.7258838415145874,2.0298001766204834,1.6951144933700562,3.184671640396118,3.745470762252808,280.1278800010681,278.11552991867063,285.155669593811,336.4010757446289,322.67275466918943,305.37935104370115,31.02775001525879,29.667877197265625,29.55874824523925,268.4703201293945,274.88236989974973,0.005701045513153,0.0045959196090698,484.3797607421875,480.99365234375,22.41754531860352,22.52469825744629,355911.0164642334,1221801.6624450684,1215087.7952575684,1217773.3421325684,12.014159202575684,12.026366233825684,426879.8351287842,365600.5620956421,308.2637237548828,264.11551609039304,302.8787101745605,308.4805511474609,7.114999771118164,35.0099983215332,29.959999084472656,7.390565660264757e-05,1942.828125,20.789270401000977,20.80278778076172,5.432000160217285,2.594168901443481,3.3922595977783203,0.9138613343238832,0.8629637360572815,0.7315404415130615,4.764892101287842,262.4841003417969,20.74480056762696,641.445068359375,284.9990539550781,2.444053649902344,1.288861632347107,600.3095092773438,669.7285766601562,19.56,8.95
2025-01-23 15:45:42+01:00,4.0,541.4741821289062,29.96368980407715,1.7339659929275513,2.034987449645996,1.7026910781860352,3.1711716651916504,3.759811162948608,280.09787979125974,278.11552991867063,285.155669593811,336.3910774230957,322.7027572631836,305.3493522644043,31.00774955749512,29.667877197265625,29.55874824523925,268.4803198814392,274.85236992836,0.0057189364433288,0.0046006302833557,484.3521118164063,481.0353088378906,22.46856689453125,22.41836166381836,358428.7166595459,1216918.8499450684,1214599.5140075684,1213256.7405700684,12.000731468200684,11.955565452575684,420776.3195037842,359252.9058456421,308.0745948791504,264.09594383239744,302.8687099456787,308.4805511474609,7.079999923706055,35.0099983215332,29.939998626708984,7.466862148708767e-05,2010.506591796875,20.82223892211914,21.14739990234375,5.576000213623047,2.6336960792541504,3.363756895065308,0.919266939163208,0.8715329766273499,0.7345886826515198,4.730812072753906,262.3065795898437,20.773082733154297,640.7984008789062,284.9969482421875,2.4420650005340576,1.288792371749878,600.1029663085938,669.7779541015625,19.56,8.95
2025-01-23 15:45:44+01:00,4.0,541.6575622558594,29.980148315429688,1.7420048117637634,2.034798502922058,1.700913488864899,3.19923734664917,3.7559449672698975,280.107879781723,278.11552991867063,285.1506694793701,336.3910774230957,322.6627563476562,305.3643516540527,31.02775001525879,29.6719970703125,29.543747901916504,268.6103199958801,274.85236992836,0.0057158095836639,0.0048818588256835,484.3659362792969,481.033447265625,22.45473861694336,22.51671028137207,355643.98765563965,1213622.9515075684,1212341.2132263184,1211059.4749450684,11.995238304138184,11.961058616638184,426269.4835662842,360778.7847518921,308.06198539733884,264.1904105186462,302.8737100601196,308.4805511474609,7.06749963760376,35.0,29.959999084472656,7.44651624891493e-05,1995.3779296875,20.78103256225586,21.15221309661865,5.576000213623047,2.595156192779541,3.414728879928589,0.9129484295845032,0.8677752017974854,0.7346556186676025,4.79040789604187,262.6616516113281,20.7666072845459,640.9482727050781,284.9692687988281,2.442418932914734,1.2887877821922302,600.1090698242188,,19.56,8.95
2025-01-23 15:45:46+01:00,4.0,541.8409423828125,29.996606826782227,1.7500436305999756,2.03460955619812,1.6991358995437622,3.227303028106689,3.7520787715911865,280.11787977218626,278.11552991867063,285.1456693649292,336.3910774230957,322.6227554321289,305.37935104370115,31.04775047302246,29.67611694335937,29.52874755859375,268.740320110321,274.85236992836,0.005712682723999,0.0051630873680114,484.3797607421875,481.0315856933594,22.44091033935547,22.61505889892578,352859.2586517334,1210327.0530700684,1210082.9124450684,1208862.2093200684,11.989745140075684,11.966551780700684,431762.6476287842,362304.6636581421,308.0493759155273,264.284877204895,302.8787101745605,308.4805511474609,7.069999694824219,35.02000045776367,29.959999084472656,7.44651624891493e-05,1979.22607421875,20.73982620239257,21.157026290893555,5.576000213623047,2.556616306304932,3.46570086479187,0.9066299200057985,0.8640174269676208,0.7347225546836853,4.850003719329834,263.0167236328125,20.7601318359375,641.09814453125,284.94158935546875,2.44277286529541,1.2887831926345823,600.1151733398438,669.5499267578125,19.56,8.95
2025-01-23 15:45:48+01:00,4.0,541.5823364257812,29.99810028076172,1.7614134550094604,2.038846969604492,1.7038670778274536,3.245873212814331,3.7571184635162354,280.11787977218626,278.11552991867063,285.13567008972166,336.3610786437988,322.74275436401365,305.3493522644043,31.04775047302246,29.6790771484375,29.568748474121094,268.9603199005127,274.85236992836,0.0057230229377746,0.0051670813560485,484.3511657714844,481.0798950195313,22.419452667236328,22.388540267944336,358505.0106048584,1212768.4593200684,1215942.2874450684,1203124.9046325684,11.999510765075684,12.003172874450684,436889.6007537842,363647.4370956421,307.9183982849121,263.9589437484741,302.8687099456787,308.4805511474609,7.047499656677246,35.02000045776367,29.959999084472656,7.415997823079428e-05,2018.337890625,21.176305770874023,20.49433898925781,5.576000213623047,2.193653345108032,3.4317398071289062,0.9113106727600098,0.878713846206665,0.7365579605102539,4.741923332214356,263.52203369140625,20.19935607910156,640.7842407226562,284.91455078125,2.442429780960083,1.28857159614563,600.0474853515625,669.8711547851562,19.56,8.95
2025-01-23 15:45:50+01:00,4.0,542.0152587890625,29.971492767333984,1.7515812516212463,2.035209059715271,1.7018869519233704,3.24447762966156,3.7528752088546753,280.1278797626495,278.10053005218504,285.1256698608398,336.3610786437988,322.4977554321289,305.34435119628904,31.037750244140625,29.685531616210938,29.583748817443848,269.0553199291229,274.8423699378967,0.0057194049358367,0.005166088104248,484.3638000488281,481.0462341308594,22.39251136779785,22.46101188659668,359878.3016204834,1217529.2015075684,1216430.5686950684,1211669.8265075684,11.999510765075684,11.994017601013184,439208.9366912842,368286.1089706421,307.8867115020752,264.51101245880125,302.8687099456787,308.4655517578125,7.039999961853027,35.0099983215332,29.939998626708984,7.456688774956597e-05,2010.10595703125,20.82710266113281,20.667235374450684,5.576000213623047,2.4189107418060303,3.3934966325759888,0.9127522706985474,0.8710757791996002,0.7364622354507446,4.756709814071655,261.23448181152344,20.53604030609131,640.5504760742188,284.8998260498047,2.4417800903320312,1.2886414527893066,600.040283203125,,19.56,8.95
2025-01-23 15:45:52+01:00,4.0,542.4481811523438,29.94488525390625,1.7417490482330322,2.03157114982605,1.699906826019287,3.243082046508789,3.7486319541931152,280.1378797531128,278.08553018569944,285.115669631958,336.3610786437988,322.2527565002441,305.3393501281738,31.02775001525879,29.69198608398437,29.5987491607666,269.1503199577332,274.83236994743345,0.0057157869338989,0.0051650948524475,484.3764343261719,481.0125732421875,22.36557006835937,22.533483505249023,361251.5926361084,1222289.9436950684,1216918.8499450684,1220214.7483825684,11.999510765075684,11.984862327575684,441528.2726287842,372924.7808456421,307.85502471923826,265.0630811691284,302.8687099456787,308.45055236816404,7.034999847412109,35.0099983215332,29.94999885559082,7.334615071614583e-05,2001.6964111328125,20.4778995513916,20.840131759643555,5.576000213623047,2.6441681385040283,3.355253458023072,0.914193868637085,0.8634377121925354,0.7363665103912354,4.771496295928955,258.9469299316406,20.87272453308105,640.3167114257812,284.8851013183594,2.4411303997039795,1.2887113094329834,600.0330810546875,669.6585693359375,19.56,8.95
2025-01-23 15:45:54+01:00,4.0,542.72021484375,29.989227294921875,1.7598929405212402,2.0362021923065186,1.7003118991851809,3.2574307918548584,3.7688586711883545,280.08788003921507,278.08553018569944,285.1056694030761,336.3610786437988,322.6027549743652,305.36935272216795,31.04775047302246,29.692413330078125,29.608747482299805,269.2703203201294,274.83236994743345,0.0057157869338989,0.0051650948524475,484.3506774902344,480.9887390136719,22.36557006835937,22.475473403930664,358276.1287689209,1212036.0374450684,1219360.2561950684,1218627.8343200684,11.995848655700684,11.984862327575684,439208.9366912842,361694.3120956421,307.8508018493652,264.4079183578491,302.848709487915,308.4805511474609,7.007500171661377,35.02000045776367,29.94999885559082,7.365133497450087e-05,2010.7734375,20.49300193786621,19.942302703857425,5.576000213623047,2.5181679725646973,3.4032459259033203,0.9075192213058472,0.8594096899032593,0.7369071841239929,4.682112693786621,260.230712890625,20.81726837158203,641.4630737304688,284.9993591308594,2.444329261779785,1.2888717651367188,599.9961547851562,669.658203125,19.56,8.95
2025-01-23 15:45:56+01:00,4.0,541.1153564453125,29.978296279907227,1.743513107299805,2.0718159675598145,1.700745701789856,3.203119993209839,3.7462077140808105,280.11787977218626,278.0755299568176,285.07566967010496,336.3610786437988,322.7027572631836,305.3493522644043,31.057750701904297,29.70370483398437,29.608747482299805,269.3803199768066,274.81236996650694,0.0057205862998962,0.0051562275886535,484.3506774902344,481.0404968261719,22.446155548095703,22.55586624145508,359496.8318939209,1222534.0843200684,1220825.0999450684,1206176.6624450684,12.010497093200684,12.016600608825684,433105.4210662842,362304.6636581421,308.07039108276365,264.76252307891843,302.848709487915,308.4805511474609,6.994999885559082,35.0099983215332,29.979999542236328,7.466862148708767e-05,1975.710693359375,20.63449478149414,20.10356712341309,5.576000213623047,2.401273250579834,3.275481700897217,0.8943261504173279,0.8576576709747314,0.7365483045578003,4.652113914489746,256.9120483398437,20.61537170410156,640.9850463867188,284.9985046386719,2.4429421424865723,1.288764715194702,599.8819580078125,669.6810913085938,19.56,8.95
