_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 16:01:58+01:00,4.0,543.7811279296875,29.92357635498047,1.892759203910828,2.1919963359832764,1.8477846384048464,3.484532594680786,4.035422325134277,280.68787994384763,276.84552969932554,283.655669593811,332.4410766601562,320.5227569580078,305.4893516540527,31.1877498626709,29.8333740234375,29.768749237060547,270.7903200626373,274.60236992836,0.0062450041770935,0.0051136212348937,484.1570739746094,480.8078308105469,22.65644073486328,22.67726707458496,381240.5824661255,1224487.2093200684,1218627.8343200684,1208740.1390075684,12.017821311950684,12.012938499450684,454711.8663787842,384765.5773162842,307.7536262512207,266.23136510849,302.8887084960937,308.4105514526367,6.349999904632568,34.91999816894531,29.979999542236328,8.219651963975693e-05,1995.73388671875,17.443584442138672,17.572912216186523,5.576000213623047,2.330908298492432,3.166748285293579,0.9201781153678894,0.8827159404754639,0.7436954379081726,4.704987049102783,250.80734252929688,17.49966812133789,636.5311279296875,285.33380126953125,2.429762363433838,1.2899127006530762,596.6128540039062,661.7799682617188,19.56,9.85
2025-01-23 16:02:00+01:00,4.0,546.4382934570312,29.981969833374023,1.899715542793274,2.1941287517547607,1.8540728092193604,3.4814133644104004,4.020954132080078,280.6378797531128,276.84552969932554,283.655669593811,332.4410766601562,320.2527565002441,305.4993499755859,31.19775009155273,29.82525634765625,29.75874900817871,270.78032007217405,274.6223699092865,0.0062502040863037,0.0051026463508605,484.1852111816406,480.7931518554688,22.63975143432617,22.55520439147949,377120.7094192505,1229492.0921325684,1221069.2405700684,1214721.5843200684,11.989745140075684,11.999510765075684,449340.7726287842,384643.5070037842,307.66870346069334,265.0694631576538,302.8887084960937,308.4205497741699,6.357499599456787,34.91999816894531,29.959999084472656,8.209479437934028e-05,2010.150634765625,18.58595848083496,18.14764976501465,5.576000213623047,1.6796754598617554,3.212259292602539,0.9530096650123596,0.9137437343597412,0.7374461889266968,4.610002040863037,253.63433837890625,17.261926651000977,636.33203125,285.2828674316406,2.432312726974488,1.2898317575454712,596.9904174804688,661.9837036132812,19.56,9.85
2025-01-23 16:02:02+01:00,4.0,545.8152465820312,29.992794036865234,1.899004340171814,2.191375494003296,1.851948082447052,3.488845109939575,4.0275719165802,280.6278797626495,276.84552969932554,283.64566984176633,332.4410766601562,320.407755279541,305.4943508148193,31.19775009155273,29.82525634765625,29.77374839782715,270.7853200674057,274.6123699188232,0.0062371907234191,0.0051007580757141,484.1697235107422,480.800033569336,22.63998985290528,22.694052696228027,379218.7929153442,1221923.7327575684,1220397.8538513184,1219848.5374450684,11.994627952575684,12.003172874450684,448425.2452850342,384155.2257537842,307.90527191162107,265.6752056121826,302.8787092208862,308.4205497741699,6.362500190734863,34.91999816894531,29.94999885559082,8.209479437934028e-05,1974.642822265625,17.875727653503418,17.714731216430664,5.576000213623047,2.126192271709442,3.1987563371658325,0.9381937086582184,0.9010439515113832,0.740037739276886,4.58586049079895,253.2860870361328,17.318324089050293,636.6485900878906,285.3078308105469,2.431440114974976,1.2898560166358948,596.7632751464844,,19.56,9.85
2025-01-23 16:02:04+01:00,4.0,545.1921997070312,30.003618240356445,1.898293137550354,2.188622236251831,1.849823355674744,3.49627685546875,4.034189701080322,280.61787977218626,276.84552969932554,283.63567008972166,332.4410766601562,320.56275405883787,305.4893516540527,31.19775009155273,29.82525634765625,29.788747787475582,270.7903200626373,274.60236992836,0.0062241773605346,0.0050988698005676,484.15423583984375,480.8069152832031,22.64022827148437,22.83290100097656,381316.876411438,1214355.3733825684,1219726.4671325684,1224975.4905700684,11.999510765075684,12.006834983825684,447509.7179412842,383666.9445037842,308.1418403625488,266.2809480667114,302.8687099456787,308.4205497741699,6.364999771118164,34.91999816894531,29.94999885559082,8.321380615234375e-05,1969.9261474609373,17.165496826171875,17.28181266784668,5.576000213623047,2.572709083557129,3.185253381729126,0.9233777523040771,0.8883441686630249,0.7426292896270752,4.561718940734863,252.93783569335932,17.37472152709961,636.9651489257812,285.3327941894531,2.430567502975464,1.2898802757263184,596.5361328125,661.4683227539062,19.56,9.85
2025-01-23 16:02:06+01:00,4.0,544.4141235351562,30.02714729309082,1.88883113861084,2.182403564453125,1.839780688285828,3.467191219329834,4.0060811042785645,280.6078800201416,276.81552972793577,283.655669593811,332.431078338623,320.342756652832,305.46935119628904,31.20775032043457,29.841766357421875,29.77874755859375,270.8203200340271,274.6123699188232,0.0062241773605346,0.0050988698005676,484.15423583984375,480.8364562988281,22.64022827148437,23.042957305908203,383605.694770813,1205688.3811950684,1213622.9515075684,1209106.3499450684,12.000731468200684,12.028807640075684,451538.0382537842,384033.1554412842,307.8465751647949,266.85832538604734,302.8787101745605,308.4105514526367,6.362499713897705,34.91999816894531,29.94999885559082,8.178960164388021e-05,2032.1761474609373,17.28181266784668,17.0050048828125,5.576000213623047,2.416616916656494,3.1937568187713623,0.9080569744110109,0.8707813620567322,0.7414158582687378,4.64251184463501,250.2337646484375,17.115793228149414,635.7661743164062,285.3319702148437,2.4260141849517822,1.2898534536361694,596.486328125,661.3432006835938,19.56,9.85
2025-01-23 16:02:08+01:00,4.0,545.4129028320312,30.02452850341797,1.8973586559295648,2.1989221572875977,1.8525652885437007,3.489680290222168,4.04432487487793,280.58788003921507,276.785529756546,283.63567008972166,332.431078338623,320.23275604248045,305.46935119628904,31.20775032043457,29.82952880859375,29.768749237060547,270.80032005310056,274.60236992836,0.0062662935256958,0.0050985469818115,484.1704406738281,480.8858642578125,22.661209106445312,23.154115676879883,388107.0375442505,1221069.2405700684,1215820.2171325684,1206298.7327575684,12.020262718200684,12.003172874450684,456664.9913787842,395996.0460662842,308.17966690063474,266.7422589302063,302.8687099456787,308.4205497741699,6.375,34.90999984741211,29.92999839782715,8.184047275119358e-05,1986.9237060546875,17.115507125854492,17.232467651367188,5.576000213623047,2.499949216842652,3.2077579498291016,0.9038584232330322,0.8724518418312073,0.7478973865509033,4.683752536773682,249.61917114257807,16.998931884765625,636.1900634765625,285.2773742675781,2.4261319637298584,1.2895290851593018,596.6044311523438,661.212158203125,19.56,9.85
2025-01-23 16:02:10+01:00,4.0,544.7655029296875,29.998044967651367,1.8994758129119875,2.196155548095703,1.848999261856079,3.4821932315826416,4.027426719665527,280.5178798675537,276.7655297756195,283.6756700515747,332.42107620239256,320.56275405883787,305.44935073852537,31.217750549316406,29.829620361328125,29.75874900817871,270.80032005310056,274.6123699188232,0.0062495737075805,0.0051108274459838,484.1671142578125,480.8885498046875,22.63641357421875,22.97565269470215,382995.343208313,1210693.2640075684,1211059.4749450684,1209594.6311950684,12.028807640075684,12.012938499450684,455810.4991912842,393676.7101287842,307.7874244689941,266.8705429077148,302.8687099456787,308.4105514526367,6.362500190734863,34.90999984741211,29.939998626708984,8.168787638346354e-05,1993.108642578125,17.46879005432129,16.975988388061523,5.576000213623047,2.5536980628967285,3.1992595195770264,0.9103088974952698,0.8708497881889343,0.7393478155136108,4.581717491149902,253.3065795898437,17.331336975097656,636.6299438476562,285.2210998535156,2.429006338119507,1.2895262241363523,596.7369995117188,661.3925170898438,19.56,9.85
2025-01-23 16:02:12+01:00,4.0,544.8660583496094,30.004324913024902,1.8971103429794312,2.1927489042282104,1.847216546535492,3.472813129425049,4.014679670333862,280.47287979125974,276.74552979469297,283.6756700515747,332.4110759735107,320.3877548217773,305.46935119628904,31.217750549316406,29.8291015625,29.75874900817871,270.7853200674057,274.6073699235916,0.006248411655426,0.0051069345474243,484.1637725830078,480.8595886230469,22.614479064941406,23.058039665222168,385894.513130188,1214416.4085388184,1212890.5296325684,1211608.7913513184,12.017210960388184,12.022704124450684,455444.2882537842,394958.4484100342,308.1679500579834,266.35495963096616,302.8737100601196,308.4155506134033,6.369999885559082,34.90999984741211,29.94999885559082,8.178960164388021e-05,1953.017822265625,17.176512718200684,17.00582981109619,5.576000213623047,2.6089916229248047,3.197134613990784,0.9023256301879884,0.8663719892501831,0.7408281862735748,4.563206434249878,253.19049072265625,17.30740261077881,636.0780334472656,285.27671813964844,2.4270111322402954,1.2896958589553833,596.625732421875,,19.56,9.85
2025-01-23 16:02:14+01:00,4.0,544.9666137695312,30.01060485839844,1.894744873046875,2.1893422603607178,1.8454338312149048,3.463433027267456,4.001932621002197,280.4278797149658,276.72552981376646,283.6756700515747,332.4010757446289,320.2127555847168,305.4893516540527,31.217750549316406,29.828582763671875,29.75874900817871,270.7703200817108,274.60236992836,0.0062472496032714,0.0051030416488647,484.1604309082031,480.8306274414063,22.592544555664062,23.140426635742188,388793.683052063,1218139.5530700684,1214721.5843200684,1213622.9515075684,12.005614280700684,12.032469749450684,455078.0773162842,396240.1866912842,308.54847564697263,265.8393763542175,302.8787101745605,308.4205497741699,6.394999980926514,34.90999984741211,29.959999084472656,8.184047275119358e-05,1981.45068359375,16.884235382080078,17.03567123413086,5.576000213623047,2.664285182952881,3.195009708404541,0.8943423628807068,0.8618941903114319,0.7423085570335388,4.5446953773498535,253.07440185546875,17.28346824645996,635.526123046875,285.33233642578125,2.425015926361084,1.289865493774414,596.5144653320312,661.1340942382812,19.56,9.85
2025-01-23 16:02:16+01:00,4.0,543.7291259765625,29.963314056396484,1.898421049118042,2.19942593574524,1.8555094003677368,3.4852781295776367,4.037887573242188,280.4078797340393,276.6955298423767,283.655669593811,332.4010757446289,320.1627563476562,305.4893516540527,31.217750549316406,29.841705322265625,29.77874755859375,270.78032007217405,274.60236992836,0.006276141166687,0.0051031084060668,484.1666259765625,480.7934875488281,22.658824920654297,22.996028900146484,385741.925239563,1214477.4436950684,1216430.5686950684,1216064.3577575684,11.994627952575684,11.998290061950684,459350.5382537842,396240.1866912842,308.23850479125974,266.2809480667114,302.8687099456787,308.4305519104004,6.387500286102295,34.91999816894531,29.92999839782715,8.22982449001736e-05,1996.267822265625,17.190868377685547,17.349760055541992,5.576000213623047,2.537914752960205,3.165252923965454,0.9235489964485168,0.8765518069267273,0.7411521673202515,4.618505954742432,250.329345703125,16.966716766357422,635.719482421875,285.277099609375,2.4276556968688965,1.2899422645568848,596.6578369140625,661.3486938476562,19.56,9.85
2025-01-23 16:02:18+01:00,4.0,542.9724731445312,29.942035675048828,1.909046649932861,2.187190532684326,1.8556736707687376,3.5204339027404785,4.0563812255859375,280.3978799819946,276.65552988052366,283.6756700515747,332.4010757446289,320.5127548217773,305.46935119628904,31.20775032043457,29.841705322265625,29.768749237060547,270.78032007217405,274.58236994743345,0.006276141166687,0.0051078171730041,484.1365966796875,480.84417724609375,22.658824920654297,22.996028900146484,382232.403755188,1213745.0218200684,1209838.7718200684,1209594.6311950684,12.014159202575684,12.012938499450684,451904.2491912842,389038.0382537842,307.9522003173828,266.43527402877805,302.8687099456787,308.4305519104004,6.392499923706055,34.90999984741211,29.939998626708984,8.158615112304687e-05,2008.370849609375,17.400680541992188,17.190868377685547,5.576000213623047,2.260097980499268,3.2672119140625,0.9086730480194092,0.8796746134757996,0.748111367225647,4.634012699127197,250.5615234375,17.363733291625977,636.7174682617188,285.3348999023437,2.4292171001434326,1.2899487018585205,596.7061767578125,661.447265625,19.56,9.85
2025-01-23 16:02:20+01:00,4.0,545.362060546875,29.949199676513672,1.8889762163162231,2.182999849319458,1.8391104936599727,3.464815139770508,4.004121780395508,280.45787992477415,276.6755298614502,283.6756700515747,332.3910774230957,320.282755279541,305.4893516540527,31.20775032043457,29.84637451171875,29.77874755859375,270.7903200626373,274.60236992836,0.0062245273590087,0.0051078171730041,484.1365966796875,480.8729248046875,22.586345672607425,23.00120735168457,386962.628364563,1211059.4749450684,1221313.3811950684,1216064.3577575684,12.030028343200684,12.027586936950684,450683.5460662842,390747.0226287842,307.9606498718261,266.36758985519407,302.848709487915,308.4305519104004,6.392499923706055,34.939998626708984,29.94999885559082,8.128096686469185e-05,1978.958984375,17.031137466430664,17.64266586303711,5.576000213623047,2.4546244144439697,3.136971473693848,0.8922486305236816,0.86164790391922,0.7432023882865906,4.617010593414307,250.50689697265625,17.555866241455078,635.7879638671875,285.22198486328125,2.426674127578736,1.2895557880401611,596.7763061523438,661.3031005859375,19.56,9.85
2025-01-23 16:02:22+01:00,4.0,544.9656372070312,29.950044631958008,1.891337811946869,2.181300163269043,1.838343620300293,3.4663000106811523,3.9977275133132935,280.482879781723,276.69052984714506,283.6756700515747,332.38107719421384,320.20275535583494,305.4893516540527,31.20275020599365,29.848541259765625,29.77374839782715,270.78032007217405,274.6073699235916,0.0062218883037567,0.0051119093894958,484.13063049316406,480.8401489257813,22.56941795349121,22.977968215942383,383949.0175247192,1213012.5999450684,1211486.7210388184,1209533.5960388184,12.017821311950684,12.011107444763184,450134.2296600342,387939.4054412842,307.8888248443604,266.4260443687439,302.85870971679685,308.42555084228513,6.390000343322754,34.91999816894531,29.94999885559082,8.199306064181858e-05,2034.623291015625,16.966854095458984,17.596046447753906,5.576000213623047,2.534197449684143,3.1816134452819824,0.8955850601196289,0.8591361045837402,0.7408586144447327,4.638258457183838,251.55848693847656,17.55516242980957,635.7624816894531,285.2492980957031,2.426820397377014,1.289734661579132,596.77490234375,,19.56,9.85
2025-01-23 16:02:24+01:00,4.0,544.5692138671875,29.950889587402344,1.8936994075775144,2.179600477218628,1.8375767469406128,3.467784881591797,3.991333246231079,280.50787963867185,276.70552983283994,283.6756700515747,332.371076965332,320.1227554321289,305.4893516540527,31.19775009155273,29.8507080078125,29.768749237060547,270.7703200817108,274.6123699188232,0.0062192492485046,0.0051160016059875,484.1246643066406,480.807373046875,22.552490234375,22.954729080200195,380935.4066848755,1214965.7249450684,1201660.0608825684,1203002.8343200684,12.005614280700684,11.994627952575684,449584.9132537842,385131.7882537842,307.8169998168945,266.4844988822937,302.8687099456787,308.4205497741699,6.397500038146973,34.939998626708984,29.959999084472656,8.11283704969618e-05,2012.909423828125,16.902570724487305,17.549427032470703,5.576000213623047,2.6137704849243164,3.226255416870117,0.8989214897155762,0.8566243052482605,0.7385148406028748,4.659506320953369,252.61007690429688,17.554458618164062,635.7369995117188,285.276611328125,2.426966667175293,1.289913535118103,596.7734985351562,661.3466796875,19.56,9.85
2025-01-23 16:02:26+01:00,4.0,545.5982666015625,29.98819923400879,1.8818926811218264,2.189591884613037,1.846773743629456,3.4789249897003174,4.022439479827881,280.58788003921507,276.7555297851562,283.6756700515747,332.371076965332,320.4627555847168,305.46935119628904,31.217750549316406,29.8399658203125,29.77874755859375,270.78032007217405,274.6123699188232,0.0062390570640563,0.0051048698425292,484.14849853515625,480.9019470214844,22.596359252929688,23.01080894470215,387344.0980911255,1215331.9358825684,1210937.4046325684,1203246.9749450684,12.008055686950684,11.975096702575684,453002.8820037842,389160.1085662842,308.2805351257324,266.2933434486389,302.8687099456787,308.4205497741699,6.414999961853027,34.939998626708984,29.94999885559082,8.143355475531684e-05,2003.3427734375,17.636444091796875,16.7622127532959,5.576000213623047,2.27891492843628,3.275700330734253,0.9150604605674744,0.8728029727935791,0.7401236891746521,4.632757663726807,252.22769165039065,17.593053817749023,636.172119140625,285.2229309082031,2.4256906509399414,1.289586305618286,596.812744140625,660.7510375976562,19.56,9.85
2025-01-23 16:02:28+01:00,4.0,543.769775390625,29.96957969665528,1.894879937171936,2.202430963516236,1.854899525642395,3.478081226348877,4.042595386505127,280.61787977218626,276.7655297756195,283.6756700515747,332.3810752868652,320.342756652832,305.44935073852537,31.20775032043457,29.854034423828125,29.768749237060547,270.78032007217405,274.6123699188232,0.0062730674743652,0.005134961605072,484.1070251464844,480.9064331054688,22.598743438720703,23.1191349029541,380553.936958313,1212890.5296325684,1201904.2015075684,1207885.6468200684,12.022704124450684,12.044676780700684,451415.9679412842,384033.1554412842,307.9522003173828,266.3181351661682,302.8687099456787,308.4205497741699,6.427499771118164,34.959999084472656,29.92999839782715,8.199306064181858e-05,2002.8978271484373,17.08635902404785,17.22781753540039,5.576000213623047,2.620069980621338,3.192258834838867,0.8967275619506836,0.8704793453216553,0.7485582232475281,4.669504642486572,250.11083984375,17.32038688659668,635.7057495117188,285.2198791503906,2.425468683242798,1.289486527442932,596.5881958007812,661.1435546875,19.56,9.85
2025-01-23 16:02:30+01:00,4.0,546.0469970703125,29.94188499450684,1.9256428480148315,2.18583607673645,1.8440194129943848,3.5329620838165283,4.010336875915527,280.6678799629211,276.77552976608274,283.6756700515747,332.371076965332,319.98275604248045,305.44935073852537,31.20775032043457,29.854034423828125,29.77874755859375,270.78032007217405,274.6123699188232,0.0062383046150207,0.005103982925415,484.1637573242188,480.8849792480469,22.614002227783203,23.022031784057617,381316.876411438,1206909.0843200684,1204833.8890075684,1209472.5608825684,12.020262718200684,12.044676780700684,449340.7726287842,386474.5616912842,308.0745948791504,266.68117179870603,302.8787101745605,308.4205497741699,6.432499885559082,34.95000076293945,29.94999885559082,8.178960164388021e-05,1998.3148193359373,16.99436378479004,16.963743209838867,5.576000213623047,2.5368263721466064,3.241739273071289,0.9008012413978576,0.865774393081665,0.7418704628944397,4.646760940551758,250.68441772460932,17.214242935180664,635.6106567382812,285.22119140625,2.424412965774536,1.289530873298645,596.506591796875,661.255615234375,19.56,9.85
2025-01-23 16:02:32+01:00,4.0,544.2460327148438,29.96278953552246,1.912588596343994,2.208373069763184,1.846010565757752,3.4960904121398926,4.021370887756348,280.6378797531128,276.8055297374725,283.63567008972166,332.3810752868652,320.2627548217773,305.44935073852537,31.217750549316406,29.842681884765625,29.77874755859375,270.8203200340271,274.6223699092865,0.0062383046150207,0.005103982925415,484.1637573242188,480.9042053222656,22.614002227783203,23.17376518249512,382232.403755188,1207519.4358825684,1205078.0296325684,1218383.6936950684,12.009276390075684,11.973875999450684,452148.3898162842,385986.2804412842,308.0493759155273,266.5398768424988,302.8687099456787,308.4205497741699,6.449999809265137,34.90999984741211,29.939998626708984,8.224738226996528e-05,1958.0013427734373,16.501070022583008,17.117069244384766,5.576000213623047,2.8575141429901123,3.277212142944336,0.9102259874343872,0.8809093236923218,0.7424298524856567,4.653753757476807,252.18670654296875,17.574459075927734,636.0283203125,285.27496337890625,2.426058053970337,1.289638638496399,596.2924194335938,661.2005615234375,19.56,9.85
2025-01-23 16:02:34+01:00,4.0,543.9086303710938,29.952056884765625,1.9160336256027224,2.2103179693222046,1.854654848575592,3.5101211071014404,4.041536331176758,280.607879781723,276.8205297231674,283.65567007064817,332.3810752868652,320.407755279541,305.4593509674072,31.217750549316406,29.85189819335937,29.77874755859375,270.8053200483322,274.6273699045181,0.0062671947479248,0.0051092300415039,484.1449279785156,480.8685302734375,22.6125717163086,23.147047996521,381011.700630188,1209045.3147888184,1205749.4163513184,1220031.6429138184,12.004393577575684,12.005614280700684,453430.1280975342,384582.4718475342,308.04092445373533,266.4875754356384,302.8687099456787,308.42555084228513,6.445000171661377,34.939998626708984,29.939998626708984,8.280688815646701e-05,1988.5255126953125,17.03456401824951,17.17552375793457,5.576000213623047,2.5920950174331665,3.229735374450684,0.9152077436447144,0.8857671618461609,0.7445608973503113,4.639632940292358,251.7223663330078,17.47219467163086,636.0829467773438,285.30357360839844,2.4264917373657227,1.2897497415542605,596.4121704101562,,19.56,9.85
2025-01-23 16:02:36+01:00,4.0,543.5712280273438,29.94132423400879,1.9194786548614504,2.2122628688812256,1.8632991313934328,3.5241518020629883,4.061701774597168,280.57787981033323,276.8355297088623,283.6756700515747,332.3810752868652,320.55275573730466,305.46935119628904,31.217750549316406,29.861114501953125,29.77874755859375,270.7903200626373,274.63236989974973,0.0062960848808288,0.0051144771575927,484.1260986328125,480.8328552246094,22.611141204833984,23.120330810546875,379790.997505188,1210571.1936950684,1206420.8030700684,1221679.5921325684,11.999510765075684,12.037352561950684,454711.8663787842,383178.6632537842,308.03247299194334,266.43527402877805,302.8687099456787,308.4305519104004,6.462499618530273,34.939998626708984,29.959999084472656,8.265430026584201e-05,2027.37060546875,17.568058013916016,17.233978271484375,5.576000213623047,2.3266758918762207,3.1822586059570312,0.9201894998550416,0.890625,0.7466919422149658,4.62551212310791,251.25802612304688,17.369930267333984,636.1375732421875,285.3321838378906,2.4269254207611084,1.2898608446121216,596.5319213867188,661.1226196289062,19.56,9.85
2025-01-23 16:02:38+01:00,4.0,545.506103515625,29.966333389282227,1.919749736785889,2.183220148086548,1.840248465538025,3.5247130393981934,4.008452415466309,280.4978798866272,276.8355297088623,283.6756700515747,332.3810752868652,320.14275588989256,305.46935119628904,31.20775032043457,29.849639892578125,29.77874755859375,270.8203200340271,274.65236988067625,0.0062263326644897,0.0051132450103759,484.1251220703125,480.79931640625,22.60589599609375,23.04448509216309,386657.452583313,1217773.3421325684,1212402.2483825684,1211791.8968200684,12.004393577575684,11.994627952575684,459716.7491912842,393066.3585662842,307.61349334716795,266.7178243637085,302.8687099456787,308.4205497741699,6.47499942779541,34.91999816894531,29.959999084472656,8.184047275119358e-05,1984.787841796875,16.95762062072754,17.31798553466797,5.576000213623047,2.6137704849243164,3.169260740280152,0.9052722454071044,0.859839141368866,0.7390079498291016,4.661007881164551,251.0668334960937,17.56206512451172,635.9196166992188,285.276611328125,2.4266672134399414,1.28993022441864,596.6812133789062,661.2252197265625,19.56,9.85
2025-01-23 16:02:40+01:00,4.0,544.319580078125,29.94866752624512,1.900993585586548,2.187119245529175,1.844837546348572,3.513279676437378,4.029899597167969,280.5178798675537,276.81552972793577,283.69566955566404,332.371076965332,320.4127563476562,305.4893516540527,31.217750549316406,29.851959228515625,29.77874755859375,270.7903200626373,274.65236988067625,0.0062318997383117,0.0050990381240844,484.1060791015625,480.7863464355469,22.62401580810547,22.80872917175293,383834.5766067505,1209106.3499450684,1205688.3811950684,1209594.6311950684,11.999510765075684,11.990965843200684,449829.0538787842,388061.4757537842,308.1712593078613,266.78502025604246,302.8787101745605,308.4105514526367,6.482500076293945,34.91999816894531,29.959999084472656,8.209479437934028e-05,1990.972900390625,17.72740936279297,17.231657028198242,5.576000213623047,2.251625299453736,3.205009937286377,0.8923002481460571,0.867398202419281,0.7467201948165894,4.59575080871582,250.343017578125,17.117334365844727,636.2904052734375,285.3349609375,2.4269068241119385,1.289957046508789,596.8662719726562,661.0237426757812,19.56,9.85
2025-01-23 16:02:42+01:00,4.0,544.1843872070312,29.881397247314453,1.9051194190979004,2.1970252990722656,1.8523038625717163,3.4921770095825195,4.027254581451416,280.5278800964355,276.8355297088623,283.6756700515747,332.34107818603513,320.3727554321289,305.46935119628904,31.217750549316406,29.853790283203125,29.768749237060547,270.8203200340271,274.67236998081205,0.006262879371643,0.0051282024383544,484.11273193359375,480.8051452636719,22.588253021240234,23.10986328125,382156.1098098755,1222289.9436950684,1216796.7796325684,1216064.3577575684,12.023924827575684,11.965331077575684,463012.6476287842,400512.6476287842,308.3728775024414,266.5891016960144,302.8687099456787,308.4405502319336,6.489999771118164,34.939998626708984,29.94999885559082,8.138269212510852e-05,1976.912109375,17.1002197265625,17.24397850036621,5.576000213623047,2.5674259662628174,3.262674570083618,0.9133650064468384,0.8711137771606445,0.7400957345962524,4.686493873596191,252.3505859375,17.092721939086914,635.7994384765625,285.27691650390625,2.426086902618408,1.2897024154663086,596.5628662109375,661.2669067382812,19.56,9.85
2025-01-23 16:02:44+01:00,4.0,545.2783813476562,29.933574676513672,1.8953465819358823,2.193743109703064,1.8518301844596865,3.478139519691468,4.025741815567017,280.5428799629211,276.8555298089981,283.6806701660156,332.34607734680174,320.1877559661865,305.4793514251709,31.24275016784668,29.853790283203125,29.77374839782715,270.8103200435638,274.67236998081205,0.0062600996494293,0.005112915277481,484.1327667236328,480.81884765625,22.602558135986328,22.839921951293945,381736.4931106568,1226318.2640075684,1220031.6429138184,1214904.6897888184,12.014159202575684,11.979369163513184,453124.9523162842,392944.2882537842,308.15620079040525,266.4998816490173,302.8687099456787,308.43555107116697,6.482500076293945,34.939998626708984,29.94999885559082,8.138269212510852e-05,2000.8953857421875,17.22145175933838,17.153690338134766,5.576000213623047,2.5104693174362183,3.2159676551818848,0.9180975556373596,0.8746356070041656,0.739869087934494,4.651002883911133,252.138900756836,16.923380851745605,635.959716796875,285.27764892578125,2.4275976419448853,1.289726436138153,596.6303100585938,,19.56,9.85
2025-01-23 16:02:46+01:00,4.0,546.3723754882812,29.98575210571289,1.8855737447738647,2.1904609203338623,1.851356506347656,3.464102029800415,4.024229049682617,280.5578798294067,276.8755299091339,283.6856702804565,332.35107650756834,320.0027565002441,305.4893516540527,31.26774978637696,29.853790283203125,29.77874755859375,270.80032005310056,274.67236998081205,0.0062573199272155,0.0050976281166076,484.1528015136719,480.8325500488281,22.616863250732425,22.56998062133789,381316.876411438,1230346.5843200684,1223266.5061950684,1213745.0218200684,12.004393577575684,11.993407249450684,443237.2570037842,385375.9288787842,307.9395240783691,266.41066160202024,302.8687099456787,308.4305519104004,6.489999771118164,34.91999816894531,29.939998626708984,8.209479437934028e-05,2016.780517578125,17.342683792114258,17.06340217590332,5.576000213623047,2.453512668609619,3.169260740280152,0.9228301048278807,0.8781574368476868,0.7396424412727356,4.615511894226074,251.92721557617188,16.754039764404297,636.1199951171875,285.27838134765625,2.4291083812713623,1.2897504568099976,596.69775390625,661.8093872070312,19.56,9.85
2025-01-23 16:02:48+01:00,4.0,544.8346557617188,29.899246215820312,1.9043241739273071,2.195739269256592,1.849432110786438,3.49744725227356,4.032654762268066,280.5178798675537,276.88552989959715,283.69566955566404,332.33107604980466,320.282755279541,305.4893516540527,31.24774932861328,29.84613037109375,29.798748016357425,270.8203200340271,274.67236998081205,0.0062573199272155,0.0050976281166076,484.1528015136719,480.8382263183594,22.616863250732425,22.9050407409668,383834.5766067505,1220703.0296325684,1214477.4436950684,1211669.8265075684,12.003172874450684,12.014159202575684,441894.4835662842,390136.6710662842,307.6984352111816,265.9517506599426,302.8687099456787,308.4305519104004,6.487499713897705,34.91999816894531,29.94999885559082,8.209479437934028e-05,1973.975341796875,17.065671920776367,16.953144073486328,5.576000213623047,2.474169969558716,3.190759658813477,0.90354323387146,0.8697229027748108,0.7435684204101562,4.555974006652832,250.6434631347656,17.712703704833984,636.5169067382812,285.33184814453125,2.4289968013763428,1.2898497581481934,596.47314453125,661.35595703125,19.56,9.85
2025-01-23 16:02:50+01:00,4.0,545.61669921875,29.992712020874023,1.894744873046875,2.19911527633667,1.852018117904663,3.4752886295318604,4.0335564613342285,280.50787963867185,276.8755299091339,283.69566955566404,332.33107604980466,320.47275390625,305.44935073852537,31.217750549316406,29.865234375,29.798748016357425,270.8203200340271,274.67236998081205,0.0062593669891357,0.0050923681259155,484.1051025390625,480.8678588867188,22.655487060546875,23.22966384887696,390014.386177063,1220825.0999450684,1218017.4827575684,1209838.7718200684,12.008055686950684,12.037352561950684,455810.4991912842,396728.4679412842,307.5115684509277,265.98296585083006,302.8787101745605,308.4205497741699,6.497499942779541,34.939998626708984,29.939998626708984,8.168787638346354e-05,2018.6494140625,17.352684020996094,16.95926284790039,5.576000213623047,2.305509090423584,3.126971244812012,0.8956926465034485,0.8768591284751892,0.7471989393234253,4.602758884429932,250.73907470703125,17.35274314880371,636.6105346679688,285.2786560058594,2.4249603748321533,1.289677381515503,596.5297241210938,660.9360961914062,19.56,9.85
2025-01-23 16:02:52+01:00,4.0,545.5306701660156,29.98964023590088,1.8954023718833923,2.195782780647278,1.85271829366684,3.475478768348694,4.029663562774658,280.48787965774534,276.87052991390226,283.69566955566404,332.33107604980466,320.2477554321289,305.44935073852537,31.217750549316406,29.86019897460937,29.793747901916504,270.8103200435638,274.67236998081205,0.0062606461048126,0.0051003799438476,484.1153564453125,480.8768615722656,22.66073226928711,23.02817153930664,389213.29975128174,1218810.9397888184,1216552.6390075684,1210327.0530700684,12.010497093200684,12.024535179138184,454467.7257537842,393188.4288787842,307.8687328338623,266.3137227535248,302.8837093353271,308.42555084228513,6.507499694824219,34.939998626708984,29.959999084472656,8.143355475531684e-05,2001.8743896484373,17.39596462249756,17.15288543701172,5.576000213623047,2.258895516395569,3.111971855163574,0.9020445942878724,0.878357470035553,0.7437030375003815,4.648119449615479,251.70870971679688,17.36203956604004,636.0069274902344,285.2789764404297,2.425716280937195,1.2896032333374023,596.6393127441406,,19.56,9.85
2025-01-23 16:02:54+01:00,4.0,545.4446411132812,29.98656845092773,1.8960598707199097,2.1924502849578857,1.853418469429016,3.475668907165528,4.025770664215088,280.4678796768188,276.86552991867063,283.69566955566404,332.33107604980466,320.0227569580078,305.44935073852537,31.217750549316406,29.85516357421875,29.788747787475582,270.80032005310056,274.67236998081205,0.0062619252204895,0.0051083917617797,484.1256103515625,480.8858642578125,22.665977478027344,22.826679229736328,388412.2133255005,1216796.7796325684,1215087.7952575684,1210815.3343200684,12.012938499450684,12.011717796325684,453124.9523162842,389648.3898162842,308.22589721679685,266.64447965621946,302.8887084960937,308.4305519104004,6.512500286102295,34.939998626708984,29.94999885559082,8.168787638346354e-05,1974.82080078125,17.439245223999023,17.346508026123047,5.576000213623047,2.2122819423675537,3.0969724655151367,0.908396542072296,0.8798558115959167,0.7402071356773376,4.693480014801025,252.6783447265625,17.371335983276367,635.4033203125,285.279296875,2.4264721870422363,1.2895290851593018,596.7489013671875,661.3843383789062,19.56,9.85
2025-01-23 16:02:56+01:00,4.0,545.1741333007812,29.95030403137207,1.8845245838165283,2.2037153244018555,1.8586294651031487,3.4571707248687744,4.042727947235107,280.5178798675537,276.8355297088623,283.6856702804565,332.33107604980466,320.0127548217773,305.44935073852537,31.217750549316406,29.863037109375,29.77874755859375,270.80032005310056,274.67236998081205,0.0062850351333618,0.0051095671653747,484.1194152832031,480.8799133300781,22.679805755615234,23.09419631958008,388564.8012161255,1206054.5921325684,1206542.8733825684,1216430.5686950684,12.023924827575684,12.026366233825684,444946.2413787842,383178.6632537842,308.1712593078613,266.8155640602112,302.8687099456787,308.4305519104004,6.505000114440918,34.939998626708984,29.959999084472656,8.184047275119358e-05,1967.123046875,17.06726837158203,16.709171295166016,5.576000213623047,2.6842856407165527,3.1847519874572754,0.8926685452461243,0.8704424500465393,0.7491114735603333,4.697725296020508,252.8558959960937,17.078109741210938,635.66357421875,285.22021484375,2.4253368377685547,1.2894976139068604,596.5919189453125,661.0750732421875,19.56,9.85
2025-01-23 16:02:58+01:00,4.0,542.8197021484375,29.95328521728516,1.9031442403793333,2.198814868927002,1.849522948265076,3.4987435340881348,4.042304992675781,280.50787963867185,276.81552972793577,283.6856702804565,332.33107604980466,320.42275466918943,305.46935119628904,31.217750549316406,29.861572265625,29.77874755859375,270.8203200340271,274.69236996173856,0.0062563924789428,0.0050819730758666,484.100830078125,480.8529968261719,22.629261016845703,23.375951766967773,377731.0609817505,1219726.4671325684,1215331.9358825684,1210082.9124450684,12.023924827575684,12.011717796325684,445068.3116912842,379394.4835662842,307.79165115356443,266.8705429077148,302.8687099456787,308.4305519104004,6.512499809265137,34.91999816894531,29.94999885559082,8.199306064181858e-05,2012.77587890625,16.91257095336914,17.523584365844727,5.576000213623047,2.5126070976257324,3.1480088233947754,0.8893648386001587,0.864843487739563,0.7479880452156067,4.730160713195801,250.75271606445312,17.559669494628906,636.0518798828125,285.3309326171875,2.4251925945281982,1.289819359779358,596.343994140625,660.6995849609375,19.56,9.85
2025-01-23 16:03:00+01:00,4.0,545.1087646484375,29.973169326782227,1.8969660997390747,2.190305471420288,1.8490419387817385,3.485662937164306,4.021605968475342,280.5678800582885,276.84552969932554,283.6856702804565,332.311075592041,320.282755279541,305.4893516540527,31.217750549316406,29.861572265625,29.768749237060547,270.83032002449033,274.69236996173856,0.006245913028717,0.0051178088188171,484.08697509765625,480.8055725097656,22.63402938842773,23.144805908203125,382842.755317688,1220580.9593200684,1221679.5921325684,1214965.7249450684,12.004393577575684,12.012938499450684,447509.7179412842,381225.5382537842,307.8972763061523,266.50295820236204,302.8687099456787,308.4305519104004,6.527500152587891,34.939998626708984,29.94999885559082,8.199306064181858e-05,1973.44140625,17.461626052856445,17.311813354492188,5.576000213623047,2.546348094940185,3.1820077896118164,0.9186393022537231,0.8786287903785706,0.7400692105293274,4.65800142288208,249.86502075195312,17.461910247802734,635.9552001953125,285.27703857421875,2.425168752670288,1.289917230606079,596.6784057617188,661.0122680664062,19.56,9.85
2025-01-23 16:03:02+01:00,4.0,545.7348022460938,29.940635681152344,1.89815092086792,2.1900908946990967,1.8498352766036987,3.4700915813446045,4.021371364593506,280.6678799629211,276.84552969932554,283.7056697845459,332.32107772827146,320.1827568054199,305.4893516540527,31.24774932861328,29.873016357421875,29.798748016357425,270.8203200340271,274.69236996173856,0.006245913028717,0.0051178088188171,484.08697509765625,480.8594970703125,22.63402938842773,22.77915573120117,380248.761177063,1221191.3108825684,1214355.3733825684,1206664.9436950684,12.015379905700684,11.976317405700684,458373.9757537842,397338.8195037842,307.723917388916,266.2995413780212,302.848709487915,308.4305519104004,6.53749942779541,34.91999816894531,29.94999885559082,8.102664523654514e-05,1942.07177734375,17.418310165405273,17.517385482788086,5.576000213623047,2.132875919342041,3.2247509956359863,0.9360218048095704,0.8858093619346619,0.7353472709655762,4.622511386871338,251.40826416015625,17.52529525756836,636.1613159179688,285.33575439453125,2.427746295928955,1.2899764776229858,596.7520141601562,661.3198852539062,19.56,9.85
2025-01-23 16:03:04+01:00,4.0,545.0423278808594,29.92299747467041,1.9016351699829104,2.189436912536621,1.8471518754959104,3.48330557346344,4.019253492355347,280.7178799152374,276.87052979469297,283.7056697845459,332.32607688903806,320.3477558135986,305.4793514251709,31.24774932861328,29.870849609375,29.798748016357425,270.8203200340271,274.70736994743345,0.0062368404865264,0.0051159200668334,484.0919952392578,480.82470703125,22.624969482421875,22.810497283935547,380325.0551223755,1224792.3851013184,1218383.6936950684,1211425.6858825684,12.020262718200684,12.001341819763184,453735.3038787842,391052.1984100342,307.7936958312988,266.1724685668945,302.85870971679685,308.42555084228513,6.529999732971191,34.939998626708984,29.92999839782715,8.219651963975693e-05,2042.6771240234373,17.505078315734863,17.224977493286133,5.576000213623047,2.186819911003113,3.220503091812134,0.9284108579158784,0.8835301995277405,0.7362737357616425,4.633132457733154,251.48336791992188,17.38630962371826,636.4209289550781,285.33534240722656,2.428916811943054,1.2899630665779114,596.766357421875,,19.56,9.85
2025-01-23 16:03:06+01:00,4.0,544.349853515625,29.90535926818848,1.9051194190979004,2.188782930374145,1.8444684743881223,3.4965195655822754,4.017135620117188,280.7678798675537,276.8955298900604,283.7056697845459,332.33107604980466,320.5127548217773,305.46935119628904,31.24774932861328,29.868682861328125,29.798748016357425,270.8203200340271,274.72236993312833,0.0062277679443359,0.0051140313148498,484.0970153808594,480.7899169921875,22.615909576416016,22.84183883666992,380401.349067688,1228393.4593200684,1222412.0140075684,1216186.4280700684,12.025145530700684,12.026366233825684,449096.6320037842,384765.5773162842,307.8634742736816,266.0453957557678,302.8687099456787,308.4205497741699,6.53749942779541,34.95000076293945,29.92999839782715,8.219651963975693e-05,1998.2257080078125,17.591846466064453,16.93256950378418,5.576000213623047,2.240763902664185,3.216255187988281,0.9207999110221864,0.8812510371208191,0.7372002005577087,4.643753528594971,251.5584716796875,17.247323989868164,636.6805419921875,285.3349304199219,2.4300873279571533,1.289949655532837,596.7807006835938,661.4221801757812,19.56,9.85
2025-01-23 16:03:08+01:00,4.0,545.8316650390625,30.03388214111328,1.911054372787476,2.181419849395752,1.84397554397583,3.5082056522369385,4.004527568817139,280.83788003921507,276.9655298233032,283.72567024230955,332.32107772827146,320.1227554321289,305.4893516540527,31.24774932861328,29.87432861328125,29.788747787475582,270.8203200340271,274.72236993312833,0.006230221748352,0.0051269779205322,484.0874633789063,480.8194580078125,22.59540557861328,22.89103889465332,386886.3344192505,1216918.8499450684,1213622.9515075684,1215576.0765075684,12.019042015075684,12.031249046325684,449584.9132537842,383300.7335662842,307.49033203125,266.26235427856443,302.8687099456787,308.4405502319336,6.545000076293945,34.959999084472656,29.959999084472656,8.158615112304687e-05,1996.84619140625,17.463056564331055,17.110219955444336,5.576000213623047,2.399716377258301,3.22899866104126,0.9234224557876588,0.875711977481842,0.735647439956665,4.653479099273682,250.50689697265625,17.75391960144043,635.4691162109375,285.3339538574219,2.425680637359619,1.289888620376587,596.611572265625,661.3749389648438,19.56,9.85
2025-01-23 16:03:10+01:00,4.0,546.484375,29.983980178833008,1.8762900829315183,2.183988571166992,1.8425441980361936,3.4672346115112305,3.995662450790405,280.8878797531128,277.0055297851562,283.72567024230955,332.33107604980466,319.98275604248045,305.4893516540527,31.217750549316406,29.8775634765625,29.788747787475582,270.83032002449033,274.72236993312833,0.0062286949157714,0.0051054878234863,484.0741271972656,480.8423767089844,22.567272186279297,22.973482131958008,384216.046333313,1215820.2171325684,1216918.8499450684,1195068.2640075684,12.015379905700684,12.011717796325684,446899.3663787842,380981.3976287842,307.64747085571287,266.52757062911985,302.8687099456787,308.4305519104004,6.550000190734863,34.939998626708984,29.979999542236328,8.168787638346354e-05,2022.16455078125,17.2224063873291,17.29781723022461,5.576000213623047,2.635868787765503,3.2032470703125,0.9098565578460692,0.8670378923416138,0.7369994521141052,4.711676120758057,250.5478515625,17.7739200592041,635.9658203125,285.3323669433594,2.427855491638184,1.2898664474487305,596.6880493164062,661.55078125,19.56,9.85
2025-01-23 16:03:12+01:00,4.0,546.147705078125,30.0058708190918,1.8867528438568115,2.201442003250122,1.854312896728516,3.455118656158448,4.031393527984619,280.9078797340393,277.04552974700925,283.7456697463989,332.33107604980466,320.3527549743652,305.46935119628904,31.24774932861328,29.87786865234375,29.798748016357425,270.8203200340271,274.74236991405485,0.0062652678489685,0.0051128902435302,484.059326171875,480.8078308105469,22.62592315673828,22.89383888244629,382842.755317688,1214477.4436950684,1214477.4436950684,1207519.4358825684,12.012938499450684,12.045897483825684,461303.6632537842,396606.3976287842,307.9183982849121,265.92053546905515,302.8687099456787,308.4105514526367,6.544999599456787,34.939998626708984,29.939998626708984,8.178960164388021e-05,2023.0098876953125,17.433578491210938,17.260868072509766,5.576000213623047,2.2982096672058105,3.108242988586426,0.911073923110962,0.8791291117668152,0.7415601015090942,4.517666816711426,251.92721557617188,17.481910705566406,636.6929931640625,285.33380126953125,2.429499387741089,1.2899127006530762,596.8262329101562,661.3711547851562,19.56,9.85
2025-01-23 16:03:14+01:00,4.0,545.5744018554688,29.985482215881348,1.8932344913482664,2.2005449533462524,1.8567301034927368,3.468310594558716,4.0312819480896,280.92287983894346,277.06052973270414,283.7356699943542,332.32607688903806,320.3827556610107,305.46935119628904,31.24774932861328,29.87786865234375,29.793747901916504,270.8203200340271,274.74236991405485,0.0062685284614562,0.0051098279953002,484.0717315673828,480.8272857666016,22.591114044189453,23.00164222717285,381889.08100128174,1212341.2132263184,1211608.7913513184,1204284.5726013184,12.002562522888184,12.018431663513184,459167.4327850342,389953.5655975342,308.0028003692627,265.92365708351133,302.8737100601196,308.40055122375486,6.545000076293945,34.959999084472656,29.939998626708984,8.178960164388021e-05,2028.0823974609373,17.785795211791992,17.14118480682373,5.576000213623047,2.196431875228882,3.108242988586426,0.9276404976844788,0.8904981911182404,0.7391578257083893,4.529692649841309,252.582763671875,17.35000514984131,636.375,285.3349151611328,2.4274041652679443,1.2898724675178528,596.7237243652344,,19.56,9.85
2025-01-23 16:03:16+01:00,4.0,545.0010986328125,29.9650936126709,1.8997161388397217,2.199647903442383,1.859147310256958,3.4815025329589844,4.03117036819458,280.93787994384763,277.075529718399,283.72567024230955,332.32107772827146,320.4127563476562,305.46935119628904,31.24774932861328,29.87786865234375,29.788747787475582,270.8203200340271,274.74236991405485,0.006271789073944,0.0051067657470703,484.0841369628906,480.84674072265625,22.556304931640625,23.10944557189941,380935.4066848755,1210204.9827575684,1208740.1390075684,1201049.7093200684,11.992186546325684,11.990965843200684,457031.2023162842,383300.7335662842,308.08720245361326,265.9267786979675,302.8787101745605,308.390550994873,6.557499885559082,34.939998626708984,29.959999084472656,8.123009575737847e-05,1975.7996826171875,18.138011932373047,17.021501541137695,5.576000213623047,2.094654083251953,3.108242988586426,0.9442070722579956,0.9018672704696656,0.7367555499076843,4.541718482971191,253.23831176757807,17.21809959411621,636.0570068359375,285.3360290527344,2.4253089427948,1.2898322343826294,596.6212158203125,661.040771484375,19.56,9.85
2025-01-23 16:03:18+01:00,4.0,546.9459838867188,30.01090240478516,1.914949655532837,2.195164918899536,1.8546777963638303,3.470680952072144,4.030662536621094,280.9478796958923,277.1055296897888,283.7456697463989,332.32107772827146,320.0127548217773,305.4893516540527,31.25774955749512,29.87411499023437,29.788747787475582,270.83032002449033,274.7723698854446,0.006271789073944,0.0051067657470703,484.0841369628906,480.8283996582031,22.556304931640625,22.850231170654297,382995.343208313,1210571.1936950684,1206420.8030700684,1217285.0608825684,12.003172874450684,12.036131858825684,457397.4132537842,391601.5148162842,307.84235229492185,266.5337237358093,302.8687099456787,308.4305519104004,6.5625,34.939998626708984,29.92999839782715,8.189133538140191e-05,1964.5867919921875,17.001501083374023,17.119535446166992,5.576000213623047,2.6821415424346924,3.1054816246032715,0.9181009531021118,0.888213038444519,0.7424389123916626,4.661969184875488,252.132080078125,17.35346794128418,635.3382568359375,285.3320617675781,2.4237797260284424,1.2898563146591189,596.5868530273438,660.8942260742188,19.56,9.85
2025-01-23 16:03:20+01:00,4.0,544.5595092773438,29.961612701416016,1.896060585975647,2.190749168395996,1.847023844718933,3.4834680557250977,4.024873733520508,280.9978798866272,277.13552989959715,283.7456697463989,332.311075592041,320.342756652832,305.4893516540527,31.24774932861328,29.87091064453125,29.818748474121094,270.8203200340271,274.7723698854446,0.006248646736145,0.0051109361648559,484.0936584472656,480.8175964355469,22.616863250732425,22.9926815032959,387572.979927063,1212646.3890075684,1210571.1936950684,1213745.0218200684,12.010497093200684,11.988524436950684,458740.1866912842,393920.8507537842,307.95642318725584,266.55218305587766,302.8687099456787,308.4405502319336,6.559999942779541,34.939998626708984,29.939998626708984,8.301034715440538e-05,2013.0872802734373,16.960346221923828,17.884780883789062,5.576000213623047,2.6805524826049805,3.16775894165039,0.9152894616127014,0.8639612197875977,0.7371330261230469,4.541718482971191,251.28533935546875,17.131956100463867,636.4825439453125,285.3600769042969,2.428250551223755,1.2899479866027832,596.56494140625,661.179443359375,19.56,9.85
2025-01-23 16:03:22+01:00,4.0,544.7361450195312,29.900354385375977,1.894744873046875,2.199641466140747,1.852200508117676,3.47451114654541,4.033618927001953,280.93787994384763,277.1455298900604,283.7756694793701,332.2910751342773,320.42275466918943,305.4893516540527,31.24774932861328,29.880401611328125,29.798748016357425,270.83032002449033,274.7723698854446,0.0062702169418334,0.0051109681129455,484.0812683105469,480.8468627929688,22.602558135986328,23.05682373046875,381393.1703567505,1198364.1624450684,1195190.3343200684,1210327.0530700684,12.022704124450684,12.003172874450684,457153.2726287842,385253.8585662842,308.045149230957,266.55218305587766,302.8687099456787,308.4305519104004,6.565000057220459,34.95000076293945,29.939998626708984,8.158615112304687e-05,1999.6495361328125,16.52871322631836,17.155670166015625,5.576000213623047,3.083522081375122,3.1437575817108154,0.8920934200286865,0.8536280989646912,0.7427784204483032,4.541718482971191,250.53421020507807,17.71276092529297,635.779541015625,285.2774658203125,2.426102638244629,1.289720892906189,596.744873046875,661.0540771484375,19.56,9.85
