_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 16:03:24+01:00,4.0,545.3226623535156,29.960108757019043,1.9003672003746035,2.193819046020508,1.8501585721969604,3.4995838403701782,4.024449110031128,280.94287981987,277.1305299043655,283.7656697273254,332.2910751342773,320.30275573730466,305.46935119628904,31.232749938964844,29.873062133789062,29.798748016357425,270.835320019722,274.77736988067625,0.0062556483745574,0.0051132016181945,484.0919952392578,480.8177185058594,22.61614799499512,23.02593994140625,386085.2479934693,1207275.2952575684,1205627.3460388184,1215331.9358825684,12.011717796325684,12.003783226013184,458251.9054412842,389160.1085662842,307.94375076293943,266.9237579345703,302.85870971679685,308.43555107116697,6.577499866485596,34.959999084472656,29.979999542236328,8.138269212510852e-05,2017.27001953125,17.05855369567871,17.399444580078125,5.576000213623047,2.74316680431366,3.163008093833924,0.9117404222488404,0.8682430684566498,0.7386981844902039,4.535973310470581,251.88626098632807,17.514655113220215,635.8186950683594,285.2777404785156,2.426754593849182,1.2898366451263428,596.8121948242188,,19.56,9.85
2025-01-23 16:03:26+01:00,4.0,545.9091796875,30.01986312866211,1.9059895277023315,2.187996625900269,1.848116636276245,3.5246565341949463,4.015279293060303,280.9478796958923,277.11552991867063,283.75566997528074,332.2910751342773,320.1827568054199,305.44935073852537,31.217750549316406,29.86572265625,29.798748016357425,270.8403200149536,274.7823698759079,0.0062410798072814,0.0051154351234436,484.1027221679688,480.78857421875,22.629737854003903,22.99505615234375,390777.325630188,1216186.4280700684,1216064.3577575684,1220336.8186950684,12.000731468200684,12.004393577575684,459350.5382537842,393066.3585662842,307.84235229492185,267.2953328132629,302.848709487915,308.4405502319336,6.577499866485596,34.95000076293945,29.94999885559082,8.128096686469185e-05,2020.251220703125,17.588394165039062,17.643218994140625,5.576000213623047,2.4028115272521973,3.1822586059570312,0.931387424468994,0.8828580379486084,0.7346179485321045,4.530228137969971,253.23831176757807,17.31654930114746,635.8578491210938,285.27801513671875,2.427406549453736,1.2899523973464966,596.8795166015625,660.9703979492188,19.56,9.85
2025-01-23 16:03:28+01:00,4.0,543.3533325195312,29.82727432250977,1.8690749406814573,2.199293613433838,1.8538625240325928,3.442866086959839,4.05113410949707,281.0578798294067,277.11552991867063,283.7456697463989,332.2910751342773,320.47275390625,305.46935119628904,31.25774955749512,29.877105712890625,29.798748016357425,270.83032002449033,274.7723698854446,0.006258749961853,0.0051105775833129,484.0741271972656,480.8333129882813,22.60351181030273,22.97585105895996,385436.749458313,1218994.0452575684,1218627.8343200684,1221557.5218200684,12.027586936950684,12.017821311950684,458984.3273162842,391357.3741912842,308.3435768127441,266.0016945838928,302.8687099456787,308.4305519104004,6.585000038146973,34.959999084472656,29.959999084472656,8.143355475531684e-05,1984.92138671875,17.712665557861328,17.037620544433594,5.576000213623047,2.31090784072876,3.1480088233947754,0.9250661730766296,0.8880125284194946,0.7414355874061584,4.609762191772461,253.00613403320312,17.095041275024414,636.5789184570312,285.362548828125,2.429112434387207,1.29002845287323,596.8861083984375,661.2022094726562,19.56,9.85
2025-01-23 16:03:30+01:00,4.0,544.921142578125,29.994617462158203,1.8879313468933103,2.190962314605713,1.8503186702728271,3.4730727672576904,4.030533790588379,281.11787977218626,277.15552988052366,283.79566993713377,332.2910751342773,320.1127571105957,305.4893516540527,31.24774932861328,29.877105712890625,29.788747787475582,270.8203200340271,274.7823698759079,0.006258749961853,0.0051105775833129,484.0741271972656,480.8176574707031,22.60351181030273,23.02031517028809,385818.2191848755,1224853.4202575684,1220214.7483825684,1214355.3733825684,11.995848655700684,12.014159202575684,457519.4835662842,391235.3038787842,307.9057258605957,266.9377388000488,302.8687099456787,308.4305519104004,6.587499618530273,34.91999816894531,29.939998626708984,8.102664523654514e-05,2022.6094970703125,16.882213592529297,16.84394073486328,5.576000213623047,2.711568593978882,3.1847519874572754,0.9072712063789368,0.8608332872390747,0.7402552962303162,4.730160713195801,250.13815307617188,17.607688903808594,635.3261108398438,285.3331604003906,2.4247946739196777,1.289892315864563,596.8804931640625,661.1034545898438,19.56,9.85
2025-01-23 16:03:32+01:00,4.0,544.768798828125,29.9985466003418,1.901841282844544,2.1914281845092773,1.853085994720459,3.499436140060425,4.024693489074707,281.1078800201416,277.185530090332,283.75566997528074,332.2810768127441,319.98275604248045,305.4993499755859,31.25774955749512,29.87896728515625,29.798748016357425,270.83032002449033,274.7923699855804,0.0062505025863647,0.0050875997543334,484.07220458984375,480.78851318359375,22.599220275878903,22.98501968383789,380325.0551223755,1211425.6858825684,1210571.1936950684,1218139.5530700684,12.008055686950684,12.022704124450684,449096.6320037842,382812.4523162842,307.84235229492185,266.2003759384155,302.848709487915,308.4205497741699,6.589999198913574,34.95000076293945,29.939998626708984,8.168787638346354e-05,1992.97509765625,18.009920120239258,17.679128646850586,5.576000213623047,2.0223872661590576,3.1337573528289795,0.9368155002593994,0.8971120715141296,0.7378291487693787,4.589761734008789,249.85134887695312,17.375774383544922,635.9368286132812,285.3365173339844,2.4273838996887207,1.2900080680847168,596.9330444335938,661.1318969726562,19.56,9.85
2025-01-23 16:03:34+01:00,4.0,544.646728515625,29.96340560913086,1.8975453972816467,2.191070795059204,1.8498792052268984,3.484806180000305,4.02004861831665,281.0528799533844,277.21052994728086,283.75566997528074,332.2760776519775,320.1927551269531,305.4943508148193,31.25774955749512,29.874771118164062,29.798748016357425,270.8253200292587,274.8023699760437,0.0062458972930908,0.005110161781311,484.0841217041016,480.8091278076172,22.58443832397461,22.98701572418213,382156.1098098755,1212829.4944763184,1209655.6663513184,1216186.4280700684,12.004393577575684,12.032469749450684,449890.0890350342,383422.8038787842,307.77251663208006,266.29013600349424,302.848709487915,308.4205497741699,6.604999542236328,34.939998626708984,29.94999885559082,8.11283704969618e-05,2011.9749755859373,17.473499298095703,17.390620231628418,5.576000213623047,2.3222899436950684,3.121000170707702,0.9257753491401672,0.883396714925766,0.736648827791214,4.613261222839356,250.8483123779297,17.52511692047119,636.1869506835938,285.30653381347656,2.4276297092437744,1.2898492217063904,596.7891540527344,,19.56,9.85
2025-01-23 16:03:36+01:00,4.0,544.524658203125,29.92826461791992,1.89324951171875,2.190713405609131,1.8466724157333367,3.470176219940185,4.015403747558594,280.9978798866272,277.2355298042297,283.75566997528074,332.2710784912109,320.40275421142576,305.4893516540527,31.25774955749512,29.870574951171875,29.798748016357425,270.8203200340271,274.81236996650694,0.0062412919998168,0.0051327238082885,484.0960388183594,480.8297424316406,22.569656372070312,22.989011764526367,383987.1644973755,1214233.3030700684,1208740.1390075684,1214233.3030700684,12.000731468200684,12.042235374450684,450683.5460662842,384033.1554412842,307.70268096923826,266.379896068573,302.848709487915,308.4205497741699,6.612499713897705,34.95000076293945,29.959999084472656,8.072146097819011e-05,2034.489990234375,16.93707847595215,17.10211181640625,5.576000213623047,2.622192621231079,3.108242988586426,0.9147351980209352,0.8696813583374023,0.7354685068130493,4.636760711669922,251.84527587890625,17.67445945739746,636.4370727539062,285.27655029296875,2.427875518798828,1.289690375328064,596.645263671875,661.1033935546875,19.56,9.85
2025-01-23 16:03:38+01:00,4.0,544.466064453125,29.97982406616211,1.8971104621887207,2.1848294734954834,1.848427057266236,3.477689266204834,4.00512170791626,280.9278797149658,277.2355298042297,283.7756694793701,332.2810768127441,320.1627563476562,305.4893516540527,31.26774978637696,29.874725341796875,29.798748016357425,270.8203200340271,274.81236996650694,0.0062407097816467,0.0051229462623596,484.0712585449219,480.7948303222656,22.571563720703125,22.723779678344727,387115.216255188,1204589.7483825684,1214477.4436950684,1211791.8968200684,12.005614280700684,12.012938499450684,448242.1398162842,392822.2179412842,308.0029014587402,267.0530609130859,302.8687099456787,308.4305519104004,6.625,34.95000076293945,29.959999084472656,8.158615112304687e-05,1974.1978759765625,17.64942741394043,17.30471420288086,5.576000213623047,2.2261998653411865,3.123757123947144,0.931002676486969,0.8796645402908325,0.7329396605491638,4.631009101867676,251.0668334960937,16.70261001586914,635.4853515625,285.3346252441406,2.4262912273406982,1.289939522743225,596.840576171875,661.4083251953125,19.56,9.85
2025-01-23 16:03:40+01:00,4.0,543.469482421875,29.947389602661133,1.9144774675369265,2.196741819381714,1.8555666208267207,3.5245535373687744,4.044202327728272,280.98787965774534,277.2155298233032,283.79566993713377,332.2710784912109,319.98275604248045,305.46935119628904,31.25774955749512,29.88299560546875,29.818748474121094,270.83032002449033,274.83236994743345,0.0062653093338012,0.0051094779968261,484.0664978027344,480.84271240234375,22.68648147583008,23.037925720214844,382079.815864563,1217285.0608825684,1211303.6155700684,1218139.5530700684,12.017821311950684,12.001952171325684,446777.2960662842,385131.7882537842,308.16705932617185,266.84610786437986,302.848709487915,308.4205497741699,6.62999963760376,34.95000076293945,29.979999542236328,8.143355475531684e-05,1959.6475830078125,17.486867904663086,16.96590805053711,5.576000213623047,2.425065040588379,3.201740264892578,0.9076697826385498,0.8824847340583801,0.7459119558334351,4.657724380493164,251.20339965820312,17.23579216003418,635.9536743164062,285.3315734863281,2.4265356063842773,1.289840579032898,596.6333618164062,661.021728515625,19.56,9.85
2025-01-23 16:03:42+01:00,4.0,544.731689453125,30.017353057861328,1.9043247699737549,2.182955741882324,1.840306043624878,3.4937744140625,4.004965305328369,280.9978798866272,277.2355298042297,283.79566993713377,332.26107635498045,320.40275421142576,305.46935119628904,31.26774978637696,29.88299560546875,29.818748474121094,270.8603199958801,274.81236996650694,0.0062196979522705,0.0052249226570129,484.09033203125,480.8575744628906,22.629261016845703,22.934101104736328,383758.282661438,1218017.4827575684,1213134.6702575684,1216064.3577575684,11.994627952575684,12.023924827575684,465087.8429412842,388671.8273162842,307.9099487304687,266.7422589302063,302.8687099456787,308.4305519104004,6.647500038146973,34.939998626708984,29.959999084472656,8.199306064181858e-05,2044.2344970703125,17.100488662719727,17.028682708740234,5.732800006866455,2.722142457962036,3.1720075607299805,0.908873438835144,0.8632168769836426,0.7341579794883728,4.648001194000244,249.81039428710932,17.10060691833496,636.1945190429688,285.219970703125,2.4267897605896,1.2896987199783323,596.6874389648438,661.1622314453125,19.56,9.85
2025-01-23 16:03:44+01:00,4.0,545.6582336425781,29.99801254272461,1.90464460849762,2.18423843383789,1.845553994178772,3.485549569129944,3.9920674562454224,281.0028797626495,277.24552979469297,283.79566993713377,332.2510761260986,320.15275421142576,305.46935119628904,31.27274990081787,29.87901306152344,29.818748474121094,270.960320019722,274.8223699569702,0.0062196979522705,0.0052249226570129,484.0667266845703,480.8208312988281,22.629261016845703,22.77371120452881,385665.6312942505,1215270.9007263184,1211181.5452575684,1202758.6936950684,12.004393577575684,12.015990257263184,462463.3312225342,391418.4093475342,307.95008697509763,266.83694448471067,302.8687099456787,308.4405521392822,6.647499561309815,34.959999084472656,29.959999084472656,8.168787638346354e-05,2024.2113037109373,17.30058479309082,17.339743614196777,5.732800006866455,2.5244091749191284,3.120234489440918,0.9153462946414948,0.8718156814575195,0.733580470085144,4.647862672805786,251.26486206054688,17.16819953918457,635.6413879394531,285.24925231933594,2.427517294883728,1.289830207824707,596.7825622558594,,19.56,9.85
2025-01-23 16:03:46+01:00,4.0,546.5847778320312,29.97867202758789,1.9049644470214844,2.185521125793457,1.850801944732666,3.477324724197388,3.979169607162476,281.00787963867185,277.2555297851562,283.79566993713377,332.2410758972168,319.90275421142576,305.46935119628904,31.27775001525879,29.875030517578125,29.818748474121094,271.0603200435638,274.83236994743345,0.0062196979522705,0.0052249226570129,484.0431213378906,480.7840881347656,22.629261016845703,22.61332130432129,387572.979927063,1212524.3186950684,1209228.4202575684,1189453.0296325684,12.014159202575684,12.008055686950684,459838.8195037842,394164.9913787842,307.99022521972654,266.93163003921507,302.8687099456787,308.45055236816404,6.657499313354492,34.95000076293945,29.939998626708984,8.123009575737847e-05,1966.9005126953125,17.500680923461914,17.65080451965332,5.732800006866455,2.3266758918762207,3.0684614181518555,0.9218191504478456,0.8804144859313965,0.7330029606819153,4.647724151611328,252.7193298339844,17.23579216003418,635.0882568359375,285.2785339355469,2.4282448291778564,1.2899616956710815,596.877685546875,660.739990234375,19.56,9.85
2025-01-23 16:03:48+01:00,4.0,546.1973876953125,29.968673706054688,1.8855737447738647,2.1900548934936523,1.848595380783081,3.4588987827301025,4.017439365386963,280.9978798866272,277.29552974700925,283.75566997528074,332.2310775756836,320.1227554321289,305.46935119628904,31.26774978637696,29.89453125,29.83874893188477,271.2503201007843,274.83236994743345,0.006247742652893,0.0056602220535278,484.0431213378906,480.8374633789063,22.624492645263672,23.096519470214844,384597.5160598755,1213622.9515075684,1216430.5686950684,1213500.8811950684,12.010497093200684,12.031249046325684,468383.7413787842,393066.3585662842,307.88460006713865,266.00793781280515,302.8687099456787,308.4205497741699,6.657499313354492,34.959999084472656,29.959999084472656,8.199306064181858e-05,1994.132080078125,17.11726951599121,17.161806106567383,5.732800006866455,2.378584146499634,3.168999195098877,0.9103116989135742,0.8668159246444702,0.7373498678207397,4.607725143432617,252.05014038085932,17.3542423248291,635.9745483398438,285.3331298828125,2.426509618759156,1.2898913621902466,596.738037109375,660.90380859375,19.56,9.85
2025-01-23 16:03:50+01:00,4.0,545.1399536132812,29.932662963867188,1.888672113418579,2.2043423652648926,1.858837604522705,3.461455106735229,4.039998531341553,280.9678796768188,277.2355298042297,283.79566993713377,332.2410758972168,320.4127563476562,305.4993499755859,31.29775047302246,29.89413452148437,29.8487491607666,271.3903200864792,274.83236994743345,0.0062864160537719,0.005671420097351,484.0607604980469,480.823486328125,22.641658782958984,23.06397819519043,381774.640083313,1212524.3186950684,1205444.2405700684,1215576.0765075684,11.984862327575684,12.022704124450684,461791.9445037842,384399.3663787842,307.8043273925781,266.56448926925657,302.8787101745605,308.4305519104004,6.675000190734863,34.95000076293945,29.94999885559082,8.16370137532552e-05,2020.918701171875,16.964235305786133,17.007028579711914,5.732800006866455,2.562710762023926,3.1729671955108643,0.9041412472724916,0.8670654296875,0.7419664859771729,4.542511463165283,251.5038452148437,17.389619827270508,635.6989135742188,285.3327941894531,2.426084041595459,1.2898802757263184,596.5790405273438,660.9285278320312,19.56,9.85
2025-01-23 16:03:52+01:00,4.0,545.9121704101562,30.0273551940918,1.9098674058914185,2.197415590286255,1.8569447994232176,3.4720892906188965,4.026615619659424,280.95787992477415,277.185530090332,283.7756694793701,332.26107635498045,319.8727554321289,305.4893516540527,31.307750701904297,29.9058837890625,29.87874794006348,271.5203200817108,274.85236992836,0.0062812314033508,0.0056630597114562,484.0483703613281,480.81585693359375,22.68218994140625,23.20870780944824,382079.815864563,1216918.8499450684,1203124.9046325684,1200439.3577575684,12.012938499450684,12.016600608825684,468139.6007537842,398071.2413787842,307.93107452392576,266.2561563491821,302.8787101745605,308.4305519104004,6.672499656677246,34.95000076293945,29.979999542236328,8.138269212510852e-05,2017.4478759765625,16.698047637939453,17.210926055908203,5.732800006866455,2.6274514198303223,3.134750843048096,0.9006165862083435,0.8592489957809448,0.7417840957641602,4.593479633331299,249.7694091796875,16.70261001586914,635.1707763671875,285.3324279785156,2.4241058826446533,1.289896011352539,596.5094604492188,660.8543090820312,19.56,9.85
2025-01-23 16:03:54+01:00,4.0,546.1907958984375,29.99172019958496,1.9034889340400696,2.2061046361923218,1.8641839623451235,3.473315715789795,4.04149603843689,280.9878798961639,277.1655299901962,283.7756694793701,332.2510761260986,320.0277561187744,305.4793514251709,31.307750701904297,29.908416748046875,29.87374782562256,271.55032005310056,274.85236992836,0.0063010640144348,0.0056536262035369,484.0512237548828,480.8226318359375,22.69124984741211,23.016566276550293,383949.0175247192,1214233.3030700684,1205810.4515075684,1206237.6976013184,12.008666038513184,11.997679710388184,462402.2960662842,391174.2687225342,307.99022521972654,266.61518635749815,302.86370983123777,308.4305519104004,6.680000305175781,34.95000076293945,29.959999084472656,8.102664523654514e-05,2011.7080078125,16.91799545288086,17.02766227722168,5.732800006866455,2.445892691612244,3.13899827003479,0.9117891788482666,0.8689137101173401,0.7413152754306793,4.531108379364014,250.97122192382807,17.033039093017578,635.8504333496094,285.3055114746094,2.42689311504364,1.2898264527320862,596.6692504882812,,19.56,9.85
2025-01-23 16:03:56+01:00,4.0,546.4694213867188,29.956085205078125,1.8971104621887207,2.2147936820983887,1.8714231252670288,3.4745421409606934,4.056376457214356,281.0178798675537,277.1455298900604,283.7756694793701,332.2410758972168,320.1827568054199,305.46935119628904,31.307750701904297,29.91094970703125,29.86874771118164,271.58032002449033,274.85236992836,0.0063208966255187,0.0056441926956176,484.0540771484375,480.8294067382813,22.70030975341797,22.824424743652344,385818.2191848755,1211547.7561950684,1208495.9983825684,1212036.0374450684,12.004393577575684,11.978758811950684,456664.9913787842,384277.2960662842,308.0493759155273,266.9742163658142,302.848709487915,308.4305519104004,6.68250036239624,34.959999084472656,29.959999084472656,8.087404886881511e-05,1977.2681884765625,17.137943267822266,16.844398498535156,5.732800006866455,2.264333963394165,3.1432456970214844,0.9229617714881896,0.8785784244537354,0.7408464550971985,4.4687371253967285,252.17303466796875,17.363468170166016,636.5300903320312,285.2785949707031,2.429680347442627,1.2897568941116333,596.8290405273438,661.2720947265625,19.56,9.85
