_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 16:10:58+01:00,4.0,546.408203125,29.943359375,2.0686070919036865,2.3652141094207764,1.990691304206848,3.7862660884857178,4.329159259796143,281.3178800582885,277.13552989959715,283.3056701660156,331.09107818603513,320.2527565002441,305.5193504333496,31.86775016784668,30.47113037109375,30.48874855041504,272.92032001316545,274.94236996173856,0.0067422184944152,0.0055815119743347,483.0503540039063,480.720703125,22.787094116210938,23.197961807250977,411147.7851867676,1209594.6311950684,1208007.7171325684,1212890.5296325684,12.032469749450684,12.045897483825684,489257.7648162842,416137.6476287842,308.0113510131836,268.4622124671936,302.92870941162107,308.4905494689941,7.159999847412109,35.13999938964844,30.0,8.952095879448785e-05,2015.6236572265625,15.018095016479492,14.906255722045898,5.732800006866455,2.5374271869659424,2.656916379928589,0.8733363747596741,0.8834771513938904,0.7823780179023743,3.845973014831543,243.95150756835932,15.03376007080078,636.261962890625,285.3609924316406,2.427748918533325,1.2899775505065918,594.9584350585938,658.5087890625,19.56,10.83
2025-01-23 16:11:00+01:00,4.0,546.4554138183594,29.938865661621094,2.0846848487854004,2.3665261268615723,1.9941521286964417,3.8139474391937256,4.329592227935791,281.3178800582885,277.1455298900604,283.3006700515747,331.0810779571533,320.1477569580078,305.5093502044677,31.86275005340576,30.47021484375,30.49374866485596,272.93032001852987,274.94236996173856,0.0067532837390899,0.0055841557979583,483.0412902832031,480.7467803955078,22.788286209106445,23.261877059936523,411719.9897766113,1222045.8030700684,1218078.5179138184,1213928.1272888184,12.026366233825684,12.041625022888184,483581.4952850342,417480.4210662842,307.9986747741699,268.3149100780487,302.933709526062,308.4905494689941,7.180000305175781,35.119998931884766,30.0,8.982614305284288e-05,1990.7059326171875,15.008095264434814,15.048538208007812,5.732800006866455,2.44743549823761,2.6123374700546265,0.8695039451122284,0.8842012584209442,0.7847814559936523,3.952148914337158,243.95150756835932,14.784421920776367,635.6873474121094,285.3619537353516,2.425860524177552,1.2900090217590332,595.1354675292969,,19.56,10.83
2025-01-23 16:11:02+01:00,4.0,546.5026245117188,29.934371948242188,2.1007626056671143,2.367838144302368,1.9976129531860352,3.841628789901733,4.33002519607544,281.3178800582885,277.15552988052366,283.29566993713377,331.07107772827146,320.04275741577146,305.4993499755859,31.857749938964844,30.46929931640625,30.498748779296875,272.9403200238943,274.94236996173856,0.0067643489837646,0.005586799621582,483.0322265625,480.7728576660156,22.78947830200196,23.32579231262207,412292.1943664551,1234496.9749450684,1228149.3186950684,1214965.7249450684,12.020262718200684,12.037352561950684,477905.2257537842,418823.1945037842,307.9859985351562,268.1676076889038,302.9387096405029,308.4905494689941,7.182499885559082,35.15999984741211,29.979999542236328,8.997873942057292e-05,2009.2607421875,14.998095512390137,15.190820693969728,5.732800006866455,2.3574438095092773,2.567758560180664,0.8656715154647827,0.884925365447998,0.7871848940849304,4.058324813842773,244.06076049804688,14.535083770751951,635.1127319335938,285.3629150390625,2.4239721298217773,1.2900404930114746,595.3125,658.3350219726562,19.56,10.83
2025-01-23 16:11:04+01:00,4.0,547.0123901367188,29.978904724121094,2.08161735534668,2.348266839981079,1.9811161756515503,3.79970121383667,4.28643274307251,281.2778791427612,277.13552989959715,283.29566993713377,331.061075592041,319.9327568054199,305.53935089111326,31.83774948120117,30.478912353515625,30.498748779296875,272.9403200238943,274.94236996173856,0.0067131881713867,0.005580223083496,483.0050354003906,480.73291015625,22.804737091064453,22.913330078125,409393.0244445801,1214233.3030700684,1210937.4046325684,1214355.3733825684,12.014159202575684,12.001952171325684,484619.0929412842,415771.4366912842,308.32256546020506,268.4563607215881,302.92870941162107,308.4805511474609,7.19249963760376,35.119998931884766,29.979999542236328,8.941923353407118e-05,1950.1700439453125,14.84925365447998,15.151622772216797,5.732800006866455,2.688960552215576,2.6047520637512207,0.8796952962875366,0.8714092969894409,0.7735239863395691,3.994702100753784,246.81948852539065,14.364952087402344,635.1589965820312,285.3599548339844,2.4272780418396,1.2902342081069946,595.1784057617188,658.8765869140625,19.56,10.83
2025-01-23 16:11:06+01:00,4.0,548.2156372070312,30.002016067504883,2.061510801315308,2.3700525760650635,1.9929553270339968,3.8507564067840576,4.318515777587891,281.3178800582885,277.13552989959715,283.32566967010496,331.07107772827146,320.282755279541,305.5193504333496,31.847749710083008,30.478912353515625,30.48874855041504,272.92032001316545,274.94236996173856,0.0067131881713867,0.005580223083496,483.0050354003906,480.7620239257813,22.804737091064453,23.241756439208984,410384.8457336426,1223388.5765075684,1220092.6780700684,1216308.4983825684,12.017821311950684,12.065428733825684,482421.8273162842,415893.5070037842,307.7366584777832,268.3267416000366,302.92870941162107,308.4905494689941,7.2074995040893555,35.15999984741211,29.959999084472656,8.962269253200955e-05,2019.4947509765625,15.084789276123049,15.00041675567627,5.732800006866455,2.3828110694885254,2.6357009410858154,0.859260082244873,0.8685340881347656,0.7824364304542542,4.08527946472168,245.60400390625,14.55256462097168,636.4913330078125,285.3340759277344,2.4253804683685303,1.2901740074157717,595.1585693359375,658.882080078125,19.56,10.83
2025-01-23 16:11:08+01:00,4.0,548.1161193847656,30.01201629638672,2.072053909301758,2.36507534980774,1.9914471507072449,3.825064778327942,4.317452669143677,281.3228796958923,277.11552979946134,283.31066980361936,331.0610774993896,320.0677551269531,305.5093502044677,31.85274982452393,30.477951049804688,30.48374843597412,272.9353200137615,274.9473699569702,0.0067312252521514,0.0055841116905212,482.9890594482422,480.7967529296875,22.788286209106445,23.241756439208984,412482.9292297363,1227416.8968200684,1215881.2522888184,1211425.6858825684,12.025755882263184,12.053832054138184,482421.8273162842,416625.9288787842,307.9917854309082,268.6337300777435,302.92870941162107,308.4855503082275,7.199999809265137,35.13999938964844,30.0,8.916491190592447e-05,1987.2352294921875,14.748774528503418,14.822325229644775,5.732800006866455,2.573694229125977,2.6328227519989014,0.8672879934310913,0.8777584433555603,0.7824984490871429,4.019516229629517,245.836181640625,14.538013458251951,635.7665710449219,285.3467559814453,2.4245887994766235,1.2900508642196655,594.98828125,,19.56,10.83
2025-01-23 16:11:10+01:00,4.0,548.0166015625,30.022016525268555,2.082597017288208,2.360098123550415,1.9899389743804927,3.799373149871826,4.316389560699463,281.32787933349607,277.09552969932554,283.29566993713377,331.0510772705078,319.8527549743652,305.4993499755859,31.857749938964844,30.47698974609375,30.478748321533203,272.95032001435754,274.9523699522018,0.0067492623329162,0.0055880002975463,482.97308349609375,480.83148193359375,22.77183532714844,23.241756439208984,414581.0127258301,1231445.2171325684,1211669.8265075684,1206542.8733825684,12.033690452575684,12.042235374450684,482421.8273162842,417358.3507537842,308.2469123840332,268.9407185554504,302.92870941162107,308.4805511474609,7.194999694824219,35.13999938964844,29.979999542236328,8.972441779242621e-05,1979.8043212890625,14.412759780883787,14.64423370361328,5.732800006866455,2.764577388763428,2.629944562911988,0.8753159046173096,0.886982798576355,0.7825604677200317,3.9537529945373535,246.068359375,14.523462295532228,635.0418090820312,285.35943603515625,2.423797130584717,1.2899277210235596,594.8179931640625,658.3704223632812,19.56,10.83
2025-01-23 16:11:12+01:00,4.0,548.326416015625,30.01859664916992,2.080235958099365,2.375768184661865,2.0009467601776123,3.8003993034362793,4.332536697387695,281.34787979125974,277.09552969932554,283.3156694412231,331.0510772705078,320.04275741577146,305.5193504333496,31.907751083374023,30.460693359375,30.498748779296875,272.95032001435754,274.94236996173856,0.006781445980072,0.0055967826843261,483.0236511230469,480.7565307617188,22.73702621459961,23.45354461669922,411681.8428039551,1226318.2640075684,1211425.6858825684,1215209.8655700684,12.045897483825684,12.028807640075684,467285.1085662842,395385.6945037842,308.08720245361326,268.7605861663818,302.92870941162107,308.45055236816404,7.2074995040893555,35.119998931884766,30.0,8.982614305284288e-05,1938.20068359375,14.93565845489502,14.667613983154297,5.732800006866455,2.434169054031372,2.605700254440308,0.8874552249908447,0.8883241415023804,0.7797810435295105,4.1191725730896,245.836181640625,14.925884246826172,635.80712890625,285.4735412597656,2.425597906112671,1.2902965545654297,595.0986938476562,658.5330810546875,19.56,10.83
2025-01-23 16:11:14+01:00,4.0,547.4342041015625,29.969350814819336,2.0827999114990234,2.359747171401977,1.9894979000091555,3.80863881111145,4.31506872177124,281.2678798675537,277.1455298900604,283.3056701660156,331.0310768127441,320.1327575683593,305.53935089111326,31.88775062561035,30.46502685546875,30.48874855041504,272.92032001316545,274.94236996173856,0.0067500805854797,0.0055999178886413,482.9988403320313,480.7947998046875,22.72558212280273,23.18579292297364,410766.3154602051,1223266.5061950684,1222167.8733825684,1212646.3890075684,12.030028343200684,12.022704124450684,479003.8585662842,415649.3663787842,308.23850479125974,268.9407185554504,302.8987087249756,308.4805511474609,7.2074995040893555,35.119998931884766,29.959999084472656,8.962269253200955e-05,2009.883544921875,14.41113567352295,14.510045051574709,5.732800006866455,2.820094347000122,2.554750919342041,0.8608152866363525,0.8636496663093567,0.7822592854499817,4.131877422332764,245.6996154785156,14.41143798828125,635.0029907226562,285.4149780273437,2.4237334728240967,1.289995193481445,595.032958984375,658.4482421875,19.56,10.83
2025-01-23 16:11:16+01:00,4.0,548.061767578125,29.959372520446777,2.082943081855774,2.3587396144866943,1.990463137626648,3.805671811103821,4.309571504592896,281.22287979125974,277.1455298900604,283.3056701660156,331.0210765838623,319.82275619506834,305.5193504333496,31.87775039672852,30.46469116210937,30.49374866485596,272.9403200238943,274.95736994743345,0.0067509520053863,0.005603499174118,483.0372314453125,480.7790832519531,22.74036407470703,23.35005569458008,410728.1684875488,1229553.1272888184,1224609.2796325684,1210021.8772888184,12.019042015075684,12.027586936950684,485290.4796600342,416259.7179412842,308.2237953186035,268.98139371871946,302.9087089538574,308.4655517578125,7.202500343322754,35.119998931884766,29.959999084472656,9.099602593315972e-05,1992.8861083984373,14.497652053833008,14.83583402633667,5.732800006866455,2.7213975191116333,2.542876124382019,0.8595015108585358,0.8662616610527039,0.7825864553451538,4.039938926696777,246.23223876953125,14.379478454589844,634.7188720703125,285.4161682128906,2.4222443103790283,1.2900832295417786,595.0658264160156,,19.56,10.83
2025-01-23 16:11:18+01:00,4.0,548.6893310546875,29.94939422607422,2.0830862522125244,2.357732057571411,1.9914283752441408,3.802704811096192,4.304074287414551,281.1778797149658,277.1455298900604,283.3056701660156,331.01107635498045,319.5127548217773,305.4993499755859,31.86775016784668,30.46435546875,30.498748779296875,272.9603200346231,274.97236993312833,0.0067518234252929,0.0056070804595947,483.07562255859375,480.7633666992188,22.755146026611328,23.514318466186523,410690.0215148926,1235839.7483825684,1227050.6858825684,1207397.3655700684,12.008055686950684,12.032469749450684,491577.1007537842,416870.0695037842,308.20908584594724,269.0220688819885,302.91870918273924,308.45055236816404,7.202500343322754,35.119998931884766,29.94999885559082,9.018219841851127e-05,1996.8017578125,14.584168434143066,15.161623001098633,5.732800006866455,2.6227006912231445,2.531001329421997,0.858187735080719,0.868873655796051,0.7829136252403259,3.948000431060791,246.76486206054688,14.347518920898438,634.4347534179688,285.4173583984375,2.42075514793396,1.2901712656021118,595.0986938476562,657.9822387695312,19.56,10.83
2025-01-23 16:11:20+01:00,4.0,546.5956420898438,29.99276161193848,2.1035478115081787,2.3673105239868164,1.9943640232086184,3.84658432006836,4.3289055824279785,281.1578792572021,277.1055296897888,283.3056701660156,331.00107803344724,319.98275604248045,305.4993499755859,31.847749710083008,30.4749755859375,30.52874755859375,272.92032001316545,274.97236993312833,0.006761875629425,0.0055970134735107,483.01220703125,480.7916564941406,22.800445556640625,23.392932891845703,407104.2060852051,1228637.5999450684,1220214.7483825684,1211913.9671325684,12.022704124450684,12.019042015075684,485595.6554412842,418456.9835662842,308.0113510131836,268.36210479736326,302.91870918273924,308.4405502319336,7.210000038146973,35.119998931884766,29.959999084472656,8.982614305284288e-05,2008.94921875,14.667613983154297,15.094788551330566,5.732800006866455,2.1583430767059326,2.638723373413086,0.8660667538642883,0.8730183243751526,0.7835033535957336,3.967723846435547,245.54937744140625,14.753973960876465,636.0440673828125,285.3355712890625,2.427708387374878,1.289970874786377,595.244140625,658.6084594726562,19.56,10.83
2025-01-23 16:11:22+01:00,4.0,547.2411193847656,30.00537109375,2.091301798820496,2.3663315773010254,1.9954647421836853,3.839826226234436,4.328831434249878,281.1378795146942,277.09552969932554,283.31066980361936,331.00107803344724,320.0377563476562,305.4943508148193,31.85274982452393,30.471481323242188,30.51874828338623,272.93032001852987,274.9623699426651,0.0067628362178802,0.0055974175930023,483.0188751220703,480.8203125,22.74489402770996,23.37361431121826,406951.6181945801,1224853.4202575684,1219970.6077575684,1215759.1819763184,12.015379905700684,12.023924827575684,481994.5812225342,415039.0148162842,308.04297294616697,268.31790080070493,302.9037088394165,308.46055068969724,7.212499618530273,35.099998474121094,29.959999084472656,8.972441779242621e-05,2034.9349365234373,14.794577598571776,14.731826305389404,5.732800006866455,2.3141467571258545,2.5784831047058105,0.8710646629333496,0.878287136554718,0.7825295031070709,3.966355562210083,244.83921813964844,14.65243434906006,635.556640625,285.3485107421875,2.424474835395813,1.2898992896080017,595.0325622558594,,19.56,10.83
2025-01-23 16:11:24+01:00,4.0,547.8865966796875,30.017980575561523,2.0790557861328125,2.3653526306152344,1.9965654611587524,3.8330681324005127,4.328757286071777,281.11787977218626,277.0855297088623,283.3156694412231,331.00107803344724,320.092756652832,305.4893516540527,31.857749938964844,30.467987060546875,30.50874900817871,272.9403200238943,274.9523699522018,0.0067637968063354,0.0055978217124938,483.0255432128906,480.8489685058594,22.689342498779297,23.35429573059082,406799.0303039551,1221069.2405700684,1219726.4671325684,1219604.3968200684,12.008055686950684,12.028807640075684,478393.5070037842,411621.0460662842,308.0745948791504,268.2736968040466,302.8887084960937,308.4805511474609,7.2049994468688965,35.099998474121094,29.92999839782715,8.992787679036458e-05,2020.3402099609373,14.921541213989258,14.368864059448242,5.732800006866455,2.4699504375457764,2.518242835998535,0.8760625720024109,0.8835559487342834,0.7815556526184082,3.964987277984619,244.12905883789065,14.550894737243652,635.0692138671875,285.3614501953125,2.421241283416748,1.2898277044296265,594.8209838867188,658.1612548828125,19.56,10.83
2025-01-23 16:11:26+01:00,4.0,548.6415405273438,30.02035140991211,2.083777666091919,2.362426519393921,1.994462966918945,3.8145790100097656,4.324676036834717,281.0378798484802,277.0555297374725,283.3056701660156,331.00107803344724,319.65275421142576,305.4993499755859,31.847749710083008,30.4722900390625,30.498748779296875,272.92032001316545,274.97236993312833,0.0067579779624938,0.0055821452140808,482.99359130859375,480.83013916015625,22.719383239746094,23.320144653320312,415649.1279602051,1239990.1390075684,1220703.0296325684,1219726.4671325684,11.999510765075684,11.997069358825684,486206.0070037842,422973.5851287842,308.175463104248,268.1380537986755,302.8887084960937,308.45055236816404,7.214999675750732,35.099998474121094,29.90999984741211,8.921577453613281e-05,1965.5211181640625,14.810574531555176,15.159791946411133,5.732800006866455,2.728377342224121,2.62872314453125,0.8734210133552551,0.8782555460929871,0.7814301252365112,3.919761657714844,246.49172973632807,14.9635648727417,634.89697265625,285.3592834472656,2.422770977020264,1.289922118186951,594.9414672851562,658.2077026367188,19.56,10.83
2025-01-23 16:11:28+01:00,4.0,547.2642211914062,29.98252487182617,2.083777666091919,2.357210874557495,1.9843299388885496,3.8099348545074463,4.309874534606934,281.0178798675537,277.04552974700925,283.3156694412231,330.9810775756836,320.1127571105957,305.4993499755859,31.8177490234375,30.474151611328125,30.498748779296875,272.92032001316545,274.99236991405485,0.0067266907691955,0.005601613998413,482.9907531738281,480.7930603027344,22.73130416870117,22.993955612182617,415572.8340148926,1222167.8733825684,1222778.2249450684,1230590.7249450684,12.004393577575684,11.990965843200684,490478.4679412842,419433.5460662842,308.03247299194334,268.2736968040466,302.8887084960937,308.4305519104004,7.214999675750732,35.099998474121094,29.90999984741211,8.957182142469618e-05,2025.412841796875,14.626707077026367,15.13023281097412,5.732800006866455,2.467288017272949,2.582260131835937,0.865536630153656,0.8658820986747742,0.778564453125,3.9027583599090576,244.3748779296875,15.071441650390623,636.2345581054688,285.33349609375,2.4283814430236816,1.2899034023284912,594.935546875,658.6134033203125,19.56,10.83
2025-01-23 16:11:30+01:00,4.0,546.8601379394531,29.953027725219727,2.084847211837769,2.3631153106689453,1.9929391145706177,3.8095816373825073,4.318048000335693,281.0028797626495,277.0505297422409,283.32066955566404,330.97607650756834,320.0377563476562,305.4943508148193,31.8127498626709,30.47030639648437,30.48874855041504,272.92032001316545,274.99236991405485,0.006751012802124,0.0055924825668334,483.00099182128906,480.8111724853516,22.721052169799805,23.04288673400879,412940.6929016113,1224120.9983825684,1222167.8733825684,1221008.2054138184,12.006834983825684,11.996459007263184,488159.1320037842,417419.3859100342,307.979662322998,268.32084765434263,302.8887084960937,308.45555152893064,7.212500095367432,35.07999801635742,29.92999839782715,8.957182142469618e-05,1977.802001953125,14.87551498413086,14.985068321228027,5.732800006866455,2.3255434036254883,2.573757290840149,0.8760932683944702,0.8778780698776245,0.778903990983963,3.9770621061325073,245.6586456298828,14.875041007995604,635.8333740234375,285.33445739746094,2.427567481994629,1.2899343967437744,595.0628051757812,,19.56,10.83
2025-01-23 16:11:32+01:00,4.0,546.4560546875,29.92353057861328,2.085916757583618,2.3690197467803955,2.001548290252685,3.809228420257568,4.326221466064453,280.98787965774534,277.0555297374725,283.32566967010496,330.9710754394531,319.9627555847168,305.4893516540527,31.807750701904297,30.466461181640625,30.478748321533203,272.92032001316545,274.99236991405485,0.0067753348350524,0.0055833511352539,483.01123046875,480.8292846679688,22.71080017089844,23.09181785583496,410308.5517883301,1226074.1233825684,1221557.5218200684,1211425.6858825684,12.009276390075684,12.001952171325684,485839.7960662842,415405.2257537842,307.9268516540527,268.36799850463865,302.8887084960937,308.4805511474609,7.220000267028809,35.06999969482422,29.92999839782715,8.972441779242621e-05,2033.866943359375,15.124322891235352,14.839903831481934,5.732800006866455,2.183798789978028,2.5652544498443604,0.8866499066352844,0.8898740410804749,0.779243528842926,4.051365852355957,246.94241333007807,14.678640365600586,635.4321899414062,285.3354187011719,2.426753520965576,1.2899653911590576,595.1900634765625,658.7249145507812,19.56,10.83
2025-01-23 16:11:34+01:00,4.0,546.8636474609375,30.00177001953125,2.082597017288208,2.361636161804199,1.991807222366333,3.829873561859131,4.317896842956543,280.9478796958923,277.0555297374725,283.34567012786863,330.9810775756836,319.9327568054199,305.4893516540527,31.8177490234375,30.466461181640625,30.478748321533203,272.92032001316545,274.97236993312833,0.0067429494857788,0.0055933499336242,483.0160217285156,480.7858276367188,22.79520034790039,22.9595947265625,404739.0937805176,1223388.5765075684,1217895.4124450684,1215942.2874450684,12.014159202575684,11.997069358825684,482421.8273162842,408691.3585662842,307.7536262512207,268.1911829948425,302.8887084960937,308.4305519104004,7.230000019073486,35.06999969482422,29.94999885559082,9.033478630913628e-05,1993.28662109375,15.09298038482666,15.022201538085938,5.732800006866455,2.4799487590789795,2.52398943901062,0.8779512047767639,0.8830285668373108,0.780732274055481,3.908506870269776,245.34454345703125,15.21323013305664,635.5712890625,285.3334045410156,2.4278883934021,1.2900136709213257,595.1873168945312,658.6595458984375,19.56,10.83
2025-01-23 16:11:36+01:00,4.0,547.4666137695312,29.96788024902344,2.083778381347656,2.3516666889190674,1.9919353723526,3.862579107284546,4.32725191116333,280.93787994384763,277.075529718399,283.3156694412231,330.9610771179199,320.30275573730466,305.4893516540527,31.79775047302246,30.455230712890625,30.468748092651367,272.92032001316545,274.99236991405485,0.0067172570228576,0.005582959651947,483.0231628417969,480.8372802734375,22.76325225830078,23.456117630004883,403823.5664367676,1222289.9436950684,1217285.0608825684,1208740.1390075684,12.014159202575684,12.023924827575684,483276.3195037842,420532.1788787842,308.2469123840332,268.7372535705566,302.8787101745605,308.4405502319336,7.232500076293945,35.06999969482422,29.90999984741211,9.12503390842014e-05,2010.7291259765625,14.642547607421877,14.384669303894045,5.732800006866455,2.799759149551392,2.610759735107422,0.8872054815292358,0.8838979601860046,0.776299774646759,3.9610090255737305,245.09869384765625,14.713750839233398,635.424560546875,285.3312683105469,2.424420118331909,1.289830446243286,594.9556884765625,658.0657958984375,19.56,10.83
2025-01-23 16:11:38+01:00,4.0,547.0042419433594,29.965675354003903,2.0867291688919067,2.350785732269287,1.9873366355896,3.8437055349349976,4.314192295074463,280.95287981033323,277.08052971363065,283.32066955566404,330.9610771179199,319.9927562713623,305.4943508148193,31.80275058746338,30.452789306640625,30.473748207092285,272.9103200227022,275.0023699045181,0.0067172570228576,0.005582959651947,483.0231628417969,480.8402099609375,22.76325225830078,23.31162071228028,407790.8515930176,1219360.2561950684,1215148.8304138184,1211975.0022888184,12.008666038513184,12.021483421325684,484924.2687225342,417419.3859100342,308.18386878967283,268.77216281890867,302.8837093353271,308.4405502319336,7.242499828338623,35.07999801635742,29.939998626708984,8.992787679036458e-05,1988.214111328125,14.688480854034424,14.80090045928955,5.732800006866455,2.7115007638931274,2.610759735107422,0.8720742464065552,0.8759753108024597,0.7787207067012787,3.92199981212616,245.2694091796875,14.642322540283203,635.1750793457031,285.33140563964844,2.4239813089370728,1.2898350358009338,594.9012756347656,,19.56,10.83
2025-01-23 16:11:40+01:00,4.0,546.5418701171875,29.96347045898437,2.089679956436157,2.349904775619507,1.9827378988265991,3.824831962585449,4.301132678985596,280.9678796768188,277.0855297088623,283.32566967010496,330.9610771179199,319.6827568054199,305.4993499755859,31.807750701904297,30.450347900390625,30.478748321533203,272.90032003223894,275.01236989498136,0.0067172570228576,0.005582959651947,483.0231628417969,480.8431396484375,22.76325225830078,23.167123794555664,411758.1367492676,1216430.5686950684,1213012.5999450684,1215209.8655700684,12.003172874450684,12.019042015075684,486572.2179412842,414306.5929412842,308.1208251953125,268.8070720672607,302.8887084960937,308.4405502319336,7.239999771118164,35.06999969482422,29.959999084472656,8.997873942057292e-05,1987.591064453125,14.734414100646973,15.21713161468506,5.732800006866455,2.623242378234864,2.610759735107422,0.8569430112838745,0.8680526614189148,0.7811416387557983,3.882990598678589,245.44012451171875,14.570894241333008,634.9255981445312,285.33154296875,2.4235424995422363,1.2898396253585815,594.8468627929688,658.3194580078125,19.56,10.83
2025-01-23 16:11:42+01:00,4.0,547.7772216796875,30.00722885131836,2.0772151947021484,2.356720209121704,1.9863927364349363,3.800675630569458,4.3120856285095215,280.9978798866272,277.09552969932554,283.32566967010496,330.9510787963867,319.97275390625,305.4993499755859,31.8177490234375,30.44384765625,30.478748321533203,272.92032001316545,275.01236989498136,0.0067328495979309,0.0055663886070251,483.0322265625,480.7827453613281,22.7351188659668,23.34904861450196,411529.2549133301,1217651.2718200684,1219116.1155700684,1214843.6546325684,11.999510765075684,12.017821311950684,487914.9913787842,418212.8429412842,308.17966690063474,268.46806421279905,302.8887084960937,308.4305519104004,7.244999885559082,35.06999969482422,29.959999084472656,8.997873942057292e-05,1993.776123046875,14.63502597808838,14.957425117492676,5.732800006866455,2.690550804138184,2.650233030319214,0.8717620968818665,0.8699591159820557,0.7764343023300171,3.951008796691896,246.36880493164065,14.85175323486328,635.6591186523438,285.3353881835937,2.425307512283325,1.2899644374847412,595.298828125,658.0719604492188,19.56,10.83
2025-01-23 16:11:44+01:00,4.0,546.451171875,29.95585250854492,2.090631484985352,2.360809564590454,1.99137282371521,3.7649993896484375,4.320666790008545,281.0178798675537,277.09552969932554,283.34567012786863,330.931078338623,320.1927551269531,305.4893516540527,31.83774948120117,30.44189453125,30.468748092651367,272.90032003223894,274.99236991405485,0.0067416086196899,0.0055617260932922,483.0336608886719,480.783203125,22.711753845214844,23.18374252319336,412673.6640930176,1223144.4358825684,1214599.5140075684,1214965.7249450684,12.015379905700684,12.027586936950684,480346.6320037842,414062.4523162842,308.4230484008789,268.5675472259521,302.8987087249756,308.4405502319336,7.252500057220459,35.06999969482422,30.0,9.094515482584636e-05,1960.181640625,14.953895568847656,15.323838233947754,5.732800006866455,2.5263476371765137,2.5992610454559326,0.8550246357917786,0.8786575198173523,0.7813218832015991,4.024703025817871,245.2762451171875,14.684492111206056,635.5180053710938,285.3330993652344,2.426064729690552,1.2899634838104248,595.1447143554688,658.4698486328125,19.56,10.83
2025-01-23 16:11:46+01:00,4.0,547.2940063476562,30.027023315429688,2.0875184535980225,2.358049392700196,1.9934223890304563,3.821620464324951,4.31688117980957,280.98787965774534,277.075529718399,283.32566967010496,330.9510787963867,319.6127571105957,305.4993499755859,31.847749710083008,30.42303466796875,30.44874763488769,272.92032001316545,274.99236991405485,0.0067536950111389,0.0055623288154602,483.0970764160156,480.8055419921875,22.735595703125,23.294578552246094,410003.3760070801,1219116.1155700684,1210693.2640075684,1216796.7796325684,12.003172874450684,11.998290061950684,485595.6554412842,416015.5773162842,308.13343658447263,268.19707717895506,302.8787101745605,308.4105514526367,7.247499942779541,35.06999969482422,29.979999542236328,9.018219841851127e-05,1996.2235107421875,14.771977424621582,15.01274585723877,5.732800006866455,2.5600686073303223,2.543989896774292,0.8765867352485657,0.8743225336074829,0.7781304717063904,3.934011936187744,245.19430541992188,14.672046661376951,634.7345581054688,285.3333740234375,2.4228670597076416,1.2898997068405151,595.1073608398438,658.1075439453125,19.56,10.83
2025-01-23 16:11:48+01:00,4.0,547.4904479980469,30.015664100646973,2.0970442295074463,2.361057758331299,1.993752896785736,3.837003946304321,4.320081949234009,281.0578798294067,277.09552969932554,283.34567012786863,330.9110778808593,319.9127563476562,305.4893516540527,31.8177490234375,30.437255859375,30.468748092651367,272.90032003223894,274.99236991405485,0.0067510066032409,0.0056068887710571,483.0923156738281,480.8257446289063,22.74322509765625,23.347065925598145,402984.3330383301,1206909.0843200684,1211425.6858825684,1218505.7640075684,12.020262718200684,11.975096702575684,477783.1554412842,406127.8820037842,307.72816314697263,267.9599770545959,302.8987087249756,308.4205497741699,7.257500171661377,35.04999923706055,30.0,9.12503390842014e-05,1955.153564453125,14.883251190185549,15.15345811843872,5.732800006866455,2.447604537010193,2.5574951171875,0.8735288977622986,0.8777846992015839,0.7796749770641327,3.972377061843872,245.0782165527344,15.231359481811523,635.1213989257812,285.3054504394531,2.4238826036453247,1.2898111939430237,595.1316528320312,,19.56,10.83
2025-01-23 16:11:50+01:00,4.0,547.6868896484375,30.00430488586425,2.10657000541687,2.3640661239624023,1.994083404541016,3.8523874282836914,4.323282718658447,281.04787983894346,277.11552979946134,283.34567012786863,330.9110778808593,320.10775604248045,305.4893516540527,31.8177490234375,30.437255859375,30.468748092651367,272.9103200227022,275.0023699045181,0.0067510066032409,0.0056068887710571,483.0718078613281,480.845947265625,22.74322509765625,23.399553298950195,406264.9726867676,1210266.0179138184,1209716.7015075684,1212402.2483825684,12.015379905700684,11.996459007263184,481811.4757537842,409545.8507537842,307.8444065093994,267.9718488693237,302.8987087249756,308.4155506134033,7.264999866485596,35.04999923706055,29.979999542236328,9.018219841851127e-05,1995.3779296875,14.994524955749512,15.294170379638672,5.732800006866455,2.3351404666900635,2.571000337600708,0.8704710602760315,0.8812468647956848,0.781219482421875,4.0107421875,244.96212768554688,14.896600246429443,635.5082397460938,285.27752685546875,2.424898147583008,1.2897226810455322,595.1559448242188,657.9261474609375,19.56,10.83
2025-01-23 16:11:52+01:00,4.0,548.8056030273438,30.025270462036133,2.067714214324951,2.366650342941284,1.993238091468811,3.820168495178223,4.339986324310303,281.0378798484802,277.13552989959715,283.34567012786863,330.9110778808593,320.30275573730466,305.4893516540527,31.8177490234375,30.437255859375,30.468748092651367,272.92032001316545,275.01236989498136,0.0067510066032409,0.0056068887710571,483.0513000488281,480.8079223632813,22.74322509765625,22.86104965209961,409545.6123352051,1213622.9515075684,1208007.7171325684,1206298.7327575684,12.010497093200684,12.017821311950684,485839.7960662842,412963.8195037842,307.9606498718261,267.9837206840515,302.8987087249756,308.4105514526367,7.267499923706055,35.06999969482422,29.959999084472656,9.0589107937283e-05,1974.954345703125,15.23121166229248,15.492287635803224,5.732800006866455,2.1868300437927246,2.5992610454559326,0.8715593218803406,0.8862577080726624,0.7771908640861511,3.9525113105773926,247.81646728515625,14.561841011047363,636.2565307617188,285.27947998046875,2.429248332977295,1.2898012399673462,595.2788696289062,658.3955688476562,19.56,10.83
2025-01-23 16:11:54+01:00,4.0,547.2418823242188,29.98590469360352,2.096895456314087,2.3558499813079834,1.9926774501800537,3.836778402328491,4.310598850250244,280.9678796768188,277.1455298900604,283.32566967010496,330.9010757446289,319.74275436401365,305.44935073852537,31.8177490234375,30.447052001953125,30.44874763488769,272.92032001316545,275.01236989498136,0.0067430343627929,0.0055699796676635,483.0513000488281,480.82080078125,22.7656364440918,23.362117767333984,412597.3701477051,1217162.9905700684,1208129.7874450684,1208495.9983825684,12.017821311950684,12.026366233825684,485717.7257537842,418701.1241912842,307.55828323364256,268.6904381752014,302.8987087249756,308.4105514526367,7.274999618530273,35.06999969482422,29.979999542236328,9.0589107937283e-05,1992.2633056640625,15.225292205810549,15.09347438812256,5.732800006866455,2.643242835998535,2.629000186920166,0.8891685605049133,0.8859533667564392,0.7747275829315186,3.9227588176727295,246.53268432617188,15.385372161865234,634.703125,285.2763977050781,2.422660112380981,1.2896857261657717,595.095947265625,658.0911254882812,19.56,10.83
2025-01-23 16:11:56+01:00,4.0,547.0849609375,29.93515396118164,2.0875184535980225,2.356640100479126,1.988634705543518,3.8143410682678223,4.3060832023620605,281.04788007736204,277.1655301094055,283.34567012786863,330.8910774230957,319.8727554321289,305.44935073852537,31.807750701904297,30.429412841796875,30.478748321533203,272.90032003223894,275.01236989498136,0.0067313151359558,0.0055811901092529,483.07037353515625,480.8361206054688,22.736549377441406,23.19712257385254,407027.9121398926,1215820.2171325684,1209716.7015075684,1213256.7405700684,12.010497093200684,12.006834983825684,475585.8898162842,411010.6945037842,308.07039108276365,268.4210428237915,302.8887084960937,308.4205497741699,7.275000095367432,35.04999923706055,29.959999084472656,9.079256693522136e-05,2046.54833984375,15.128884315490724,14.95154094696045,5.732800006866455,2.3859012126922607,2.5767481327056885,0.886777937412262,0.8808266520500183,0.7723029255867004,3.857666730880737,245.1806640625,15.054291725158691,635.8363647460938,285.2769775390625,2.42751407623291,1.289704203605652,595.1102294921875,658.479248046875,19.56,10.83
2025-01-23 16:11:58+01:00,4.0,546.5759582519531,29.93230533599853,2.082270860671997,2.359335660934448,1.9887598752975464,3.8074026107788086,4.314022302627564,281.08788003921507,277.2005299568176,283.34567012786863,330.8960765838623,320.07775535583494,305.4593509674072,31.807750701904297,30.434066772460938,30.473748207092285,272.90032003223894,275.01236989498136,0.0067287552356719,0.0055845744609832,483.0584564208984,480.8451232910156,22.7351188659668,23.10354995727539,406837.1772766113,1220153.7132263184,1213622.9515075684,1214843.6546325684,12.010497093200684,12.023924827575684,481018.0187225342,412292.4327850342,308.0260833740234,268.4387017726898,302.89370861053465,308.4005493164062,7.295000076293945,35.029998779296875,29.959999084472656,9.084342956542968e-05,2016.1575927734373,15.138649940490724,14.683104991912842,5.732800006866455,2.340882062911988,2.602253079414368,0.8776905238628387,0.8822249174118042,0.7756470441818237,3.902213454246521,245.59036254882807,14.953022480010986,635.8127746582031,285.2500762939453,2.4271349906921387,1.2896494269371033,595.2171936035156,,19.56,10.83
2025-01-23 16:12:00+01:00,4.0,546.0669555664062,29.92945671081543,2.077023267745972,2.3620312213897705,1.9888850450515747,3.800464153289795,4.321961402893066,281.1278800010681,277.2355298042297,283.34567012786863,330.9010757446289,320.282755279541,305.46935119628904,31.807750701904297,30.438720703125,30.468748092651367,272.90032003223894,275.01236989498136,0.0067261953353881,0.0055879588127136,483.0465393066406,480.8541259765625,22.733688354492188,23.00997734069824,406646.4424133301,1224487.2093200684,1217529.2015075684,1216430.5686950684,12.010497093200684,12.041014671325684,486450.1476287842,413574.1710662842,307.9817756652832,268.4563607215881,302.8987087249756,308.38054885864256,7.292499542236328,35.04999923706055,30.0,9.002960205078126e-05,2010.4176025390625,15.148415565490724,14.414669036865234,5.732800006866455,2.295862913131714,2.627758026123047,0.8686031103134155,0.8836231827735901,0.778991162776947,3.9467601776123047,246.00006103515625,14.85175323486328,635.7891845703125,285.2231750488281,2.426755905151367,1.289594650268555,595.3241577148438,658.4176635742188,19.56,10.83
2025-01-23 16:12:02+01:00,4.0,546.312255859375,29.96173858642578,2.062166929244995,2.363301038742065,1.9980088472366333,3.780806303024292,4.332910060882568,281.2378791809082,277.29552974700925,283.32566967010496,330.871076965332,319.6627563476562,305.44935073852537,31.807750701904297,30.447998046875,30.468748092651367,272.88032003641126,275.01236989498136,0.0067584481239318,0.0055669326782226,483.0284118652344,480.8710021972656,22.780895233154297,23.27671241760254,409393.0244445801,1219604.3968200684,1213622.9515075684,1209472.5608825684,12.019042015075684,12.012938499450684,479247.9991912842,414794.8741912842,307.8972763061523,268.2736968040466,302.91870918273924,308.38054885864256,7.297499656677246,35.04999923706055,29.959999084472656,8.977528042263455e-05,1998.670654296875,15.254897117614746,15.302309036254885,5.732800006866455,2.2673890590667725,2.627758026123047,0.8792200088500977,0.8897375464439392,0.7815933227539062,3.9467601776123047,248.8134155273437,15.08376121520996,634.716552734375,285.27593994140625,2.4227488040924072,1.2896709442138672,595.02734375,658.0547485351562,19.56,10.83
2025-01-23 16:12:04+01:00,4.0,548.55908203125,30.03931427001953,2.0694329738616943,2.3507325649261475,1.9830303192138672,3.78455662727356,4.298994064331055,281.3178800582885,277.3255299568176,283.34567012786863,330.85107650756834,319.8827575683593,305.4893516540527,31.79775047302246,30.445220947265625,30.44874763488769,272.88032003641126,275.01236989498136,0.0067133636474609,0.005574288368225,483.0360412597656,480.84417724609375,22.806167602539062,23.083202362060547,404433.9179992676,1204711.8186950684,1204711.8186950684,1214843.6546325684,12.015379905700684,12.023924827575684,479980.4210662842,407348.5851287842,308.2847389221191,268.58510341644285,302.8987087249756,308.390550994873,7.307499885559082,35.029998779296875,29.959999084472656,8.992787679036458e-05,2013.7547607421875,14.882747650146484,14.953895568847656,5.732800006866455,2.2928051948547363,2.581000566482544,0.8727750182151794,0.8724946975708008,0.7740713953971863,3.871718406677246,249.25045776367188,14.550219535827637,635.4359130859375,285.2787475585937,2.4270968437194824,1.2897263765335083,595.1447143554688,658.2794799804688,19.56,10.83
2025-01-23 16:12:06+01:00,4.0,547.2593994140625,29.97060775756836,2.0687646865844727,2.3663480281829834,1.996343731880188,3.8161215782165527,4.304824352264404,281.22787990570066,277.3555296897888,283.34567012786863,330.871076965332,320.23275604248045,305.46935119628904,31.76774978637696,30.445220947265625,30.44874763488769,272.88032003641126,275.04236986637113,0.0067534189224243,0.0055942769050598,483.0441589355469,480.8401489257813,22.696495056152344,23.133838653564453,411910.7246398926,1211791.8968200684,1209472.5608825684,1218017.4827575684,12.000731468200684,12.008055686950684,483032.1788787842,417724.5616912842,307.9099487304687,268.4033617019653,302.91870918273924,308.390550994873,7.315000057220459,35.0099983215332,29.94999885559082,8.957182142469618e-05,2057.36083984375,15.32010269165039,14.922134399414062,5.732800006866455,2.3574438095092773,2.568242073059082,0.8871621489524841,0.8837427496910095,0.7709872126579285,3.976760864257813,247.9120483398437,15.0483980178833,635.7268676757812,285.334228515625,2.426342725753784,1.2899274826049805,595.3215942382812,658.0205688476562,19.56,10.83
2025-01-23 16:12:08+01:00,4.0,546.5485229492188,29.96324634552002,2.0650110244750977,2.363747954368592,1.9962329268455503,3.7901841402053833,4.308364152908325,281.1928795814514,277.3405298233032,283.34567012786863,330.8610767364502,320.0277561187744,305.46935119628904,31.76774978637696,30.44102478027344,30.46374797821045,272.8903200343251,275.02736988067625,0.0067534189224243,0.0055942769050598,483.0441589355469,480.832763671875,22.696495056152344,23.05591011047364,407333.0879211426,1218078.5179138184,1213989.1624450684,1213317.7757263184,12.006834983825684,12.012328147888184,481872.5109100342,410888.6241912842,307.871923828125,268.2943254947662,302.9087089538574,308.40055122375486,7.315000057220459,35.029998779296875,29.979999542236328,8.977528042263455e-05,2017.67041015625,15.273820400238035,14.93977975845337,5.732800006866455,2.382241129875183,2.591625928878784,0.8927207887172699,0.885649710893631,0.7705560624599457,3.943381905555725,248.6085662841797,15.029821872711182,635.6815490722656,285.30653381347656,2.426670551300049,1.2898463606834412,595.3145446777344,,19.56,10.83
2025-01-23 16:12:10+01:00,4.0,545.837646484375,29.95588493347168,2.0612573623657227,2.361147880554199,1.996122121810913,3.764246702194214,4.311903953552246,281.1578792572021,277.3255299568176,283.34567012786863,330.85107650756834,319.82275619506834,305.46935119628904,31.76774978637696,30.43682861328125,30.478748321533203,272.90032003223894,275.01236989498136,0.0067534189224243,0.0055942769050598,483.0441589355469,480.8253784179688,22.696495056152344,22.97798156738281,402755.4512023926,1224365.1390075684,1218505.7640075684,1208618.0686950684,12.012938499450684,12.016600608825684,480712.8429412842,404052.6866912842,307.8338989257812,268.1852892875671,302.8987087249756,308.4105514526367,7.31749963760376,35.02000045776367,29.979999542236328,8.992787679036458e-05,1945.5869140625,15.227538108825684,14.957425117492676,5.732800006866455,2.407038450241089,2.6150097846984863,0.8982794284820557,0.8875566720962524,0.7701249122619629,3.9100029468536377,249.3050842285156,15.011245727539062,635.63623046875,285.2788391113281,2.426998376846313,1.289765238761902,595.3074951171875,658.3841552734375,19.56,10.83
2025-01-23 16:12:12+01:00,4.0,546.4857788085938,29.970687866210938,2.067995548248291,2.3576276302337646,1.9868310689926147,3.800504446029663,4.33278226852417,281.11787977218626,277.3455299377441,283.365669631958,330.85107650756834,320.1227554321289,305.44935073852537,31.787750244140625,30.42636108398437,30.468748092651367,272.88032003641126,275.04236986637113,0.0067272243499755,0.0055916366577148,483.072265625,480.856689453125,22.71413803100586,23.267379760742188,411376.6670227051,1224120.9983825684,1218505.7640075684,1200439.3577575684,12.015379905700684,12.031249046325684,479003.8585662842,413207.9601287842,307.81277694702146,268.6904381752014,302.8887084960937,308.4105514526367,7.322499752044678,35.029998779296875,29.959999084472656,9.03856489393446e-05,1992.9306640625,14.86338233947754,14.81126594543457,5.732800006866455,2.537914752960205,2.712968111038208,0.8831207156181335,0.876127302646637,0.7755171656608582,4.03743314743042,248.6631774902344,14.905160903930664,635.8492431640625,285.27685546875,2.4261960983276367,1.2897005081176758,594.9789428710938,657.9902954101562,19.56,10.83
2025-01-23 16:12:14+01:00,4.0,546.2699584960938,30.032421112060547,2.080221176147461,2.347084045410156,1.984213829040528,3.815859079360962,4.305379390716553,281.04788007736204,277.38552989959715,283.34567012786863,330.85107650756834,319.7027572631836,305.44935073852537,31.787750244140625,30.42864990234375,30.43874931335449,272.92032001316545,275.06236996650694,0.006717218875885,0.0055853543281555,483.0594177246094,480.863525390625,22.755146026611328,23.13747215270996,404433.9179992676,1227416.8968200684,1210937.4046325684,1216308.4983825684,11.999510765075684,11.999510765075684,488891.5538787842,421142.5304412842,307.9395240783691,268.4505084991455,302.8987087249756,308.390550994873,7.329999923706055,35.029998779296875,30.0,9.079256693522136e-05,1993.59814453125,14.942134857177734,14.707613945007324,5.732800006866455,2.5336976051330566,2.602258682250977,0.8732165694236755,0.8755391240119934,0.776419460773468,3.8932061195373535,248.26715087890625,14.94641399383545,634.6781005859375,285.2225952148437,2.423079252243042,1.289575219154358,595.3074951171875,658.1093139648438,19.56,10.83
2025-01-23 16:12:16+01:00,4.0,546.7498779296875,29.99592971801757,2.0884110927581787,2.353050708770752,1.9872925281524656,3.810247898101807,4.2930755615234375,280.9978798866272,277.40552988052366,283.34567012786863,330.8010772705078,319.7627548217773,305.46935119628904,31.79775047302246,30.408905029296875,30.44874763488769,272.870320045948,275.06236996650694,0.006723825931549,0.0055869417190551,483.1170959472656,480.8642883300781,22.72653579711914,23.47022247314453,403823.5664367676,1201293.8499450684,1204345.6077575684,1207153.2249450684,12.004393577575684,12.008055686950684,473754.8351287842,406249.9523162842,308.08720245361326,268.385680103302,302.8987087249756,308.390550994873,7.324999809265137,35.0099983215332,29.979999542236328,9.0589107937283e-05,1978.024658203125,15.20162296295166,14.55422019958496,5.732800006866455,2.319371700286865,2.6122589111328125,0.8831809163093567,0.8828616142272949,0.7706672549247742,3.974010944366455,247.87109375,14.94052028656006,635.0547485351562,285.2763671875,2.422863006591797,1.289684772491455,595.1161499023438,657.617919921875,19.56,10.83
2025-01-23 16:12:18+01:00,4.0,547.1300964355469,30.011091232299805,2.083146095275879,2.357046604156494,1.9884592294692995,3.830646634101868,4.310313940048218,280.97787990570066,277.38552989959715,283.3506697654724,330.8010772705078,319.9727558135986,305.4593509674072,31.792750358581543,30.41644287109375,30.44874763488769,272.87532004117963,275.06236996650694,0.0067328522205352,0.0055871150493621,483.1020812988281,480.8623352050781,22.713422775268555,23.204240798950195,406608.2954406738,1206359.7679138184,1205261.1351013184,1210937.4046325684,11.997679710388184,11.997069358825684,474487.2570037842,406677.1984100342,308.1670574188232,268.359157705307,302.88870944976804,308.40055122375486,7.322499752044678,35.0099983215332,29.939998626708984,9.180985344780815e-05,2023.677490234375,14.901231288909912,14.771708011627195,5.732800006866455,2.496551394462585,2.5995036363601685,0.8778903782367706,0.8744792938232422,0.7709553241729736,4.002990484237671,247.16091918945312,14.785319805145264,635.296142578125,285.3042449951172,2.4248024225234985,1.2896332144737244,595.0504150390625,,19.56,10.83
2025-01-23 16:12:20+01:00,4.0,547.5103149414062,30.02625274658203,2.077881097793579,2.3610424995422363,1.9896259307861328,3.8510453701019287,4.327552318572998,280.95787992477415,277.36552991867063,283.3556694030761,330.8010772705078,320.1827568054199,305.44935073852537,31.787750244140625,30.423980712890625,30.44874763488769,272.88032003641126,275.06236996650694,0.0067418785095214,0.0055872883796691,483.0870666503906,480.8603820800781,22.70030975341797,22.93825912475586,409393.0244445801,1211425.6858825684,1206176.6624450684,1214721.5843200684,11.990965843200684,11.986083030700684,475219.6788787842,407104.4445037842,308.2469123840332,268.332635307312,302.8787101745605,308.4105514526367,7.327500343322754,35.0099983215332,29.94999885559082,9.053824530707464e-05,1976.378173828125,14.600839614868164,14.989195823669434,5.732800006866455,2.6737310886383057,2.5867483615875244,0.8725998401641846,0.8660969734191895,0.7712433934211731,4.031970024108887,246.45074462890625,14.630119323730469,635.5375366210938,285.3321228027344,2.4267418384552,1.2895816564559937,594.9846801757812,657.7352294921875,19.56,10.83
2025-01-23 16:12:22+01:00,4.0,543.9549560546875,29.90837478637696,2.088117837905884,2.3668806552886963,2.000972032546997,3.8354671001434326,4.347500324249268,280.9478796958923,277.31552972793577,283.3556694030761,330.8010772705078,319.65275421142576,305.44935073852537,31.787750244140625,30.423980712890625,30.44874763488769,272.90032003223894,275.08236994743345,0.0067662920951843,0.005586498260498,483.0675048828125,480.8545837402344,22.714614868164062,23.215789794921875,413818.0732727051,1226196.1936950684,1219360.2561950684,1221191.3108825684,11.999510765075684,12.044676780700684,478027.2960662842,408691.3585662842,308.0155738830566,268.36799850463865,302.8787101745605,308.38054885864256,7.327499389648437,35.02000045776367,29.959999084472656,9.135207282172307e-05,2009.572021484375,15.233454704284668,15.979711532592772,5.732800006866455,2.2873895168304443,2.556971549987793,0.883500337600708,0.8919036388397217,0.7805180549621582,3.986759185791016,246.94241333007807,14.82738208770752,634.9815063476562,285.22314453125,2.424277782440185,1.2895936965942385,595.4242553710938,657.8870849609375,19.56,10.83
