_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-23 16:12:24+01:00,4.0,547.2364501953125,30.00577163696289,2.0977706909179688,2.371593952178955,2.0000100135803223,3.844360113143921,4.346166610717773,280.95787992477415,277.26553001403806,283.3756698608398,330.7810768127441,319.9327568054199,305.44935073852537,31.74774932861328,30.430694580078125,30.468748092651367,272.92032001316545,275.06236996650694,0.0067662920951843,0.005586498260498,483.0675048828125,480.8851013183594,22.714614868164062,23.026023864746094,410537.4336242676,1224731.3499450684,1219360.2561950684,1212768.4593200684,11.986083030700684,11.998290061950684,486938.4288787842,417602.4913787842,307.7324089050293,268.9232863426208,302.8887084960937,308.4105514526367,7.34499979019165,35.0099983215332,29.94999885559082,9.023306104871962e-05,2010.1060791015625,14.944499969482422,15.231622695922852,5.732800006866455,2.304334878921509,2.679260969161988,0.8667051792144775,0.8827539086341858,0.7826623320579529,3.939762115478516,244.96212768554688,15.247295379638672,635.97021484375,285.1673889160156,2.427885055541992,1.289419412612915,595.42724609375,658.1839599609375,19.56,10.83
2025-01-23 16:12:26+01:00,4.0,546.9107666015625,29.94720458984375,2.082829236984253,2.359337329864502,1.989859700202942,3.864249467849731,4.325437068939209,281.0678800582885,277.26553001403806,283.365669631958,330.76107635498045,320.2527565002441,305.4293502807617,31.737749099731445,30.423370361328125,30.44874763488769,272.88032003641126,275.06236996650694,0.0067425475120544,0.0056007146835327,483.0598754882813,480.868896484375,22.703170776367188,23.145158767700195,410079.6699523926,1209716.7015075684,1209472.5608825684,1222167.8733825684,12.020262718200684,12.008055686950684,482665.9679412842,416137.6476287842,308.0745948791504,268.8709901809692,302.8787101745605,308.4105514526367,7.354999542236328,35.0099983215332,29.959999084472656,9.12503390842014e-05,1965.120849609375,14.366658210754396,15.022745132446287,5.732800006866455,2.785181999206543,2.645010471343994,0.888725757598877,0.8594439029693604,0.7722029685974121,4.054701805114746,244.75729370117188,14.517922401428224,635.1373291015625,285.21954345703125,2.423259973526001,1.2895641326904297,594.881591796875,657.6148071289062,19.56,10.83
2025-01-23 16:12:28+01:00,4.0,545.8214111328125,29.95457935333252,2.080355167388916,2.360783338546753,1.9939687848091123,3.833487629890442,4.324274063110352,281.1078800201416,277.2705298900604,283.3706697463989,330.7710765838623,319.98275604248045,305.43935050964353,31.762749671936035,30.418914794921875,30.443748474121094,272.9003200247884,275.0723699569702,0.0067477142810821,0.0055931451320648,483.0646514892578,480.8764953613281,22.688627243041992,23.209125518798828,406760.8833312988,1210937.4046325684,1210143.9476013184,1214843.6546325684,12.012328147888184,12.008666038513184,482177.6866912842,411071.7296600342,307.9183353424072,268.7251206874847,302.8837093353271,308.4105514526367,7.352499961853027,35.0,29.959999084472656,9.033478630913628e-05,1949.4581298828125,14.847448825836182,14.939591884613035,5.732800006866455,2.563812732696533,2.624383568763733,0.8894760310649872,0.8748652935028076,0.7730076909065247,4.017231464385986,245.62451171875,14.950871467590332,635.070068359375,285.2204132080078,2.4234365224838257,1.2895484566688538,595.0617980957031,,19.56,10.83
2025-01-23 16:12:30+01:00,4.0,544.7320556640625,29.96195411682129,2.077881097793579,2.362229347229004,1.9980778694152832,3.802725791931152,4.323111057281494,281.1478799819946,277.27552976608274,283.3756698608398,330.7810768127441,319.7127555847168,305.44935073852537,31.787750244140625,30.414459228515625,30.43874931335449,272.92032001316545,275.08236994743345,0.0067528810501098,0.0055855755805969,483.0694274902344,480.8840942382813,22.6740837097168,23.27309226989746,403442.0967102051,1212158.1077575684,1210815.3343200684,1207519.4358825684,12.004393577575684,12.009276390075684,481689.4054412842,406005.8116912842,307.76207580566404,268.5792511940002,302.8887084960937,308.4105514526367,7.362500190734863,35.0099983215332,29.979999542236328,9.0589107937283e-05,2028.3494873046875,15.328239440917969,14.856438636779783,5.732800006866455,2.3424434661865234,2.603756666183472,0.8902263045310974,0.8902866840362549,0.7738124132156372,3.9797611236572266,246.49172973632807,15.38382053375244,635.0028076171875,285.2212829589844,2.4236130714416504,1.2895327806472778,595.2420043945312,657.84765625,19.56,10.83
2025-01-23 16:12:32+01:00,4.0,544.7996215820312,29.922075271606445,2.0968947410583496,2.3578941822052,1.989606857299805,3.841613531112671,4.319777488708496,281.207879447937,277.27552976608274,283.3756698608398,330.7810768127441,320.032755279541,305.44935073852537,31.75774955749512,30.4041748046875,30.428749084472656,272.90032003223894,275.10236992836,0.0067310667037963,0.0055948181152343,483.1004028320313,480.8563537597656,22.712230682373047,23.25886344909668,414428.4248352051,1219482.3265075684,1213622.9515075684,1212646.3890075684,11.998290061950684,11.989745140075684,479247.9991912842,420898.3898162842,307.9986747741699,268.155820274353,302.8887084960937,308.390550994873,7.359999656677246,35.0,29.979999542236328,9.074170430501302e-05,2018.604736328125,14.96213436126709,15.04274559020996,5.732800006866455,2.503067970275879,2.5852530002593994,0.888779878616333,0.8761269450187683,0.7704351544380188,3.982510089874268,246.4097900390625,15.314783096313477,635.66357421875,285.2230529785156,2.4253368377685547,1.2895900011062622,595.2364501953125,657.8670043945312,19.56,10.83
2025-01-23 16:12:34+01:00,4.0,547.3956909179688,29.969688415527344,2.058405637741089,2.365244150161743,2.0017194747924805,3.762397766113281,4.311630725860596,281.19787921905515,277.2555297851562,283.3756698608398,330.7810768127441,319.6827568054199,305.4293502807617,31.807750701904297,30.419891357421875,30.43874931335449,272.92032001316545,275.10236992836,0.0067636671066284,0.0055736560821533,483.0617980957031,480.852783203125,22.712230682373047,23.1285400390625,409927.0820617676,1219482.3265075684,1215209.8655700684,1207519.4358825684,12.005614280700684,12.004393577575684,484374.9523162842,414184.5226287842,307.76630249023435,268.795450592041,302.8787101745605,308.3705505371093,7.359999656677246,35.0099983215332,29.94999885559082,9.074170430501302e-05,1980.0712890625,15.304523468017578,15.37977409362793,5.732800006866455,2.3019630908966064,2.528460502624512,0.8847364187240601,0.890762209892273,0.7764534950256348,3.850631237030029,245.20797729492188,15.30478286743164,634.8094482421875,285.1109313964844,2.4229702949523926,1.2895973920822144,595.3875122070312,658.0829467773438,19.56,10.83
2025-01-23 16:12:36+01:00,4.0,546.1637573242188,29.98200416564941,2.0668296813964844,2.346059560775757,1.982054710388184,3.7901182174682617,4.328210353851318,281.1778797149658,277.27552976608274,283.3756698608398,330.7810768127441,319.6927551269531,305.4293502807617,31.8177490234375,30.419891357421875,30.43874931335449,272.90032003223894,275.10236992836,0.0067029633522033,0.0055757298469543,483.083251953125,480.9558410644531,22.720813751220703,23.043027877807617,409316.7304992676,1225952.0530700684,1218139.5530700684,1210449.1233825684,12.010497093200684,12.014159202575684,484130.8116912842,413330.0304412842,308.0113510131836,268.20297088623045,302.8687099456787,308.3705505371093,7.362499713897705,35.0,29.959999084472656,8.997873942057292e-05,1956.888916015625,15.04274559020996,15.125274658203123,5.732800006866455,2.6232123374938965,2.600759506225586,0.8907606601715088,0.8883993625640869,0.7734766602516174,3.99800157546997,246.24591064453125,15.202167510986328,635.1121826171875,285.1087951660156,2.4241878986358643,1.2891528606414795,595.2250366210938,657.8244018554688,19.56,10.83
2025-01-23 16:12:38+01:00,4.0,546.9122619628906,29.979565620422363,2.0681309700012207,2.34988784790039,1.982876300811768,3.7888216972351074,4.318019390106201,281.207879447937,277.2705298900604,283.38066997528074,330.79107704162595,319.8877548217773,305.43935050964353,31.8177490234375,30.420242309570312,30.43874931335449,272.9103200227022,275.10236992836,0.0067029633522033,0.0055757298469543,483.083251953125,480.9297943115234,22.720813751220703,23.10951042175293,409393.0244445801,1221435.4515075684,1216613.6741638184,1214050.1976013184,11.998900413513184,12.010497093200684,480346.6320037842,410766.5538787842,307.9965633392334,268.0696021556854,302.8787092208862,308.3705505371093,7.372499465942383,35.0,29.959999084472656,8.997873942057292e-05,2022.298095703125,15.208292007446287,15.16275405883789,5.732800006866455,2.4307786226272583,2.6170034408569336,0.8856680691242218,0.8871743977069855,0.7724609673023224,3.944860219955444,246.7921905517578,15.086344242095947,635.4225463867188,285.16441345214844,2.425469994544983,1.2893224954605105,595.1378784179688,,19.56,10.83
2025-01-23 16:12:40+01:00,4.0,547.6607666015625,29.977127075195312,2.069432258605957,2.3537161350250244,1.983697891235352,3.787525177001953,4.307828426361084,281.2378791809082,277.26553001403806,283.38567008972166,330.8010772705078,320.08275451660154,305.44935073852537,31.8177490234375,30.42059326171875,30.43874931335449,272.92032001316545,275.10236992836,0.0067029633522033,0.0055757298469543,483.083251953125,480.90374755859375,22.720813751220703,23.17599296569824,409469.3183898926,1216918.8499450684,1215087.7952575684,1217651.2718200684,11.987303733825684,12.006834983825684,476562.4523162842,408203.0773162842,307.9817756652832,267.9362334251404,302.8887084960937,308.3705505371093,7.375,34.96999740600586,29.94999885559082,9.094515482584636e-05,1998.715087890625,15.373838424682615,15.200233459472656,5.732800006866455,2.23834490776062,2.633247375488281,0.8805754780769348,0.885949432849884,0.7714452743530273,3.891718864440918,247.3384704589844,14.970520973205566,635.73291015625,285.22003173828125,2.4267520904541016,1.289492130279541,595.0507202148438,657.9412841796875,19.56,10.83
2025-01-23 16:12:42+01:00,4.0,545.1096801757812,29.942401885986328,2.083446502685547,2.351305723190308,1.9861401319503784,3.809910297393799,4.299732685089111,281.28787937164304,277.31552972793577,283.365669631958,330.76107635498045,319.65275421142576,305.44935073852537,31.83774948120117,30.42425537109375,30.43874931335449,272.90032003223894,275.10236992836,0.0067267298698425,0.0055727791786193,483.0841979980469,480.86529541015625,22.724151611328125,23.27593994140625,403823.5664367676,1226684.4749450684,1207763.5765075684,1204101.4671325684,12.000731468200684,11.986083030700684,477539.0148162842,406616.1632537842,308.0282501220703,268.2147587776184,302.8987087249756,308.390550994873,7.377500057220459,35.0,29.939998626708984,9.0589107937283e-05,2013.443359375,14.575870513916016,15.294897079467772,5.907199859619141,2.877514600753784,2.595011234283448,0.8666368126869202,0.8639914989471436,0.7733259201049805,3.908737421035767,245.89080810546875,14.802270889282228,634.8350219726562,285.22247314453125,2.423383474349976,1.2895715236663818,595.4075927734375,657.84375,19.56,10.83
2025-01-23 16:12:44+01:00,4.0,547.21044921875,30.01371383666992,2.061001777648926,2.35224723815918,1.9851171970367432,3.7931392192840576,4.308309555053711,281.2378791809082,277.3455299377441,283.38567008972166,330.76107635498045,319.8527549743652,305.44935073852537,31.807750701904297,30.43328857421875,30.468748092651367,273.100320020318,275.10236992836,0.0067180404663085,0.0058655061721801,483.0594177246094,480.8603820800781,22.647380828857425,23.262529373168945,407485.6758117676,1229614.1624450684,1213134.6702575684,1208740.1390075684,12.010497093200684,11.981200218200684,486206.0070037842,409301.7101287842,307.70268096923826,268.91747560501096,302.8987087249756,308.390550994873,7.377499580383301,34.96999740600586,29.94999885559082,8.972441779242621e-05,2009.216064453125,14.894037246704102,15.066856384277344,5.907199859619141,2.5536980628967285,2.58800745010376,0.8817948698997498,0.8759370446205139,0.7713320255279541,3.763763427734375,245.30355834960932,15.04124641418457,635.3599853515625,285.2210998535156,2.4255690574646,1.2895816564559937,595.27392578125,657.80419921875,19.56,10.83
2025-01-23 16:12:46+01:00,4.0,546.1807861328125,29.954139709472656,2.053751230239868,2.352138042449951,1.9879186153411863,3.7478489875793457,4.2923688888549805,281.2378791809082,277.3555296897888,283.3756698608398,330.75107803344724,319.9627555847168,305.44935073852537,31.76774978637696,30.4434814453125,30.48874855041504,273.3303200095892,275.10236992836,0.0067250432968139,0.0063373203277587,483.082763671875,480.87158203125,22.66168594360352,23.276763916015625,414123.2490539551,1220947.1702575684,1214965.7249450684,1209960.8421325684,12.012938499450684,12.004393577575684,498901.3195037842,420165.9679412842,307.9226249694824,268.9290970802307,302.8987087249756,308.3605522155761,7.387499809265137,34.96999740600586,29.94999885559082,8.997873942057292e-05,1949.50244140625,15.084525108337402,14.852987289428713,5.907199859619141,2.2462003231048584,2.5471794605255127,0.8899251818656921,0.8783684372901917,0.7664578557014465,3.785072326660156,246.1776123046875,14.929309844970703,634.7111206054688,285.279052734375,2.42242169380188,1.289772629737854,595.282470703125,657.8158569335938,19.56,10.83
2025-01-23 16:12:48+01:00,4.0,546.1910400390625,29.970053672790527,2.07969343662262,2.3639180660247803,1.9977319240570068,3.8000022172927856,4.319295167922974,281.2578791618347,277.3405298233032,283.38066997528074,330.75107803344724,319.80775489807127,305.44935073852537,31.77775001525879,30.448318481445312,30.48874855041504,273.4453199967742,275.10236992836,0.0067568972110748,0.0063366904258728,483.0641784667969,480.88185119628906,22.69864082336425,23.318077087402344,411681.8428039551,1214172.2679138184,1209472.5608825684,1207824.6116638184,11.991576194763184,11.996459007263184,498657.1788787842,416809.0343475342,308.0070156097412,268.6426538467407,302.8987087249756,308.36555137634275,7.377499580383301,35.0,29.94999885559082,9.079256693522136e-05,1954.9755859375,15.098999977111816,15.03843355178833,5.907199859619141,2.3133636713027954,2.5690901279449463,0.8830899596214294,0.8835258185863495,0.7735920548439026,3.8269044160842896,246.46441650390625,14.98822546005249,634.8569641113281,285.2499084472656,2.423017382621765,1.2896443605422974,595.2210693359375,,19.56,10.83
2025-01-23 16:12:50+01:00,4.0,546.2012939453125,29.9859676361084,2.105635643005371,2.3756980895996094,2.007545232772827,3.8521554470062256,4.346221446990967,281.2778791427612,277.3255299568176,283.38567008972166,330.75107803344724,319.65275421142576,305.44935073852537,31.787750244140625,30.453155517578125,30.48874855041504,273.5603199839592,275.10236992836,0.0067887511253356,0.0063360605239868,483.0455932617188,480.8921203613281,22.735595703125,23.359390258789062,409240.4365539551,1207397.3655700684,1203979.3968200684,1205688.3811950684,11.970213890075684,11.988524436950684,498413.0382537842,413452.1007537842,308.09140625,268.3562106132507,302.8987087249756,308.3705505371093,7.384999752044678,34.96999740600586,29.939998626708984,9.0589107937283e-05,1985.3663330078125,15.11347484588623,15.22387981414795,5.907199859619141,2.3805270195007324,2.59100079536438,0.8762547373771667,0.8886831998825073,0.7807262539863586,3.868736505508423,246.751220703125,15.047141075134276,635.0028076171875,285.22076416015625,2.4236130714416504,1.2895160913467407,595.15966796875,657.67236328125,19.56,10.83
2025-01-23 16:12:52+01:00,4.0,546.28466796875,30.012550354003903,2.07206654548645,2.369302034378052,1.9988555908203125,3.7910237312316895,4.334841728210449,281.2678798675537,277.31552972793577,283.38567008972166,330.75107803344724,320.032755279541,305.44935073852537,31.787750244140625,30.453155517578125,30.498748779296875,273.6903199791908,275.10236992836,0.0067606840133666,0.006333758354187,483.0431823730469,480.9172973632813,22.70221710205078,23.28530502319336,410537.4336242676,1227050.6858825684,1218627.8343200684,1218627.8343200684,12.012938499450684,12.008055686950684,494872.9991912842,415771.4366912842,307.76207580566404,268.46806421279905,302.8987087249756,308.38054885864256,7.392499923706055,34.959999084472656,29.92999839782715,9.079256693522136e-05,2029.7734375,15.09041690826416,14.759309768676758,5.907199859619141,2.177122116088867,2.545480251312256,0.8859777450561523,0.8825554847717285,0.7734555006027222,3.845973014831543,245.6723022460937,15.419756889343262,635.6766357421875,285.16534423828125,2.424277305603028,1.2893528938293457,595.142333984375,657.773193359375,19.56,10.83
2025-01-23 16:12:54+01:00,4.0,546.2249145507812,29.95563507080078,2.049973487854004,2.360443353652954,1.996951937675476,3.7717251777648926,4.326234340667725,281.2178796768188,277.3055299758911,283.3756698608398,330.75107803344724,319.6127571105957,305.44935073852537,31.807750701904297,30.453369140625,30.50874900817871,273.77032002210615,275.1123699188232,0.0067606840133666,0.006333758354187,483.0431823730469,480.8621826171875,22.70221710205078,23.06854248046875,412978.8398742676,1219116.1155700684,1215698.1468200684,1215209.8655700684,11.984862327575684,11.997069358825684,501098.5851287842,423095.6554412842,307.7874244689941,268.4505084991455,302.8987087249756,308.330549621582,7.3949995040893555,34.96999740600586,29.94999885559082,9.099602593315972e-05,1982.8746337890625,14.632502555847168,15.079885482788086,5.907199859619141,2.625347375869751,2.58800745010376,0.8790748715400696,0.8674442172050476,0.7726540565490723,3.858736276626587,244.5933837890625,14.60346221923828,634.36328125,285.2206115722656,2.421009063720703,1.2895106077194214,595.0249633789062,657.5869140625,19.56,10.83
2025-01-23 16:12:56+01:00,4.0,546.3638305664062,29.93330764770508,2.0563783645629883,2.386080026626587,2.0147545337677,3.761087656021118,4.364107131958008,281.207879447937,277.035529756546,283.3756698608398,330.75107803344724,319.74275436401365,305.44935073852537,31.8177490234375,30.448486328125,30.50874900817871,273.87031998634336,275.1123699188232,0.006813705921173,0.0063287987709045,483.0374755859375,480.8885498046875,22.70364761352539,23.31663703918457,408858.9668273926,1201415.9202575684,1213378.8108825684,1204101.4671325684,11.992186546325684,11.990965843200684,493164.0148162842,415527.2960662842,307.9268516540527,268.64947452545164,302.91870918273924,308.3405517578125,7.389999389648437,34.96999740600586,29.939998626708984,9.053824530707464e-05,1988.08056640625,14.997425079345703,14.797833442687988,5.907199859619141,2.253483772277832,2.5312273502349854,0.8719683885574341,0.887927234172821,0.784300684928894,3.86574959754944,245.87716674804688,14.673527717590332,635.1510009765625,285.22100830078125,2.423859119415283,1.2895234823226929,595.0792846679688,657.7305297851562,19.56,10.83
2025-01-23 16:12:57+01:00,4.0,546.3638305664062,29.93330764770508,2.0563783645629883,2.386080026626587,2.0147545337677,3.761087656021118,4.364107131958008,281.207879447937,277.035529756546,283.3756698608398,330.75107803344724,319.74275436401365,305.44935073852537,31.8177490234375,30.448486328125,30.50874900817871,273.87031998634336,275.1123699188232,0.006813705921173,0.0063287987709045,483.0374755859375,480.8885498046875,22.70364761352539,23.31663703918457,408858.9668273926,1201415.9202575684,1213378.8108825684,1204101.4671325684,11.992186546325684,11.990965843200684,493164.0148162842,415527.2960662842,307.9268516540527,268.64947452545164,302.91870918273924,308.3405517578125,7.384999752044678,34.959999084472656,29.92999839782715,9.094515482584636e-05,2078.98583984375,14.997425079345703,14.797833442687988,5.907199859619141,2.253483772277832,2.5312273502349854,0.8719683885574341,0.887927234172821,0.784300684928894,3.86574959754944,245.87716674804688,14.673527717590332,635.1510009765625,285.22100830078125,2.423859119415283,1.2895234823226929,595.0792846679688,,19.56,10.83
