_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 11:59:22+01:00,4.0,799.1856079101562,45.040489196777344,2.22842788696289,2.485162734985352,2.0622661113739014,2.801327705383301,3.1084113121032715,280.04788007736204,278.10553016662595,282.035669708252,337.09107818603513,323.40275421142576,305.0093482971191,30.927749633789062,29.70306396484375,29.70874786376953,266.950320148468,273.18237000107763,0.0069111232757568,0.0058210496902465,484.3149108886719,481.5812377929688,22.06563949584961,22.21501922607422,282668.8766479492,1218261.6233825684,1209106.3499450684,1189941.3108825684,11.848143577575684,11.837157249450684,408325.1476287842,293823.2183456421,307.5880111694336,257.7810338973999,302.8087085723877,307.95055236816404,6.414999961853027,34.529998779296875,29.94999885559082,0.0001040172492133,2014.1107177734373,24.116708755493164,24.489362716674805,5.907199859619141,2.651075601577759,2.904080629348755,1.0362640619277954,0.8746767640113831,0.638153612613678,4.177417755126953,267.5372009277344,23.858367919921875,643.5803833007812,283.9915466308594,2.45236873626709,1.2855653762817385,597.2965087890625,671.6168212890625,19.56,11.92
2025-01-27 11:59:24+01:00,4.0,798.4417419433594,45.027862548828125,2.229483246803284,2.4833511114120483,2.058220624923706,2.7977696657180786,3.1085267066955566,280.08788003921507,278.1105300426483,282.035669708252,337.09607734680174,323.68275489807127,305.0093482971191,30.927749633789062,29.70306396484375,29.71374797821045,266.950320148468,273.18237000107763,0.0068966917991638,0.0058206920623779,484.3258819580078,481.5873565673828,22.075653076171875,22.215277671813965,282554.43572998047,1212768.4593200684,1204711.8186950684,1190795.8030700684,11.847533226013184,11.832884788513184,403076.1241912842,291015.6011581421,307.5391716003418,257.5655216217041,302.8137086868286,307.96055068969724,6.419999599456787,34.529998779296875,29.94999885559082,0.0001043224419487,1998.89306640625,24.30073928833008,24.53563022613525,5.907199859619141,2.5320345163345337,2.9233943223953247,1.026214778423309,0.8744969069957733,0.6397994458675385,4.128071308135986,267.6737823486328,24.28201484680176,644.0383911132812,284.0057830810547,2.453536033630371,1.2856199145317078,597.3529357910156,,19.56,11.92
2025-01-27 11:59:26+01:00,4.0,797.6978759765625,45.015235900878906,2.2305386066436768,2.481539487838745,2.0541751384735107,2.7942116260528564,3.108642101287842,280.1278800010681,278.11552991867063,282.035669708252,337.10107650756834,323.9627555847168,305.0093482971191,30.927749633789062,29.70306396484375,29.718748092651367,266.950320148468,273.18237000107763,0.0068822603225708,0.0058203344345092,484.33685302734375,481.5934753417969,22.08566665649414,22.21553611755371,282439.9948120117,1207275.2952575684,1200317.2874450684,1191650.2952575684,11.846922874450684,11.828612327575684,397827.1007537842,288207.9839706421,307.49033203125,257.3500093460083,302.8187088012695,307.97054901123045,6.444999694824219,34.52000045776367,29.959999084472656,0.0001047293514675,2004.989013671875,24.484769821166992,24.581897735595703,5.907199859619141,2.4129934310913086,2.9427080154418945,1.0161654949188232,0.8743170499801636,0.6414452791213989,4.07872486114502,267.81036376953125,24.70566177368164,644.4963989257812,284.02001953125,2.4547033309936523,1.2856744527816772,597.4093627929688,671.5389404296875,19.56,11.92
2025-01-27 11:59:28+01:00,4.0,799.3524780273438,45.0354118347168,2.2360503673553467,2.4865169525146484,2.0528340339660645,2.8021509647369385,3.116028070449829,280.1578797340393,278.185530090332,282.0656694412231,337.1610778808593,324.32275619506834,305.0093482971191,30.917749404907227,29.696441650390625,29.70874786376953,266.950320148468,273.18237000107763,0.0068822603225708,0.0058203344345092,484.33685302734375,481.5487365722656,22.08566665649414,21.85447883605957,281219.2916870117,1201660.0608825684,1199096.5843200684,1209594.6311950684,11.851805686950684,11.848143577575684,406372.0226287842,294921.8511581421,307.3240341186523,258.00261344909666,302.8187088012695,307.95055236816404,6.4375,34.529998779296875,29.959999084472656,0.0001040681203206,2072.3115234375,24.032855987548828,25.05015754699707,5.907199859619141,2.678041934967041,2.972733497619629,0.999611794948578,0.8600479364395142,0.6438471674919128,4.050048351287842,268.6434326171875,24.453338623046875,645.2571411132812,283.9634704589844,2.460587501525879,1.2857670783996582,597.66455078125,672.0964965820312,19.56,11.92
2025-01-27 11:59:30+01:00,4.0,799.7052001953125,44.98810195922852,2.236051321029663,2.4804718494415283,2.0541131496429443,2.798511266708374,3.106907844543457,280.1978796958923,278.1955298423767,282.07566967010496,337.1910842895508,324.4427551269531,305.0193485260009,30.917749404907227,29.70053100585937,29.718748092651367,266.9003199577332,273.18237000107763,0.0068819470405578,0.0058272013664245,484.3406677246094,481.609130859375,22.077560424804688,22.01995658874512,284728.8131713867,1211669.8265075684,1191894.4358825684,1187255.7640075684,11.844481468200684,11.872557640075684,392700.1476287842,281494.1167831421,307.2898773193359,257.5737537384033,302.8187088012695,307.96055068969724,6.444999694824219,34.52000045776367,30.0,0.0001035086144341,1987.947021484375,25.091426849365234,24.43779754638672,5.907199859619141,2.267957925796509,2.896904706954956,1.0339869260787964,0.8773535490036011,0.6371757984161377,4.138836860656738,269.1760559082031,24.51191711425781,644.4255981445312,283.993896484375,2.4558115005493164,1.2856478691101074,597.6920776367188,671.9384155273438,19.56,11.92
2025-01-27 11:59:32+01:00,4.0,797.6737670898438,44.97491455078125,2.217514753341675,2.474402904510498,2.0532114505767822,2.777509450912476,3.0992701053619385,280.1978796958923,278.22553005218504,282.0656694412231,337.2110809326172,323.4627555847168,305.0093482971191,30.9377498626709,29.697784423828125,29.718748092651367,266.950320148468,273.18237000107763,0.0068819551467895,0.0058310861587524,484.3273315429688,481.5199279785156,22.073745727539062,21.76321601867676,284347.3434448242,1212402.2483825684,1202880.7640075684,1198486.2327575684,11.856688499450684,11.832274436950684,397705.0304412842,290405.2495956421,307.66021194458006,257.10116996765134,302.8087085723877,307.9405502319336,6.454999923706055,34.529998779296875,30.0,0.0001042207082112,2025.0567626953125,24.38633155822754,24.41633033752441,5.907199859619141,2.619858264923096,2.9984569549560547,1.0122520923614502,0.8706009984016418,0.6422361731529236,4.173157691955566,268.1927490234375,24.43247985839844,644.0296020507812,284.0243835449219,2.455717325210572,1.2858268022537231,597.8397827148438,672.3731689453125,19.56,11.92
2025-01-27 11:59:34+01:00,4.0,797.8354797363281,44.979454040527344,2.2235169410705566,2.4756782054901123,2.05196225643158,2.784409523010254,3.100181102752685,280.19287981987,278.21052994728086,282.08566942214964,337.23608245849607,323.6527561187744,305.01434841156004,30.93274974822998,29.69677734375,29.71374797821045,266.96032013893125,273.18736999630926,0.0068795833587646,0.0058249435424804,484.33209228515625,481.5596618652344,22.05801010131836,22.03692626953125,280494.49920654297,1206603.9085388184,1199645.9007263184,1198120.0218200684,11.850584983825684,11.820067405700684,394775.3429412842,282897.9253768921,307.342361831665,257.0778411865234,302.8137086868286,307.9505504608154,6.462500095367432,34.529998779296875,29.979999542236328,0.0001038646613226,1986.7457275390625,24.204160690307617,24.45475482940674,5.907199859619141,2.6063685417175293,2.951268792152405,1.008456289768219,0.863976001739502,0.6420561671257019,4.173868656158447,268.07666015625,25.12836742401123,644.122802734375,284.00856018066406,2.454901337623596,1.285716712474823,597.6812133789062,,19.56,11.92
2025-01-27 11:59:36+01:00,4.0,797.9971923828125,44.98399353027344,2.2295191287994385,2.4769535064697266,2.050713062286377,2.791309595108032,3.1010921001434326,280.18787994384763,278.1955298423767,282.1056694030761,337.261083984375,323.842756652832,305.0193485260009,30.927749633789062,29.695770263671875,29.70874786376953,266.9703201293945,273.1923699915409,0.0068772115707397,0.0058188009262084,484.33685302734375,481.5993957519531,22.042274475097656,22.310636520385746,276641.6549682617,1200805.5686950684,1196411.0374450684,1197753.8108825684,11.844481468200684,11.807860374450684,391845.6554412842,275390.6011581421,307.02451171875,257.0545124053955,302.8187088012695,307.96055068969724,6.477499961853027,34.529998779296875,29.979999542236328,0.0001033560180664,1994.7550048828125,24.02198982238769,24.493179321289062,5.907199859619141,2.592878818511963,2.904080629348755,1.0046604871749878,0.8573510050773621,0.6418761610984802,4.174579620361328,267.9605712890625,25.824254989624023,644.2160034179688,283.99273681640625,2.454085350036621,1.2856066226959229,597.5226440429688,671.6847534179688,19.56,11.92
2025-01-27 11:59:38+01:00,4.0,798.7142333984375,45.01318740844727,2.20442008972168,2.48286771774292,2.051450252532959,2.80230975151062,3.11376690864563,280.22787990570066,278.2155298233032,282.115669631958,337.2810806274414,324.2527565002441,305.0193485260009,30.9377498626709,29.6904296875,29.70874786376953,266.94031991958616,273.2023699969053,0.0068744168281555,0.0058102431297302,484.3554382324219,481.5846252441406,22.06277847290039,22.063371658325195,279922.2946166992,1210204.9827575684,1191894.4358825684,1199340.7249450684,11.844481468200684,11.867674827575684,394409.1320037842,283569.3120956421,307.0459693908691,257.5660385131836,302.8087085723877,307.95055236816404,6.479999542236328,34.529998779296875,29.979999542236328,0.0001040172492133,2001.3404541015625,24.449369430541992,24.38262939453125,5.907199859619141,2.6283462047576904,2.925543546676636,1.0383998155593872,0.9086129069328308,0.6391263604164124,4.123082637786865,267.6328125,24.71936798095703,645.1946411132812,284.01959228515625,2.457606792449951,1.2856597900390625,597.5203857421875,671.8991088867188,19.56,11.92
2025-01-27 11:59:40+01:00,4.0,795.9652709960938,44.90297317504883,2.231676816940308,2.485424995422364,2.051546335220337,2.7951622009277344,3.1129801273345947,280.1778797149658,278.1755298614502,282.115669631958,337.2810806274414,324.5127548217773,305.0193485260009,30.927749633789062,29.6904296875,29.70874786376953,266.9703201293945,273.222369992733,0.0068744168281555,0.0058315267562866,484.3149108886719,481.561767578125,22.06277847290039,22.04996681213379,284652.5192260742,1192504.7874450684,1199340.7249450684,1204833.8890075684,11.871336936950684,11.866454124450684,411254.8351287842,295532.2027206421,307.5540374755859,257.3189043045044,302.82870903015134,307.95055236816404,6.479999542236328,34.529998779296875,30.0,0.0001034577433268,2011.97509765625,24.290742874145508,25.00871086120605,5.907199859619141,2.748572826385498,2.894080400466919,1.0148358345031738,0.8659036159515381,0.6407912373542786,4.14025354385376,269.0804443359375,24.25277709960937,645.6464233398438,283.9949645996094,2.4587273597717285,1.285684585571289,597.7785034179688,672.128173828125,19.56,11.92
2025-01-27 11:59:42+01:00,4.0,798.5238037109375,45.061798095703125,2.232672929763794,2.473843574523926,2.0534799098968506,2.7875566482543945,3.088665008544922,280.1478799819946,278.1655301094055,282.1256698608398,337.3310836791992,323.9127563476562,305.0193485260009,30.917749404907227,29.704498291015625,29.70874786376953,266.950320148468,273.2423700034618,0.0068795590400695,0.0058315267562866,484.3149108886719,481.5379638671875,22.005558013916016,21.99424171447754,286483.5739135742,1199462.7952575684,1209716.7015075684,1198974.5140075684,11.870116233825684,11.829833030700684,411743.1163787842,295043.9214706421,307.5752700805664,257.1400512695312,302.8187088012695,307.97054901123045,6.492499828338623,34.529998779296875,30.0,0.0001033560180664,1984.343017578125,24.53396224975586,24.77788352966309,5.907199859619141,2.3433175086975098,2.935543775558472,1.0113898515701294,0.8729157447814941,0.6416394710540771,4.101611614227295,269.0258178710937,24.51791000366211,643.6146850585938,284.0502624511719,2.452626466751098,1.2858450412750244,597.6624755859375,672.2410278320312,19.56,11.92
2025-01-27 11:59:44+01:00,4.0,798.0889892578125,45.00179672241211,2.221488237380981,2.4688024520874023,2.052375316619873,2.791764497756958,3.083470106124878,280.1578797340393,278.15552988052366,282.13567008972166,337.3510803222656,323.4627555847168,305.0193485260009,30.927749633789062,29.6943359375,29.70874786376953,266.990320110321,273.2423700034618,0.0068652091026306,0.0058343663215637,484.33734130859375,481.5578918457031,22.040367126464844,22.145427703857425,283508.1100463867,1210449.1233825684,1203369.0452575684,1192993.0686950684,11.867674827575684,11.855467796325684,408325.1476287842,296997.0464706421,307.3197654724121,257.25669422149656,302.8087085723877,307.9905494689941,6.484999656677246,34.5099983215332,29.979999542236328,0.0001031016964382,2012.86474609375,25.26323127746582,24.69279289245605,5.907199859619141,2.036846399307251,2.894080400466919,1.0207771062850952,0.8941236734390259,0.638454258441925,4.084428787231445,268.68438720703125,24.49019432067871,643.6060180664062,283.9953308105469,2.4527831077575684,1.2856974601745603,597.844482421875,672.2888793945312,19.56,11.92
2025-01-27 11:59:46+01:00,4.0,798.8676452636719,45.05333137512207,2.2292017936706543,2.4739670753479004,2.052298426628113,2.7955504655838013,3.092961311340332,280.19287981987,278.15552988052366,282.13567008972166,337.3760818481445,323.7127555847168,305.01434841156004,30.942749977111816,29.69422912597656,29.71374797821045,266.9703201293945,273.2423700034618,0.0068681955337524,0.0058285357952117,484.3382873535156,481.5480041503906,22.03202247619629,22.04575538635254,283889.5797729492,1203857.3265075684,1198974.5140075684,1194396.8772888184,11.871947288513184,11.855467796325684,403137.1593475342,293518.0425643921,307.4347785949707,257.18282022476194,302.8137086868286,307.9905494689941,6.497499942779541,34.52000045776367,29.979999542236328,0.0001028473748101,2021.6751708984373,24.9934720993042,24.875751495361328,5.907199859619141,2.0975420475006104,2.914103388786316,1.0158423781394958,0.8863636553287506,0.6411627531051636,4.075132131576538,267.7420654296875,24.59506320953369,644.2163391113281,284.0093231201172,2.4547637701034546,1.2857432961463928,597.8612060546875,,19.56,11.92
2025-01-27 11:59:48+01:00,4.0,799.6463012695312,45.10486602783203,2.236915349960327,2.4791316986083984,2.0522215366363525,2.7993364334106445,3.102452516555786,280.22787990570066,278.15552988052366,282.13567008972166,337.4010833740234,323.9627555847168,305.0093482971191,30.95775032043457,29.694122314453125,29.718748092651367,266.950320148468,273.2423700034618,0.0068711819648742,0.0058227052688598,484.3392333984375,481.5381164550781,22.02367782592773,21.946083068847656,284271.0494995117,1197265.5296325684,1194579.9827575684,1195800.6858825684,11.876219749450684,11.855467796325684,397949.1710662842,290039.0386581421,307.5497917175293,257.1089462280273,302.8187088012695,307.9905494689941,6.512500286102295,34.52000045776367,30.0,0.0001031525590684,2049.929931640625,24.72371292114257,25.0587100982666,5.907199859619141,2.1582376956939697,2.934126377105713,1.0109076499938965,0.8786036372184753,0.6438712477684021,4.065835475921631,266.7997436523437,24.699932098388672,644.82666015625,284.0233154296875,2.456744432449341,1.285789132118225,597.8779296875,672.4021606445312,19.56,11.92
2025-01-27 11:59:50+01:00,4.0,799.515625,45.055885314941406,2.237806558609009,2.48677134513855,2.052961587905884,2.7952916622161865,3.106278657913208,280.2478798866272,278.1755298614502,282.16566982269285,337.4210800170898,324.3827537536621,304.9993499755859,30.917749404907227,29.6923828125,29.718748092651367,266.950320148468,273.2523699939251,0.0068761014938354,0.0058408060073852,484.344970703125,481.5728149414063,22.03226089477539,22.09014892578125,283508.1100463867,1205810.4515075684,1200683.4983825684,1204467.6780700684,11.861571311950684,11.851805686950684,407348.5851287842,291625.9527206421,307.21302642822263,257.6354755401611,302.8187088012695,307.97054901123045,6.512499809265137,34.529998779296875,29.979999542236328,0.0001033051554361,2033.60009765625,24.53010940551757,24.935306549072266,5.907199859619141,2.363316059112549,2.9527082443237305,1.00335955619812,0.870103657245636,0.644044041633606,4.148837089538574,267.1548156738281,25.012290954589844,645.6196899414062,283.9654235839844,2.457974910736084,1.2856615781784058,597.730712890625,672.2691650390625,19.56,11.92
2025-01-27 11:59:52+01:00,4.0,802.064697265625,45.19326400756836,2.247650146484375,2.488974571228028,2.05169677734375,2.798281192779541,3.1046833992004395,280.2778800964355,278.2155298233032,282.1856702804565,337.4410842895508,324.6627563476562,304.9993499755859,30.917749404907227,29.6923828125,29.718748092651367,266.950320148468,273.2523699939251,0.0068785042762756,0.0058417925834655,484.3702392578125,481.6195983886719,22.036075592041016,22.025840759277344,288924.9801635742,1198364.1624450684,1192870.9983825684,1190063.3811950684,11.853026390075684,11.867674827575684,395507.7648162842,284423.8042831421,307.3026870727539,257.7810338973999,302.8087085723877,307.9905494689941,6.512499809265137,34.52000045776367,30.0,0.0001024404652913,1977.090087890625,24.978635787963867,23.98054313659668,5.907199859619141,2.1867477893829346,2.972733497619629,0.9951147437095642,0.8552200794219971,0.643035888671875,4.113082408905029,268.8482971191406,24.92897605895996,646.2442016601562,283.9944152832031,2.462161064147949,1.2856652736663818,597.7723388671875,672.7505493164062,19.56,11.92
2025-01-27 11:59:54+01:00,4.0,800.2398681640625,45.00754165649414,2.230304718017578,2.493032693862915,2.055281400680542,2.789034128189087,3.117579936981201,280.22787990570066,278.22553005218504,282.1756700515747,337.4610809326172,324.782755279541,305.0193485260009,30.9377498626709,29.6871337890625,29.68874931335449,266.9703201293945,273.27236998975275,0.0068785042762756,0.0058417925834655,484.3702392578125,481.5762023925781,22.036075592041016,21.96590614318848,280914.1159057617,1206909.0843200684,1199829.0061950684,1198730.3733825684,11.862792015075684,11.833495140075684,407714.7960662842,284301.7339706421,307.08459701538084,257.5120309829712,302.8087085723877,307.97054901123045,6.522499561309815,34.52000045776367,29.979999542236328,0.0001026947869194,2031.775634765625,24.965307235717773,24.19808959960937,5.907199859619141,2.267957925796509,2.992733955383301,1.013797163963318,0.8854053616523743,0.6450099945068359,4.183157920837402,267.91961669921875,24.90009307861328,646.296142578125,284.0210266113281,2.4616267681121826,1.2857102155685425,597.7977294921875,672.5507202148438,19.56,11.92
2025-01-27 11:59:56+01:00,4.0,799.6709289550781,45.01728820800781,2.2225911617279053,2.4950512647628784,2.058271884918213,2.7795562744140625,3.1202937364578247,280.2378798961639,278.2205299377441,282.1806701660156,337.4710792541504,324.80775489807127,305.0193485260009,30.93274974822998,29.686935424804688,29.69874858856201,266.9703201293945,273.27736999243496,0.0068900859355926,0.0058463177680969,484.3680877685547,481.58143615722656,22.062301635742188,22.14478874206543,283813.2858276367,1206664.9436950684,1199279.6897888184,1190734.7679138184,11.868895530700684,11.838377952575684,403259.2296600342,288269.0191268921,307.30445327758787,257.6273950576782,302.8087085723877,307.97054901123045,6.529999732971191,34.52000045776367,29.979999542236328,0.0001026439242892,1980.6053466796875,24.86564445495605,24.24648666381836,5.907199859619141,2.321953535079956,2.9591387510299683,1.020206868648529,0.884185791015625,0.6442072987556458,4.180287837982178,268.09033203125,24.833158493041992,646.0759582519531,284.03504943847656,2.458580017089844,1.2857272028923037,597.6713256835938,,19.56,11.92
2025-01-27 11:59:58+01:00,4.0,799.1019897460938,45.02703475952149,2.2148776054382324,2.497069835662842,2.061262369155884,2.770078420639038,3.123007535934448,280.2478798866272,278.2155298233032,282.1856702804565,337.4810775756836,324.83275451660154,305.0193485260009,30.927749633789062,29.686737060546875,29.70874786376953,266.9703201293945,273.2823699951172,0.0069016675949096,0.0058508429527282,484.3659362792969,481.586669921875,22.08852767944336,22.323671340942383,286712.4557495117,1206420.8030700684,1198730.3733825684,1182739.1624450684,11.874999046325684,11.843260765075684,398803.6632537842,292236.3042831421,307.5243095397949,257.74275913238523,302.8087085723877,307.97054901123045,6.537499904632568,34.52000045776367,30.0,0.0001032542928059,1998.3145751953125,24.765981674194336,24.294883728027344,5.907199859619141,2.375949144363404,2.925543546676636,1.0266165733337402,0.8829662203788757,0.6434046030044556,4.177417755126953,268.26104736328125,24.766223907470703,645.8557739257812,284.049072265625,2.455533266067505,1.2857441902160645,597.544921875,672.1536865234375,19.56,11.92
2025-01-27 12:00:00+01:00,4.0,798.5070190429688,45.00775146484375,2.219401597976685,2.480345726013184,2.0578513145446777,2.772047281265259,3.097968101501465,280.1978796958923,278.26553001403806,282.1856702804565,337.5210784912109,323.842756652832,305.0093482971191,30.927749633789062,29.684326171875,29.70874786376953,266.9703201293945,273.2923700004816,0.0068897228240966,0.0058228302001953,484.35687255859375,481.5704650878906,22.049903869628903,21.844676971435547,284042.1676635742,1190551.6624450684,1197021.3890075684,1194091.7015075684,11.870116233825684,11.870116233825684,404907.1788787842,294555.6402206421,307.4521087646484,257.65855445861814,302.8187088012695,307.9905494689941,6.550000190734863,34.529998779296875,29.959999084472656,0.0001037120649549,2037.6046142578125,24.80371284484864,24.444963455200195,5.907199859619141,2.193854093551636,2.9927427768707275,1.0217188596725464,0.8807339072227478,0.6426889300346375,4.1660003662109375,267.619140625,24.95230484008789,644.0324096679688,284.02227783203125,2.453972578048706,1.28575336933136,597.781005859375,672.6017456054688,19.56,11.92
2025-01-27 12:00:02+01:00,4.0,800.715087890625,45.04280853271485,2.212803602218628,2.493494272232056,2.0628156661987305,2.753610610961914,3.102902173995972,280.1978796958923,278.3155302047729,282.2156700134277,337.5310806274414,324.05275573730466,305.0193485260009,30.917749404907227,29.67318725585937,29.70874786376953,266.9703201293945,273.30236999094484,0.0069054150581359,0.0058279547691345,484.4088439941406,481.5930480957031,22.05753326416016,22.20754814147949,285339.1647338867,1203491.1155700684,1199218.6546325684,1191406.1546325684,11.849364280700684,11.832274436950684,401367.1398162842,291503.8824081421,307.39234771728513,257.48117008209226,302.8087085723877,307.9905494689941,6.559999465942383,34.52000045776367,29.979999542236328,0.0001023387315538,1998.0477294921875,24.79825019836425,24.15480232238769,5.907199859619141,2.179577589035034,2.972733497619629,1.0021076202392578,0.881141185760498,0.6466103196144104,4.221745014190674,268.5068664550781,24.60334014892578,644.789306640625,284.0200500488281,2.455766201019287,1.2856754064559937,597.7151489257812,672.3661499023438,19.56,11.92
2025-01-27 12:00:04+01:00,4.0,801.3903198242188,45.05158996582031,2.2159793376922607,2.4966115951538086,2.0626323223114014,2.7530438899993896,3.113831758499145,280.3178800582885,278.3255299568176,282.22567024230955,337.5710815429687,324.4327568054199,305.0293487548828,30.927749633789062,29.69784545898437,29.70874786376953,266.950320148468,273.31236999630926,0.0069093060493469,0.0058385066986083,484.3492431640625,481.53265380859375,22.025108337402344,22.098651885986328,284499.9313354492,1219238.1858825684,1206298.7327575684,1204345.6077575684,11.885985374450684,11.842040061950684,414428.6632537842,300292.9449081421,308.0745948791504,258.1924928665161,302.82870903015134,308.0005516052246,6.557499885559082,34.52000045776367,29.94999885559082,0.0001018300967746,1992.708251953125,24.464963912963867,25.110918045043945,5.907199859619141,2.6565253734588623,3.025599718093872,1.016765594482422,0.8724325895309448,0.6443242430686951,4.238885879516602,270.1320495605469,24.068748474121094,645.3877563476562,284.0473327636719,2.4586355686187744,1.285856008529663,597.6581420898438,672.3255004882812,19.56,11.92
2025-01-27 12:00:06+01:00,4.0,800.9726867675781,45.033992767333984,2.2080167531967163,2.498112678527832,2.062324643135071,2.7511860132217407,3.118754506111145,280.3278800487518,278.35053005218504,282.22067012786863,337.581079864502,324.5577568054199,305.0243486404419,30.922749519348145,29.69784545898437,29.70874786376953,266.96032013893125,273.3223699942231,0.0069093060493469,0.0058436243534088,484.354736328125,481.5415191650391,22.025108337402344,22.10079288482666,287246.5133666992,1210082.9124450684,1203308.0101013184,1204040.4319763184,11.879271507263184,11.854857444763184,410461.3780975342,299194.3120956421,307.8185619354248,257.7362579345703,302.83370914459226,308.0055507659912,6.574999809265137,34.52000045776367,29.94999885559082,0.0001027456495496,2047.9722900390625,24.351526260375977,25.109814643859863,5.907199859619141,2.631069540977478,2.985588788986206,1.0089204907417295,0.8686097264289856,0.6458179950714111,4.18242335319519,269.3467712402344,24.294967651367188,645.6717224121094,284.0484161376953,2.4591896533966064,1.2858376502990725,597.7467956542969,,19.56,11.92
2025-01-27 12:00:08+01:00,4.0,800.5550537109375,45.016395568847656,2.200054168701172,2.4996137619018555,2.06201696395874,2.749328136444092,3.1236772537231445,280.33788003921507,278.37553014755247,282.2156700134277,337.59107818603513,324.6827568054199,305.0193485260009,30.917749404907227,29.69784545898437,29.70874786376953,266.9703201293945,273.33236999213693,0.0069093060493469,0.0058487420082092,484.3602294921875,481.5503845214844,22.025108337402344,22.102933883666992,289993.0953979492,1200927.6390075684,1200317.2874450684,1203735.2561950684,11.872557640075684,11.867674827575684,406494.0929412842,298095.6792831421,307.5625289916992,257.2800230026245,302.8387092590332,308.0105499267578,6.572499752044678,34.5099983215332,29.94999885559082,0.0001015757751464,2020.42919921875,24.23808860778809,25.10871124267578,5.907199859619141,2.6056137084960938,2.94557785987854,1.0010753870010376,0.8647868633270264,0.6473117470741272,4.125960826873779,268.5614929199219,24.52118682861328,645.9556884765625,284.04949951171875,2.4597437381744385,1.2858192920684814,597.83544921875,672.6021728515625,19.56,11.92
2025-01-27 12:00:10+01:00,4.0,801.4661254882812,45.02682495117188,2.2347989082336426,2.4885952472686768,2.0535435676574707,2.790880918502808,3.107829093933105,280.33788003921507,278.395530128479,282.23566951751707,337.621076965332,324.82275619506834,305.0193485260009,30.9377498626709,29.6917724609375,29.70874786376953,266.990320110321,273.3423699975013,0.0068688879013061,0.0058487420082092,484.3602294921875,481.4862365722656,22.0947265625,21.91253662109375,289611.6256713867,1208495.9983825684,1202148.3421325684,1199462.7952575684,11.872557640075684,11.871336936950684,396850.5382537842,284179.6636581421,307.37526931762693,258.1165412902832,302.8387092590332,308.0105499267578,6.577499866485596,34.529998779296875,29.959999084472656,0.0001024913279215,1983.9423828125,25.267072677612305,24.679363250732425,5.907199859619141,2.0725696086883545,2.9541561603546143,1.029069185256958,0.8925192356109619,0.6421428918838501,4.200311183929443,267.7420654296875,25.147829055786133,646.3463745117188,284.1072082519531,2.461733102798462,1.286063313484192,597.9393310546875,672.9130859375,19.56,11.92
2025-01-27 12:00:12+01:00,4.0,797.1096801757812,44.99457550048828,2.2075328826904297,2.496191024780273,2.0610642433166504,2.7544167041778564,3.1145856380462646,280.3078798294067,278.4255298614502,282.2456697463989,337.6310791015625,324.782755279541,305.0593494415283,30.927749633789062,29.69488525390625,29.70874786376953,267.0203203201294,273.362369993329,0.0068958268165588,0.0058205342292785,484.3349609375,481.57916259765625,22.09186553955078,22.226224899291992,284347.3434448242,1219726.4671325684,1211303.6155700684,1193847.5608825684,11.861571311950684,11.866454124450684,400390.5773162842,286498.9995956421,307.8634742736816,257.0778411865234,302.82870903015134,308.02055206298826,6.582499980926514,34.52000045776367,29.959999084472656,0.0001026439242892,1937.043701171875,25.177698135375977,24.43369483947754,5.907199859619141,2.065420627593994,2.972733497619629,1.0266274213790894,0.8930546641349792,0.6440699100494385,4.143127918243408,268.0015563964844,24.4516716003418,646.092529296875,284.1068115234375,2.459549188613892,1.285759687423706,597.686767578125,672.535888671875,19.56,11.92
2025-01-27 12:00:14+01:00,4.0,799.63916015625,45.01361846923828,2.1913230419158936,2.481485605239868,2.0472605228424072,2.746546745300293,3.105474710464477,280.25787963867185,278.435530090332,282.25566997528074,337.6910842895508,324.7727569580078,305.04934921264646,30.917749404907227,29.69223022460937,29.70874786376953,266.990320110321,273.362369993329,0.0068595871925354,0.0058184928894042,484.3559265136719,481.53619384765625,22.11856842041016,22.195066452026367,280380.0582885742,1202636.6233825684,1198120.0218200684,1201293.8499450684,11.877440452575684,11.879881858825684,411254.8351287842,285034.1558456421,307.3240341186523,258.215279006958,302.8887084960937,308.0105499267578,6.597499847412109,34.5099983215332,29.939998626708984,0.0001024913279215,1989.993896484375,25.049760818481445,24.42544937133789,5.907199859619141,2.2122275829315186,3.0198843479156494,1.002665400505066,0.8632599115371704,0.6448784470558167,4.254588127136231,269.3945617675781,24.93343734741211,645.032470703125,284.1617431640625,2.4557693004608154,1.2861971855163574,597.9430541992188,672.494873046875,19.56,11.92
2025-01-27 12:00:16+01:00,4.0,799.0401916503906,44.99264144897461,2.1967803239822388,2.480096697807312,2.052762985229492,2.7503076791763306,3.10264539718628,280.24287977218626,278.4305299758911,282.2656697273254,337.6910842895508,324.2727569580078,305.0543493270874,30.922749519348145,29.687911987304688,29.71374797821045,266.990320110321,273.362369993329,0.0068752481937408,0.0058342807292938,484.3688049316406,481.53211975097656,22.1250057220459,22.23208713531494,281257.438659668,1202331.4476013184,1199767.9710388184,1196533.1077575684,11.878661155700684,11.872557640075684,407714.7960662842,287902.8081893921,307.6085418701172,258.0287760734558,302.89370861053465,308.015550994873,6.592499732971191,34.52000045776367,29.959999084472656,0.0001015249040391,1967.9239501953125,24.942413330078125,24.56855583190918,5.907199859619141,2.2058205604553223,3.0113136768341064,1.0088390111923218,0.8714056611061096,0.6456904709339142,4.233160972595215,268.75950622558594,24.451562881469727,644.4355773925781,284.16015625,2.454046726226806,1.2861425876617432,597.8047485351562,,19.56,11.92
2025-01-27 12:00:18+01:00,4.0,798.4412231445312,44.97166442871094,2.202237606048584,2.478707790374756,2.058265447616577,2.754068613052368,3.099816083908081,280.22787990570066,278.4255298614502,282.2756694793701,337.6910842895508,323.7727569580078,305.0593494415283,30.927749633789062,29.68359375,29.718748092651367,266.990320110321,273.362369993329,0.0068909091949462,0.0058500685691833,484.3816833496094,481.5280456542969,22.13144302368164,22.26910781860352,282134.8190307617,1202026.2718200684,1201415.9202575684,1191772.3655700684,11.879881858825684,11.865233421325684,404174.7570037842,290771.4605331421,307.893049621582,257.8422731399536,302.8987087249756,308.02055206298826,6.597499847412109,34.5099983215332,29.959999084472656,0.0001017283630371,2001.429443359375,24.835065841674805,24.71166229248047,5.907199859619141,2.199413537979126,3.0027430057525635,1.0150126218795776,0.8795514106750488,0.6465024948120117,4.211733818054199,268.1244506835937,23.969688415527344,643.8386840820312,284.1585693359375,2.452324151992798,1.286087989807129,597.6664428710938,672.5762939453125,19.56,11.92
2025-01-27 12:00:20+01:00,4.0,803.7252807617188,45.048439025878906,2.2030365467071533,2.4671878814697266,2.0459699630737305,2.749531984329224,3.079209804534912,280.1278800010681,278.395530128479,282.29566993713377,337.7110809326172,324.08275451660154,305.079349899292,30.9377498626709,29.69317626953125,29.728748321533203,266.9703201293945,273.3823699891567,0.0068482785224914,0.0058520889282226,484.3635559082031,481.4376220703125,22.17960357666016,22.168216705322266,287170.2194213867,1203002.8343200684,1194335.8421325684,1195068.2640075684,11.877440452575684,11.890868186950684,395996.0460662842,293457.0074081421,307.0931800842285,257.96463718414304,302.8887084960937,308.05055084228513,6.600000381469727,34.52000045776367,29.959999084472656,0.0001020335472954,2021.319091796875,25.11976432800293,24.87371253967285,5.907199859619141,2.314472198486328,3.0241687297821045,1.0394068956375122,0.8832240700721741,0.6368283629417419,4.10878849029541,267.4416198730469,24.79906845092773,645.15283203125,284.2447814941406,2.457477807998657,1.2864420413970947,597.97119140625,672.7879028320312,19.56,11.92
2025-01-27 12:00:22+01:00,4.0,800.7235107421875,45.101173400878906,2.212674617767334,2.491081714630127,2.059179782867432,2.763787269592285,3.0865769386291504,280.08788003921507,278.37553014755247,282.29566993713377,337.761083984375,324.532755279541,305.099348449707,30.9377498626709,29.69317626953125,29.718748092651367,267.01032009124754,273.3823699891567,0.0068950963020324,0.0058321270942687,484.3616333007813,481.42474365234375,22.11856842041016,22.028507232666016,282668.8766479492,1200683.4983825684,1197387.5999450684,1197021.3890075684,11.885985374450684,11.877440452575684,402954.0538787842,287109.3511581421,307.5030731201172,258.2607654571533,302.8987087249756,308.040552520752,6.59999942779541,34.5099983215332,29.959999084472656,0.0001022370062934,2003.609619140625,24.744770050048828,25.056455612182617,5.907199859619141,2.338731527328491,3.009884119033813,1.0189579725265503,0.87767094373703,0.6461440920829773,4.160289764404297,268.5068664550781,25.186723709106445,645.471923828125,284.1888732910156,2.459824800491333,1.2864686250686646,597.8628540039062,672.7857666015625,19.56,11.92
2025-01-27 12:00:24+01:00,4.0,802.0597534179688,45.06056213378906,2.178886651992798,2.495750665664673,2.0576939582824707,2.718287944793701,3.113594055175781,280.1378797531128,278.3455299377441,282.3056701660156,337.761083984375,324.80275573730466,305.079349899292,30.927749633789062,29.694061279296875,29.70874786376953,266.990320110321,273.40236999988554,0.0068950963020324,0.0058321270942687,484.3616333007813,481.4163208007813,22.11856842041016,22.2937068939209,286254.6920776367,1210571.1936950684,1204711.8186950684,1203124.9046325684,11.903075218200684,11.909178733825684,404540.9679412842,291870.0933456421,307.80855026245115,257.86523857116697,302.8987087249756,308.05055084228513,6.604999542236328,34.52000045776367,29.94999885559082,0.0001011688571506,1978.38037109375,24.406707763671875,25.140857696533203,5.907199859619141,2.903700351715088,3.0498690605163574,0.9966967701911926,0.8648885488510132,0.6478933691978455,4.236021518707275,268.9438781738281,24.73963165283203,645.953369140625,284.2411499023437,2.458843946456909,1.2863162755966189,597.6334838867188,672.679931640625,19.56,11.92
2025-01-27 12:00:26+01:00,4.0,800.6685791015625,45.02755737304688,2.1908215284347534,2.482242584228516,2.0543020963668823,2.735095262527466,3.098891377449036,280.17287983894346,278.35053005218504,282.3156699180603,337.7810806274414,324.3677562713623,305.0943492889404,30.927749633789062,29.697021484375,29.71374797821045,267.0003201007843,273.3973699972033,0.0068818681240081,0.0058410325050354,484.3492431640625,481.41802978515625,22.12452888488769,22.25665855407715,283927.72674560547,1209960.8421325684,1201293.8499450684,1200805.5686950684,11.899413108825684,11.900023460388184,402404.7374725342,288391.0894393921,307.63245429992674,257.7542146682739,302.9087089538574,308.06055107116697,6.609999656677246,34.529998779296875,29.979999542236328,0.0001018300967746,2018.471435546875,24.5726375579834,25.288124084472656,5.907199859619141,2.7169201374053955,3.052010178565979,1.0082062184810638,0.8684528172016144,0.6450324356555939,4.234596014022827,268.5205078125,24.79363918304444,644.7519226074219,284.2569732666016,2.455384969711304,1.2864254713058472,597.8222961425781,,19.56,11.92
2025-01-27 12:00:28+01:00,4.0,799.2774047851562,44.99455261230469,2.202756404876709,2.4687345027923584,2.050910234451294,2.7519025802612305,3.08418869972229,280.20787992477415,278.35553016662595,282.32566967010496,337.8010772705078,323.9327568054199,305.10934867858884,30.927749633789062,29.699981689453125,29.718748092651367,267.01032009124754,273.3923699945211,0.0068686399459838,0.005849937915802,484.33685302734375,481.4197387695313,22.130489349365234,22.2196102142334,281600.7614135742,1209350.4905700684,1197875.8811950684,1198486.2327575684,11.895750999450684,11.890868186950684,400268.5070037842,284912.0855331421,307.4563583374023,257.64319076538084,302.91870918273924,308.0705513000488,6.609999656677246,34.48999786376953,29.959999084472656,0.0001017283630371,1987.4130859375,24.73856735229492,25.43539047241211,5.907199859619141,2.530139923095703,3.0541512966156006,1.019715666770935,0.8720170855522156,0.6421715021133423,4.233170509338379,268.0971374511719,24.84764671325684,643.5504760742188,284.2727966308594,2.4519259929656982,1.2865346670150757,598.0111083984375,672.85595703125,19.56,11.92
2025-01-27 12:00:30+01:00,4.0,799.0914916992188,44.965599060058594,2.197547435760498,2.474064588546753,2.0507423877716064,2.745426177978516,3.083548784255981,280.1978796958923,278.37553014755247,282.3356698989868,337.8210815429687,323.81275405883787,305.10934867858884,30.9377498626709,29.69442749023437,29.70874786376953,267.0403203010559,273.40236999988554,0.0068754076957702,0.0058367719650268,484.3678588867188,481.44915771484375,22.1548080444336,22.076080322265625,281142.9977416992,1214599.5140075684,1211181.5452575684,1202636.6233825684,11.900633811950684,11.872557640075684,407714.7960662842,294067.3589706421,307.6644577026367,257.750414276123,302.8987087249756,308.1005500793457,6.625,34.5099983215332,29.959999084472656,0.0001020335472954,1967.4344482421875,24.33047103881836,24.80247688293457,5.907199859619141,2.5480427742004395,3.114068984985352,0.9987305402755736,0.8606712818145752,0.6467966437339783,4.357280731201172,268.766357421875,24.340652465820312,644.1697387695312,284.3271179199219,2.4559595584869385,1.2864181995391846,597.9493408203125,673.1240234375,19.56,11.92
2025-01-27 12:00:32+01:00,4.0,799.37158203125,44.932071685791016,2.21883511543274,2.481698751449585,2.052020072937012,2.780076503753662,3.1079585552215576,280.18787994384763,278.40552988052366,282.3556694030761,337.86108245849607,324.33275451660154,305.1193489074707,30.927749633789062,29.691162109375,29.718748092651367,267.0203203201294,273.40236999988554,0.0068766393661499,0.0058459916114807,484.37786865234375,481.4289245605469,22.129535675048828,22.02476692199707,283584.4039916992,1203369.0452575684,1208251.8577575684,1209106.3499450684,11.903075218200684,11.894530296325684,400024.3663787842,289916.9683456421,307.6432250976562,257.96463718414304,302.91870918273924,308.080549621582,6.617500305175781,34.5099983215332,29.979999542236328,0.0001013214535183,1972.1064453125,24.51309585571289,24.383325576782227,5.907199859619141,2.3696272373199463,3.0313034057617188,1.0077496767044067,0.8661230206489563,0.6438242197036743,4.248870372772217,268.26104736328125,24.28989028930664,645.216552734375,284.3282470703125,2.4595203399658203,1.2865712642669678,597.8142700195312,673.2504272460938,19.56,11.92
2025-01-27 12:00:34+01:00,4.0,800.0985412597656,44.95265769958496,2.211265087127685,2.48497474193573,2.0532329082489014,2.7636951208114624,3.1050117015838623,280.22287979125974,278.4155298709869,282.3506697654724,337.8710807800293,324.55775489807127,305.1193489074707,30.927749633789062,29.6910400390625,29.718748092651367,267.01532020568845,273.4173700004816,0.0068763403892517,0.0058434541225433,484.3726196289063,481.4380187988281,22.135019302368164,22.251022338867188,285720.6344604492,1205566.3108825684,1204406.6429138184,1203613.1858825684,11.910399436950684,11.896361351013184,403991.6515350342,292419.4097518921,307.49003448486326,257.976030254364,302.91870918273924,308.0955509185791,6.622500419616699,34.52000045776367,30.0,0.0001013214535183,1991.729248046875,24.88649654388428,24.21507358551025,5.907199859619141,2.265198230743408,3.040586233139038,1.016540288925171,0.8781901001930237,0.643957793712616,4.248870372772217,268.0220489501953,24.65555191040039,645.5083312988281,284.31317138671875,2.458495020866394,1.2865524291992188,597.8595275878906,,19.56,11.92
2025-01-27 12:00:36+01:00,4.0,800.8255004882812,44.973243713378906,2.203695058822632,2.488250732421875,2.054445743560791,2.7473137378692627,3.102064847946167,280.25787963867185,278.4255298614502,282.34567012786863,337.8810791015625,324.782755279541,305.1193489074707,30.927749633789062,29.69091796875,29.718748092651367,267.01032009124754,273.43237000107763,0.0068760414123535,0.0058409166336059,484.3673706054688,481.4471130371094,22.1405029296875,22.477277755737305,287856.8649291992,1207763.5765075684,1200561.4280700684,1198120.0218200684,11.917723655700684,11.898192405700684,407958.9366912842,294921.8511581421,307.3368438720703,257.98742332458494,302.91870918273924,308.1105522155761,6.625,34.529998779296875,29.959999084472656,0.0001015757751464,1971.172119140625,25.259897232055664,24.04682159423828,5.907199859619141,2.16076922416687,3.0498690605163574,1.025330901145935,0.8902571797370911,0.6440913677215576,4.248870372772217,267.7830505371094,25.02121353149414,645.8001098632812,284.298095703125,2.457469701766968,1.2865335941314695,597.90478515625,672.709228515625,19.56,11.92
2025-01-27 12:00:38+01:00,4.0,799.5611572265625,44.95890045166016,2.2254834175109863,2.48913049697876,2.0558948516845703,2.778949022293091,3.108163595199585,280.18787994384763,278.4455298423767,282.38567008972166,337.9110778808593,325.0027565002441,305.13934936523435,30.927749633789062,29.69927978515625,29.728748321533203,267.0403203010559,273.43237000107763,0.0068832736015319,0.0058496465682983,484.3430480957031,481.37939453125,22.111892700195312,21.992734909057617,285415.4586791992,1200805.5686950684,1199218.6546325684,1209350.4905700684,11.894530296325684,11.885985374450684,407836.8663787842,291625.9527206421,307.2429145812988,257.4348777770996,302.91870918273924,308.13054885864256,6.632499694824219,34.540000915527344,29.959999084472656,0.0001021352810329,2037.738037109375,25.114221572875977,24.23845291137696,5.907199859619141,2.2488996982574463,3.1425540447235107,1.0185550451278689,0.8868961334228516,0.6469106674194336,4.304514408111572,268.4249267578125,25.426528930664062,645.3618774414062,284.35601806640625,2.4580423831939697,1.2867850065231323,597.9676513671875,673.39013671875,19.56,11.92
2025-01-27 12:00:40+01:00,4.0,802.1911010742188,44.99375915527344,2.242337226867676,2.4788084030151367,2.056309461593628,2.7705390453338623,3.100468873977661,280.11787977218626,278.4255298614502,282.38567008972166,337.9310821533203,324.14275588989256,305.13934936523435,30.9377498626709,29.69927978515625,29.718748092651367,267.0403203010559,273.4123699903488,0.0068805141448974,0.0058377208709716,484.35784912109375,481.3156127929688,22.191524505615234,21.968196868896484,291976.7379760742,1198608.3030700684,1199340.7249450684,1207153.2249450684,11.900633811950684,11.923827171325684,406616.1632537842,300537.0855331421,307.8465751647949,257.41944732666013,302.91870918273924,308.13054885864256,6.647499561309815,34.52000045776367,29.979999542236328,0.0001020335472954,1993.153076171875,25.495391845703125,25.198637008666992,5.907199859619141,2.2488996982574463,3.1568288803100586,1.0267820358276367,0.8980907201766968,0.643896222114563,4.236021518707275,266.8270568847656,24.42862701416016,644.6219482421875,284.35693359375,2.45707106590271,1.287028193473816,598.2435913085938,673.1871337890625,19.56,11.92
2025-01-27 12:00:42+01:00,4.0,801.6358032226562,45.05243682861328,2.224010467529297,2.4843685626983643,2.05427622795105,2.769392728805542,3.093596935272217,280.18787994384763,278.4455298423767,282.38567008972166,337.9610809326172,324.4327568054199,305.13934936523435,30.9377498626709,29.7056884765625,29.718748092651367,267.0403203010559,273.4123699903488,0.0068805141448974,0.0058377208709716,484.35784912109375,481.3658142089844,22.191524505615234,22.28318977355957,284118.4616088867,1210571.1936950684,1198852.4436950684,1200317.2874450684,11.900633811950684,11.905516624450684,407104.4445037842,290405.2495956421,307.61349334716795,257.20226135253904,302.8987087249756,308.1605514526367,6.647500038146973,34.540000915527344,30.0,0.0001016775004069,2037.693603515625,24.813962936401367,24.54545021057129,5.907199859619141,2.559245347976685,3.125452756881714,1.0098179578781128,0.8756138682365417,0.6456643342971802,4.283119201660156,267.2367553710937,24.943077087402344,645.4548950195312,284.35498046875,2.457563161849976,1.2867491245269775,598.0196533203125,673.2395629882812,19.56,11.92
2025-01-27 12:00:44+01:00,4.0,801.0471801757812,45.01893424987793,2.2265862226486206,2.489280104637146,2.056524395942688,2.773359179496765,3.100562334060669,280.18787994384763,278.4655298233032,282.3906702041626,337.9760803222656,324.60775604248045,305.13934936523435,30.93274974822998,29.69989013671875,29.728748321533203,267.0403203010559,273.42736999094484,0.0068878769874572,0.0058416838645935,484.3554534912109,481.344482421875,22.16172218322754,22.10490703582764,286102.1041870117,1203491.1155700684,1199767.9710388184,1203979.3968200684,11.909178733825684,11.891478538513184,403137.1593475342,292724.5855331421,307.6644577026367,257.5184396743774,302.9087089538574,308.1455501556396,6.670000076293945,34.529998779296875,29.939998626708984,0.0001011688571506,2004.944580078125,24.8729305267334,24.572226524353027,5.907199859619141,2.4977022409439087,3.1012245416641235,1.0124393701553345,0.8773125112056732,0.6460749804973602,4.334431171417236,268.3498077392578,24.961222648620605,645.9304504394531,284.38414001464844,2.4595309495925903,1.2868808507919312,598.065673828125,,19.56,11.92
2025-01-27 12:00:46+01:00,4.0,800.4585571289062,44.98543167114258,2.2291619777679443,2.494191646575928,2.058772563934326,2.7773256301879883,3.107527732849121,280.18787994384763,278.4855298042297,282.3956703186035,337.99107971191404,324.782755279541,305.13934936523435,30.927749633789062,29.694091796875,29.73874855041504,267.0403203010559,273.4423699915409,0.006895239830017,0.0058456468582153,484.3530578613281,481.3231506347656,22.131919860839844,21.926624298095703,288085.7467651367,1196411.0374450684,1200683.4983825684,1207641.5061950684,11.917723655700684,11.877440452575684,399169.8741912842,295043.9214706421,307.71542205810545,257.8346179962158,302.91870918273924,308.13054885864256,6.682499885559082,34.540000915527344,29.939998626708984,0.0001013214535183,2028.927734375,24.93189811706543,24.59900283813477,5.907199859619141,2.436159133911133,3.076996326446533,1.0150607824325562,0.8790111541748047,0.6464856266975403,4.385743141174316,269.4628601074219,24.979368209838867,646.406005859375,284.4132995605469,2.461498737335205,1.2870125770568848,598.1116943359375,673.6138916015625,19.56,11.92
