_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:00:48+01:00,4.0,803.4880981445312,45.109130859375,2.218833446502685,2.496689319610596,2.0595319271087646,2.760188102722168,3.116602659225464,280.1278800010681,278.51553001403806,282.405669593811,337.99107971191404,325.0027565002441,305.159349822998,30.927749633789062,29.70077514648437,29.728748321533203,267.0203203201294,273.4423699915409,0.0068974819183349,0.0058225741386413,484.35687255859375,481.35247802734375,22.144317626953125,22.09152603149414,289916.8014526367,1215331.9358825684,1192626.8577575684,1200073.1468200684,11.932372093200684,11.900633811950684,407348.5851287842,296874.9761581421,307.5412963867187,257.7810338973999,302.91870918273924,308.1605514526367,6.689999580383301,34.55999755859375,29.94999885559082,0.0001009145355224,1973.975341796875,25.18753242492676,24.64496421813965,5.907199859619141,2.4246559143066406,3.125452756881714,1.0221623182296753,0.8904316425323486,0.6488514542579651,4.307399272918701,268.302001953125,25.1778564453125,646.3828125,284.41168212890625,2.458804130554199,1.2869518995285034,598.16357421875,673.4537963867188,19.56,11.92
2025-01-27 12:00:50+01:00,4.0,800.7310180664062,44.948875427246094,2.204620361328125,2.475449085235596,2.0573220252990723,2.747551202774048,3.085076808929444,280.1278800010681,278.5055297851562,282.41566982269285,338.0210784912109,323.74275436401365,305.159349822998,30.9377498626709,29.69515991210937,29.718748092651367,267.0603202819824,273.4423699915409,0.0069017672538757,0.005842740535736,484.3735656738281,481.2941284179688,22.16768264770508,22.396787643432617,288009.4528198242,1204345.6077575684,1200195.2171325684,1210204.9827575684,11.889647483825684,11.895750999450684,410766.5538787842,300537.0855331421,307.82544937133787,257.17115631103513,302.92870941162107,308.1605514526367,6.7049994468688965,34.540000915527344,29.959999084472656,0.0001020844099256,2008.2818603515625,24.107032775878903,25.672513961791992,5.907199859619141,2.88692307472229,3.104068756103516,0.992740273475647,0.8543078899383545,0.649057924747467,4.333070755004883,268.01519775390625,24.919069290161133,642.8052368164062,284.464599609375,2.448247194290161,1.2870360612869265,597.7592163085938,673.1469116210938,19.56,11.92
2025-01-27 12:00:52+01:00,4.0,803.540283203125,45.04693603515625,2.202872037887573,2.468357801437378,2.0482852458953857,2.7472498416900635,3.078343152999878,280.1778797149658,278.5055297851562,282.405669593811,338.04108276367185,323.64275588989256,305.1793502807617,30.9377498626709,29.705322265625,29.728748321533203,267.0403203010559,273.4423699915409,0.0068702025413513,0.0058737668991088,484.33636474609375,481.2972412109375,22.21155166625977,22.05519676208496,292968.5592651367,1216308.4983825684,1201293.8499450684,1199584.8655700684,11.915282249450684,11.905516624450684,404296.8273162842,290039.0386581421,307.520059967041,257.55832328796384,302.8887084960937,308.1605514526367,6.729999542236328,34.56999969482422,29.959999084472656,0.0001013214535183,1989.905029296875,24.27603912353516,25.403608322143555,5.907199859619141,2.858994960784912,3.1097280979156494,0.9976786971092224,0.8554539680480957,0.6463754177093506,4.320178031921387,267.16845703125,24.95764541625977,644.279052734375,284.4418029785156,2.4546382427215576,1.2871217727661133,598.2252197265625,673.5797729492188,19.56,11.92
2025-01-27 12:00:54+01:00,4.0,803.4808044433594,45.03020095825195,2.222818851470948,2.4753098487854004,2.0506237745285034,2.763270139694214,3.084700107574463,280.18787970542905,278.51052989959715,282.410669708252,338.0560821533203,323.9577564239502,305.1743511199951,30.9377498626709,29.705322265625,29.723748207092285,267.0403203010559,273.4423699915409,0.0068702025413513,0.0058737668991088,484.33636474609375,481.3084259033203,22.21155166625977,22.012253761291504,286025.8102416992,1211181.5452575684,1203185.9397888184,1199157.6194763184,11.912230491638184,11.904295921325684,401306.1046600342,286132.7886581421,307.47328224182127,257.7462281227112,302.89370861053465,308.1655506134033,6.72499942779541,34.55999755859375,29.94999885559082,0.0001014740414089,1945.987548828125,24.618968963623047,25.41751766204834,5.907199859619141,2.487745523452759,3.0926202535629272,0.999220997095108,0.8667776584625244,0.6481654047966003,4.327316045761108,268.42491149902344,24.917495727539062,644.8662719726562,284.4416809082031,2.456888556480408,1.287070870399475,598.1749267578125,,19.56,11.92
2025-01-27 12:00:56+01:00,4.0,803.4213256835938,45.013465881347656,2.2427656650543213,2.482261896133423,2.052962303161621,2.7792904376983643,3.091057062149048,280.1978796958923,278.51553001403806,282.41566982269285,338.0710815429687,324.2727569580078,305.1693519592285,30.9377498626709,29.705322265625,29.718748092651367,267.0403203010559,273.4423699915409,0.0068702025413513,0.0058737668991088,484.33636474609375,481.3196105957031,22.21155166625977,21.969310760498047,279083.0612182617,1206054.5921325684,1205078.0296325684,1198730.3733825684,11.909178733825684,11.903075218200684,398315.3820037842,282226.5386581421,307.42650451660154,257.9341329574585,302.8987087249756,308.1705497741699,6.757499694824219,34.56999969482422,29.939998626708984,0.0001014740414089,2014.0662841796875,24.961898803710938,25.431427001953125,5.907199859619141,2.116496086120605,3.075512409210205,1.0007632970809937,0.8781013488769531,0.6499553918838501,4.33445405960083,269.6813659667969,24.87734603881836,645.4534912109375,284.4415588378906,2.459138870239258,1.287019968032837,598.1246337890625,673.7518920898438,19.56,11.92
2025-01-27 12:00:58+01:00,4.0,803.3221435546875,45.013668060302734,2.2244560718536377,2.4883713722229004,2.05120849609375,2.7794413566589355,3.094505071640014,280.18787994384763,278.5455302238464,282.4356702804565,338.121076965332,324.782755279541,305.1693519592285,30.95775032043457,29.699981689453125,29.718748092651367,267.0603202819824,273.45236998200414,0.0068758444786071,0.0058502826690673,484.3635559082031,481.339599609375,22.165298461914062,22.241214752197266,285644.3405151367,1214965.7249450684,1193969.6311950684,1188842.6780700684,11.920165061950684,11.922606468200684,401855.4210662842,288207.9839706421,307.08459701538084,257.7580684661865,302.91870918273924,308.1705497741699,6.762499809265137,34.56999969482422,29.94999885559082,0.0001013214535183,1979.40380859375,24.64134788513184,25.11988639831543,5.907199859619141,2.384907960891724,3.088345766067505,0.9987450242042542,0.8668156266212463,0.648102343082428,4.253152370452881,268.5478210449219,24.74884033203125,646.34033203125,284.4398498535156,2.4596023559570312,1.2869784832000732,598.1533203125,673.4502563476562,19.56,11.92
2025-01-27 12:01:00+01:00,4.0,802.5620727539062,44.93341064453125,2.225320339202881,2.493868827819824,2.0546014308929443,2.774840831756592,3.1097044944763184,280.09787979125974,278.60553016662595,282.44566955566404,338.14108123779295,325.1127571105957,305.1693519592285,30.95775032043457,29.714813232421875,29.718748092651367,267.0403203010559,273.45236998200414,0.0068841280937194,0.0058353462219238,484.3172912597656,481.3411254882813,22.18818664550781,22.35425567626953,282897.7584838867,1220214.7483825684,1198730.3733825684,1200073.1468200684,11.904295921325684,11.914061546325684,411498.9757537842,288330.0542831421,307.58376541137693,257.7733787536621,302.8887084960937,308.1705497741699,6.767499923706055,34.59000015258789,29.94999885559082,0.0001006602138943,2002.630859375,24.67197608947754,24.48094749450684,5.907199859619141,2.4234108924865723,3.135376214981079,1.005522608757019,0.8697472810745239,0.6482073068618774,4.377198219299316,267.56451416015625,24.754150390625,646.619384765625,284.3558349609375,2.459718942642212,1.2870866060256958,597.968017578125,673.339599609375,19.56,11.92
2025-01-27 12:01:02+01:00,4.0,802.6431579589844,44.95359992980957,2.225007653236389,2.490783214569092,2.053618550300598,2.774757981300354,3.108116626739502,280.0728799343109,278.60053005218504,282.44566955566404,338.1460823059082,325.19775619506834,305.1743511199951,30.942749977111816,29.704666137695312,29.723748207092285,267.05032029151914,273.45736999213693,0.0068813488483428,0.0058509905338287,484.3482971191406,481.32957458496094,22.202014923095703,22.32071685791016,287208.36639404297,1213806.0569763184,1199157.6194763184,1202758.6936950684,11.914061546325684,11.920165061950684,411315.8702850342,290100.0738143921,307.7341827392578,257.5578059196472,302.9037088394165,308.17555084228513,6.784999847412109,34.599998474121094,29.92999839782715,0.0001014740414089,2026.302734375,24.76027202606201,24.641684532165527,5.907199859619141,2.428144931793213,3.1282763481140137,1.0055890083312988,0.8719744384288788,0.6476874947547913,4.361514091491699,268.07666015625,24.782172203063965,646.386962890625,284.4256134033203,2.4595354795455933,1.2871105074882507,598.0330505371094,,19.56,11.92
2025-01-27 12:01:04+01:00,4.0,802.7242431640625,44.97378921508789,2.224694967269897,2.48769760131836,2.052635669708252,2.774675130844116,3.106528759002685,280.04788007736204,278.5955299377441,282.44566955566404,338.1510833740234,325.282755279541,305.1793502807617,30.927749633789062,29.69451904296875,29.728748321533203,267.0603202819824,273.4623700022697,0.0068785696029663,0.0058666348457336,484.3793029785156,481.3180236816406,22.2158432006836,22.28717803955078,291518.9743041992,1207397.3655700684,1199584.8655700684,1205444.2405700684,11.923827171325684,11.926268577575684,411132.7648162842,291870.0933456421,307.88460006713865,257.3422330856323,302.91870918273924,308.1805519104004,6.779999732971191,34.59000015258789,29.92999839782715,0.0001005584886338,2004.3216552734373,24.848567962646484,24.80242156982422,5.907199859619141,2.432878971099853,3.121176481246948,1.0056554079055786,0.8742015957832336,0.6471676826477051,4.345829963684082,268.5888061523437,24.81019401550293,646.154541015625,284.4953918457031,2.4593520164489746,1.2871344089508057,598.0980834960938,673.6287841796875,19.56,11.92
2025-01-27 12:01:06+01:00,4.0,802.1885986328125,45.01051330566406,2.232347011566162,2.477628231048584,2.0543782711029053,2.77963924407959,3.085054874420166,280.09787979125974,278.5955299377441,282.44566955566404,338.2010787963867,324.08275451660154,305.1793502807617,30.9377498626709,29.69927978515625,29.73874855041504,267.0603202819824,273.4623700022697,0.0068842949867248,0.0058505082130432,484.3640441894531,481.3455505371094,22.165775299072266,22.35684585571289,284118.4616088867,1207763.5765075684,1205322.1702575684,1207519.4358825684,11.927489280700684,11.914061546325684,406860.3038787842,290283.1792831421,307.7069267272949,257.9264778137207,302.8987087249756,308.20055236816404,6.787499904632568,34.59000015258789,29.92999839782715,0.0001005076260036,2017.759521484375,24.78400993347168,25.00506591796875,5.907199859619141,2.5658633708953857,3.1297285556793213,1.0030442476272583,0.8724321722984314,0.6488118171691895,4.330178260803223,269.24432373046875,24.99764633178711,644.2613525390625,284.4657897949219,2.453011989593506,1.2870774269104004,597.8784790039062,673.4335327148438,19.56,11.92
2025-01-27 12:01:08+01:00,4.0,802.443359375,45.0731315612793,2.2455942630767822,2.482908248901367,2.0541868209838867,2.795013666152954,3.09039044380188,280.11787977218626,278.58553018569944,282.4656700134277,338.2010787963867,324.39275588989256,305.1893486022949,30.9377498626709,29.706298828125,29.728748321533203,267.0603202819824,273.4623700022697,0.0068813786506652,0.005852478981018,484.3382873535156,481.29046630859375,22.17626571655273,22.09839630126953,285110.2828979492,1207519.4358825684,1204345.6077575684,1199340.7249450684,11.899413108825684,11.914061546325684,412841.7491912842,291748.0230331421,307.6219886779785,258.64436473846433,302.8987087249756,308.21055068969724,6.789999961853027,34.59000015258789,29.959999084472656,0.0001018809594048,1952.2169189453125,24.989620208740234,25.02052116394043,6.097599983215332,2.3749096393585205,3.092622756958008,1.010533332824707,0.8778707385063171,0.6476203203201294,4.340178489685059,267.8376770019531,25.16009521484375,645.2833862304688,284.46783447265625,2.4581806659698486,1.287191390991211,598.1716918945312,673.8534545898438,19.56,11.92
2025-01-27 12:01:10+01:00,4.0,802.6190795898438,45.03010177612305,2.231219530105591,2.494462251663208,2.056748151779175,2.8212461471557617,3.102701425552368,280.1378797531128,278.58553018569944,282.44566955566404,338.2310775756836,324.842756652832,305.20934906005857,30.95775032043457,29.706298828125,29.728748321533203,267.44031991958616,273.4623700022697,0.0068971495628356,0.0069679193496704,484.3706970214844,481.3385925292969,22.170066833496094,22.248554229736328,286865.0436401367,1204223.5374450684,1198730.3733825684,1200805.5686950684,11.900633811950684,11.894530296325684,416870.0695037842,288207.9839706421,307.6432250976562,257.9570421218872,302.8987087249756,308.21055068969724,6.784999847412109,34.599998474121094,29.939998626708984,0.0001007110850016,2001.25146484375,24.613096237182617,24.68963623046875,6.097599983215332,2.489245653152466,3.1196494102478027,0.9797008633613586,0.8687773942947388,0.6523008346557617,4.3387298583984375,267.1957702636719,24.76118469238281,646.216552734375,284.5509033203125,2.4598608016967773,1.2870362997055054,598.0281982421875,673.8776245117188,19.56,11.92
2025-01-27 12:01:12+01:00,4.0,805.2037963867188,45.034767150878906,2.2362802028656006,2.4961071014404297,2.0582735538482666,2.7845234870910645,3.108049154281616,280.18787994384763,278.60553016662595,282.4656700134277,338.2810806274414,325.1627563476562,305.1793502807617,30.967750549316406,29.701873779296875,29.768749237060547,268.03032007217405,273.4623700022697,0.0068971495628356,0.0069679193496704,484.3706970214844,481.28900146484375,22.170066833496094,22.16511917114257,288238.3346557617,1213622.9515075684,1206664.9436950684,1199462.7952575684,11.905516624450684,11.917723655700684,429931.5929412842,296630.8355331421,307.8508018493652,257.45030822753904,302.8987087249756,308.20055236816404,6.787499904632568,34.630001068115234,29.939998626708984,0.0001011688571506,2044.234619140625,24.81779670715332,24.922475814819336,6.097599983215332,2.32239031791687,3.092622756958008,1.0171836614608765,0.8747358322143555,0.6477503180503845,4.298728942871094,267.0865173339844,24.432676315307617,646.9755249023438,284.49615478515625,2.462865829467773,1.28725004196167,598.2041625976562,673.862548828125,19.56,11.92
2025-01-27 12:01:14+01:00,4.0,805.1741638183594,45.00774002075195,2.254491686820984,2.5015164613723755,2.060839056968689,2.805651903152466,3.113077402114868,280.2178799152374,278.5955301761627,282.4656700134277,338.2910789489746,325.2477554321289,305.1843494415283,30.972750663757324,29.71542358398437,29.778748512268063,268.26032009124754,273.4623700022697,0.0069055845737457,0.0069533541202545,484.3614044189453,481.2847900390625,22.17888832092285,22.22687339782715,290603.4469604492,1208679.1038513184,1202697.6585388184,1202697.6585388184,11.915282249450684,11.908568382263184,431152.2960662842,294860.8160018921,307.54472198486326,257.66925563812254,302.9087089538574,308.21055068969724,6.800000190734863,34.619998931884766,29.939998626708984,0.0001003041670057,2048.105712890625,24.818952560424805,24.23486042022705,6.097599983215332,2.1930381059646606,3.086899161338806,1.0070607364177704,0.8757972717285156,0.6509194076061249,4.245222568511963,267.9127655029297,24.4378662109375,646.9983520507812,284.4964141845703,2.4624176025390625,1.2872587442398071,598.1159057617188,,19.56,11.92
2025-01-27 12:01:16+01:00,4.0,805.14453125,44.980712890625,2.272703170776367,2.5069258213043213,2.063404560089112,2.826780319213867,3.11810564994812,280.2478798866272,278.58553018569944,282.4656700134277,338.3010772705078,325.33275451660154,305.1893486022949,30.97775077819824,29.728973388671875,29.788747787475582,268.490320110321,273.4623700022697,0.0069140195846557,0.0069387888908386,484.3521118164063,481.2805786132813,22.18770980834961,22.28862762451172,292968.5592651367,1203735.2561950684,1198730.3733825684,1205932.5218200684,11.925047874450684,11.899413108825684,432372.9991912842,293090.7964706421,307.2386421203613,257.88820304870603,302.91870918273924,308.22054901123045,6.797499656677246,34.630001068115234,29.939998626708984,0.0001007619476318,2039.028564453125,24.82010841369629,23.54724502563477,6.097599983215332,2.063685894012451,3.0811755657196045,0.9969378113746644,0.8768587112426758,0.6540884971618652,4.191716194152832,268.739013671875,24.443056106567383,647.0211791992188,284.4966735839844,2.461969375610352,1.2872674465179443,598.0276489257812,673.7380981445312,19.56,11.92
2025-01-27 12:01:18+01:00,4.0,806.4056396484375,44.89596939086914,2.2495131492614746,2.518643617630005,2.079146385192871,2.783244371414185,3.116229772567749,280.23787965774534,278.5455302238464,282.4356702804565,338.3510803222656,325.2127555847168,305.1893486022949,30.987749099731445,29.72735595703125,29.798748016357425,268.8503202438354,273.4923699736595,0.0069630489349365,0.0069222283363342,484.3807373046875,481.2956848144531,22.21965789794922,21.973663330078125,286788.7496948242,1217407.1311950684,1197753.8108825684,1197021.3890075684,11.929930686950684,11.904295921325684,424804.6398162842,289184.5464706421,307.60500183105466,257.7657236099243,302.8987087249756,308.21055068969724,6.797500133514404,34.619998931884766,29.92999839782715,0.0001009653981526,1921.069580078125,24.82318115234375,23.213424682617188,6.097599983215332,1.9767986536026,3.051176786422729,0.9933794140815736,0.88396817445755,0.6567844748497009,4.355640411376953,268.1790771484375,23.733917236328125,645.35791015625,284.4957580566406,2.4578542709350586,1.287236213684082,597.7764892578125,674.2521362304688,19.56,11.92
2025-01-27 12:01:20+01:00,4.0,806.85595703125,44.90956497192383,2.242492437362671,2.547670841217041,2.106247901916504,2.7499282360076904,3.1479156017303467,280.20787992477415,278.5455302238464,282.3956703186035,338.4010833740234,324.23275604248045,305.21935119628904,31.00774955749512,29.741455078125,29.82874870300293,269.0903200149536,273.5123699843884,0.0070725245475769,0.0069216313362121,484.35498046875,481.2705383300781,22.28355407714844,21.95505714416504,295562.5295639038,1207519.4358825684,1198486.2327575684,1206298.7327575684,11.929930686950684,11.885985374450684,434081.9835662842,300903.2964706421,307.7366584777832,258.74905433654783,302.91870918273924,308.22054901123045,6.8125,34.64999771118164,29.94999885559082,0.0001007619476318,2013.08740234375,23.2451286315918,23.708559036254883,6.097599983215332,2.7672910690307617,3.140908479690552,0.9621061086654664,0.8483029007911682,0.666357159614563,4.366855621337891,264.87408447265625,23.423236846923828,644.714111328125,284.4932556152344,2.457359313964844,1.287399411201477,597.4541625976562,674.3741455078125,19.56,11.92
2025-01-27 12:01:21+01:00,4.0,806.85595703125,44.90956497192383,2.242492437362671,2.547670841217041,2.106247901916504,2.7499282360076904,3.1479156017303467,280.20787992477415,278.5455302238464,282.3956703186035,338.4010833740234,324.23275604248045,305.21935119628904,31.00774955749512,29.741455078125,29.82874870300293,269.0903200149536,273.5123699843884,0.0070725245475769,0.0069216313362121,484.35498046875,481.2705383300781,22.28355407714844,21.95505714416504,295562.5295639038,1207519.4358825684,1198486.2327575684,1206298.7327575684,11.929930686950684,11.885985374450684,434081.9835662842,300903.2964706421,307.7366584777832,258.74905433654783,302.91870918273924,308.22054901123045,6.817500114440918,34.64999771118164,29.92999839782715,0.0001024913279215,1955.9100341796875,23.2451286315918,23.708559036254883,6.097599983215332,2.7672910690307617,3.140908479690552,0.9621061086654664,0.8483029007911682,0.666357159614563,4.366855621337891,264.87408447265625,23.423236846923828,644.714111328125,284.4932556152344,2.457359313964844,1.287399411201477,597.4541625976562,,19.56,11.92
