_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:10:22+01:00,4.0,822.58984375,45.05384063720703,2.682347297668457,2.892888307571411,2.328766107559204,3.259593725204468,3.515443801879883,281.0678800582885,275.99552979469297,281.57566967010496,339.5510772705078,328.07275619506834,305.3293518066406,31.95775032043457,30.68963623046875,30.8487491607666,270.990320110321,273.12236999869344,0.0078703937530517,0.0068743715286254,482.5859069824219,481.0710754394531,22.140979766845703,22.32790946960449,324096.4651107788,1224487.2093200684,1205688.3811950684,1208740.1390075684,11.958006858825684,11.948241233825684,448242.1398162842,332397.4370956421,307.7747520446777,260.77871170043943,302.9687084197998,308.5005516052246,7.3949995040893555,35.15999984741211,29.979999542236328,0.0001157668813069,2047.66064453125,20.178617477416992,20.408653259277344,6.097599983215332,2.661043643951416,2.3088533878326416,0.8464252948760986,0.866642415523529,0.7744402289390564,3.483206272125244,263.2489013671875,20.91324234008789,652.450927734375,284.885009765625,2.4776408672332764,1.2885347604751587,595.3010864257812,676.1047973632812,19.56,13.11
2025-01-27 12:10:24+01:00,4.0,821.30224609375,44.963165283203125,2.6919097900390625,2.8933284282684326,2.3285067081451416,3.270312547683716,3.5255773067474365,280.9978798866272,275.99552979469297,281.5556701660156,339.5510772705078,328.1027549743652,305.3293518066406,31.967748641967773,30.683013916015625,30.82874870300293,271.01032009124754,273.1323699891567,0.0078703937530517,0.0068743715286254,482.5859069824219,481.1023559570313,22.140979766845703,22.41357421875,326461.5774154663,1216308.4983825684,1218139.5530700684,1214721.5843200684,11.987303733825684,11.943358421325684,451293.8976287842,333007.7886581421,307.85925140380857,260.89208068847654,302.94870986938474,308.5005516052246,7.402500152587891,35.13999938964844,30.0,0.0001162246534559,2054.424072265625,20.36954498291016,20.09491539001465,6.097599983215332,2.515902280807495,2.327371120452881,0.8500638604164124,0.8774888515472412,0.7769189476966858,3.474891185760498,264.273193359375,19.92829132080078,652.5357055664062,284.91387939453125,2.4783222675323486,1.2885494232177734,595.2984619140625,676.412353515625,19.56,13.11
2025-01-27 12:10:26+01:00,4.0,822.9116516113281,45.00885391235352,2.696320414543152,2.891199111938477,2.327033042907715,3.2757608890533447,3.5178028345108032,280.9628798007965,275.99552979469297,281.5706700325012,339.5510772705078,328.0927547454834,305.3293518066406,31.96274948120117,30.682891845703125,30.82374858856201,271.0003201007843,273.1273699939251,0.007865453004837,0.0068693552017211,482.59043884277344,481.0789642333984,22.17721939086914,22.135756492614743,326232.6955795288,1214599.5140075684,1210266.0179138184,1206909.0843200684,11.981810569763184,11.942137718200684,456359.8155975342,332702.6128768921,307.87826385498045,260.81413927078245,302.94870986938474,308.4955505371093,7.407499313354492,35.13999938964844,29.959999084472656,0.0001167332967122,1982.78564453125,20.24965763092041,20.10643100738525,6.097599983215332,2.607448697090149,2.344403624534607,0.8492555618286133,0.8711468875408173,0.7746991217136383,3.4187402725219727,263.23524475097656,20.431394577026367,652.7227783203125,284.90069580078125,2.4796454906463623,1.288530349731445,595.3554382324219,,19.56,13.11
2025-01-27 12:10:28+01:00,4.0,824.5210571289062,45.05454254150391,2.700731039047241,2.8890697956085205,2.325559377670288,3.2812092304229736,3.51002836227417,280.9278797149658,275.99552979469297,281.5856698989868,339.5510772705078,328.08275451660154,305.3293518066406,31.95775032043457,30.682769775390625,30.818748474121094,270.990320110321,273.12236999869344,0.0078605122566223,0.0068643388748168,482.594970703125,481.0555725097656,22.21345901489257,21.85793876647949,326003.8137435913,1212890.5296325684,1202392.4827575684,1199096.5843200684,11.976317405700684,11.940917015075684,461425.7335662842,332397.4370956421,307.8972763061523,260.7361978530884,302.94870986938474,308.4905494689941,7.40749979019165,35.119998931884766,30.0,0.0001156651475694,2031.2862548828125,20.129770278930664,20.11794662475586,6.097599983215332,2.6989951133728027,2.361436128616333,0.8484472632408142,0.8648049235343933,0.7724792957305908,3.362589359283448,262.1972961425781,20.93449783325196,652.9098510742188,284.88751220703125,2.480968713760376,1.2885112762451172,595.4124145507812,676.7432861328125,19.56,13.11
2025-01-27 12:10:30+01:00,4.0,822.1741943359375,45.0279655456543,2.6656267642974854,2.900818586349488,2.3377723693847656,3.245090961456299,3.531409502029419,280.95787992477415,276.04552974700925,281.5556701660156,339.54108276367185,328.1027549743652,305.3293518066406,31.95775032043457,30.694122314453125,30.82874870300293,270.990320110321,273.1423700094223,0.0078886022567749,0.0068608856201171,482.5677795410156,481.0582275390625,22.16958999633789,22.205690383911133,317764.0676498413,1209106.3499450684,1204345.6077575684,1202514.5530700684,11.977538108825684,11.981200218200684,460327.1007537842,322021.4605331421,307.9859985351562,260.5655044555664,302.94870986938474,308.5005516052246,7.414999961853027,35.119998931884766,30.0,0.0001160212029351,2012.3309326171875,21.02989959716797,20.87470436096192,6.097599983215332,2.40738844871521,2.327371120452881,0.8700004816055298,0.8970240950584412,0.7744799256324768,3.3668553829193115,261.118408203125,20.615800857543945,652.6094360351562,284.8866577148437,2.479630708694458,1.2885056734085083,595.484375,676.2657470703125,19.56,13.11
2025-01-27 12:10:32+01:00,4.0,823.5421752929688,45.03779602050781,2.6633739471435547,2.906519651412964,2.3412888050079346,3.2636585235595703,3.547630548477173,280.9978798866272,276.0555297374725,281.5856698989868,339.54108276367185,328.1127571105957,305.3293518066406,31.95775032043457,30.677520751953125,30.818748474121094,270.990320110321,273.1423700094223,0.0079020681381225,0.0068723978996276,482.6135559082031,481.1080017089844,22.16958999633789,21.98789596557617,320892.1194076538,1217285.0608825684,1205078.0296325684,1201904.2015075684,11.972655296325684,11.993407249450684,452148.3898162842,326171.8511581421,307.6219886779785,260.74328365325925,302.94870986938474,308.4905494689941,7.41249942779541,35.13999938964844,30.0,0.0001150547790527,2045.6583251953125,20.754131317138672,20.538169860839844,6.097599983215332,2.2591609954833984,2.257710218429565,0.8401414752006531,0.8734373450279236,0.7826523184776306,3.362589359283448,261.2003479003906,20.362659454345703,652.6213989257812,284.8038024902344,2.478758811950684,1.2882471084594729,595.4371948242188,676.3810424804688,19.56,13.11
2025-01-27 12:10:34+01:00,4.0,822.6416015625,45.02204132080078,2.665626049041748,2.9013028144836426,2.3343021869659424,3.23748779296875,3.5237247943878174,280.9978798866272,276.04552974700925,281.5856698989868,339.54108276367185,328.1027549743652,305.3293518066406,31.95775032043457,30.677520751953125,30.818748474121094,270.98032011985777,273.12236999869344,0.0078843507766723,0.0068751730918884,482.6164245605469,481.0898742675781,22.116661071777344,22.28005599975586,317306.3039779663,1218261.6233825684,1213989.1624450684,1206420.8030700684,11.984862327575684,11.945799827575684,462402.2960662842,322143.5308456421,307.85925140380857,261.675860786438,302.9687084197998,308.4805511474609,7.409999847412109,35.119998931884766,30.01000022888184,0.0001157668813069,2017.6705322265625,20.456743240356445,20.44485092163086,6.097599983215332,2.5009102821350098,2.327371120452881,0.844549834728241,0.8766341209411621,0.7771440744400024,3.4450721740722656,264.4507141113281,19.84054946899414,652.4537353515625,284.8853759765625,2.4775798320770264,1.288440227508545,595.3040161132812,676.1678466796875,19.56,13.11
2025-01-27 12:10:36+01:00,4.0,822.248291015625,45.04745864868164,2.6744487285614014,2.900652766227722,2.333147406578064,3.2500369548797607,3.5249171257019043,280.97787990570066,276.0305297613144,281.5856698989868,339.5260833740234,328.1027549743652,305.3293518066406,31.942750930786133,30.676742553710938,30.818748474121094,270.9703201293945,273.1273699939251,0.0078843507766723,0.0068751730918884,482.6164245605469,481.1352844238281,22.116661071777344,22.2479248046875,317687.7737045288,1219055.0804138184,1209777.7366638184,1209228.4202575684,11.977538108825684,11.953124046325684,459777.7843475342,325561.4995956421,307.8508018493652,261.68624963760374,302.95870914459226,308.4855503082275,7.40749979019165,35.119998931884766,30.0,0.0001159703318277,1997.7362060546875,20.172727584838867,20.20491409301757,6.097599983215332,2.6823219060897827,2.3060662746429443,0.8386705815792084,0.867872804403305,0.7778772711753845,3.4088308811187744,264.0546569824219,19.864789962768555,652.5355834960938,284.8426208496094,2.4778642654418945,1.2882351279258728,595.2204895019531,,19.56,13.11
2025-01-27 12:10:38+01:00,4.0,821.85498046875,45.0728759765625,2.6832714080810547,2.9000027179718018,2.331992626190185,3.2625861167907715,3.526109457015991,280.95787992477415,276.0155297756195,281.5856698989868,339.511083984375,328.1027549743652,305.3293518066406,31.92775154113769,30.67596435546875,30.818748474121094,270.96032013893125,273.1323699891567,0.0078843507766723,0.0068751730918884,482.6164245605469,481.1806945800781,22.116661071777344,22.21579360961914,318069.2434310913,1219848.5374450684,1205566.3108825684,1212036.0374450684,11.970213890075684,11.960448265075684,457153.2726287842,328979.4683456421,307.84235229492185,261.6966384887695,302.94870986938474,308.4905494689941,7.420000076293945,35.119998931884766,30.0,0.0001150547790527,1986.167236328125,19.88871192932129,19.964977264404297,6.097599983215332,2.863733530044556,2.284761428833008,0.8327913284301758,0.859111487865448,0.7786104679107666,3.372589588165283,263.6585998535156,19.88903045654297,652.617431640625,284.79986572265625,2.4781486988067627,1.288030028343201,595.136962890625,676.21337890625,19.56,13.11
2025-01-27 12:10:40+01:00,4.0,822.9426879882812,45.09617233276367,2.68194317817688,2.899277687072754,2.3334360122680664,3.23840880393982,3.5239503383636475,280.9078797340393,275.97552981376646,281.59567012786863,339.54108276367185,328.08275451660154,305.29934921264646,31.95775032043457,30.670074462890625,30.80874824523925,270.96032013893125,273.12236999869344,0.007885748386383,0.0068476619720458,482.6345520019531,481.0510864257813,22.166728973388672,22.1568660736084,324325.3469467163,1230834.8655700684,1218627.8343200684,1213256.7405700684,11.976317405700684,11.960448265075684,447753.8585662842,332031.2261581421,307.55828323364256,261.0261224746704,302.9387096405029,308.4805511474609,7.427499771118164,35.119998931884766,30.0,0.0001154616970486,2025.2347412109373,20.67045021057129,20.436742782592773,6.097599983215332,2.3437986373901367,2.3699491024017334,0.8417428731918335,0.867988109588623,0.77701336145401,3.474891185760498,261.5417785644531,20.67776107788086,652.5475463867188,284.8870849609375,2.478071928024292,1.2884974479675293,595.3784790039062,676.1957397460938,19.56,13.11
2025-01-27 12:10:42+01:00,4.0,823.0973510742188,45.03041076660156,2.677389621734619,2.9039080142974854,2.339693784713745,3.25212025642395,3.527263164520264,280.9278797149658,275.95552983283994,281.5856698989868,339.56107940673826,328.08275451660154,305.28935089111326,31.95775032043457,30.660400390625,30.82874870300293,270.98032011985777,273.12236999869344,0.0078980140686035,0.006872395992279,482.64788818359375,481.0999755859375,22.11523056030273,22.1568660736084,319442.5344467163,1215698.1468200684,1206176.6624450684,1211547.7561950684,11.960448265075684,11.956786155700684,466796.8273162842,336791.9683456421,308.15024795532224,260.9133371353149,302.94870986938474,308.45055236816404,7.432499885559082,35.119998931884766,30.0,0.0001154616970486,1998.8487548828125,20.73413276672364,20.90312767028809,6.097599983215332,2.3865249156951904,2.306070327758789,0.8647628426551819,0.8877103328704834,0.773832380771637,3.4408109188079834,262.41583251953125,20.26871490478516,652.593505859375,284.803955078125,2.478562116622925,1.288252592086792,595.4457397460938,676.3495483398438,19.56,13.11
2025-01-27 12:10:44+01:00,4.0,822.4212036132812,45.03720474243164,2.7140486240386963,2.9152207374572754,2.3469669818878174,3.2974400520324707,3.54185438156128,280.95787992477415,275.90552988052366,281.5556701660156,339.5510772705078,328.1027549743652,305.29934921264646,31.95775032043457,30.663330078125,30.80874824523925,270.98032011985777,273.1123700082302,0.0079293532371521,0.0068288888931274,482.6407470703125,481.1048889160156,22.11856842041016,22.19665908813477,325317.1682357788,1206298.7327575684,1203246.9749450684,1198486.2327575684,11.971434593200684,11.950682640075684,459228.4679412842,333129.8589706421,307.8338989257812,261.36278381347654,302.9387096405029,308.45055236816404,7.434999465942383,35.07999801635742,30.01000022888184,0.0001159194691975,1952.57275390625,20.21258544921875,20.81082534790039,6.097599983215332,2.778498649597168,2.4042038917541504,0.8507182002067566,0.8737861514091492,0.7788241505622864,3.460631847381592,262.8118896484375,20.35562896728516,652.393798828125,284.7445373535156,2.47859787940979,1.2882424592971802,595.4594116210938,676.2971801757812,19.56,13.11
2025-01-27 12:10:46+01:00,4.0,822.0980224609375,45.05624008178711,2.7027772665023804,2.911981463432312,2.343969821929932,3.282949090003968,3.536054015159607,281.00787987709043,275.90552988052366,281.5556701660156,339.556078338623,328.11275520324705,305.29435005187986,31.942750930786133,30.66522216796875,30.813748359680176,270.9653201341629,273.10237000286577,0.0079157273769378,0.0068562467098236,482.6409912109375,481.1097869873047,22.13263511657715,22.238863945007324,326995.6350326538,1209594.6311950684,1210571.1936950684,1206359.7679138184,11.973875999450684,11.960448265075684,460510.2062225342,335266.0894393921,307.75979652404783,261.22609558105466,302.9437097549438,308.4655517578125,7.432499885559082,35.119998931884766,29.979999542236328,0.0001164281124538,1968.413330078125,20.42738246917725,20.786019325256348,6.097599983215332,2.593871235847473,2.346613883972168,0.8485930263996124,0.8764508664608002,0.7786267995834351,3.4756321907043457,263.0577087402344,20.63006401062012,652.6329956054688,284.7597198486328,2.479564905166626,1.2881836891174316,595.4133911132812,,19.56,13.11
2025-01-27 12:10:48+01:00,4.0,821.7748413085938,45.07527542114258,2.6915059089660645,2.9087421894073486,2.340972661972046,3.268458127975464,3.5302536487579346,281.0578798294067,275.90552988052366,281.5556701660156,339.56107940673826,328.1227554321289,305.28935089111326,31.92775154113769,30.6671142578125,30.818748474121094,270.950320148468,273.0923699975013,0.0079021015167236,0.0068836045265197,482.6412353515625,481.11468505859375,22.14670181274414,22.281068801879883,328674.1018295288,1212890.5296325684,1217895.4124450684,1214233.3030700684,11.976317405700684,11.970213890075684,461791.9445037842,337402.3199081421,307.68569412231443,261.0894073486328,302.94870986938474,308.4805511474609,7.429999351501465,35.099998474121094,30.0,0.000115359963311,1976.422607421875,20.642179489135746,20.761213302612305,6.097599983215332,2.4092438220977783,2.289023876190185,0.8464678525924683,0.8791155815124512,0.7784294486045837,3.4906325340271,263.30352783203125,20.90449905395508,652.8721923828125,284.77490234375,2.480531930923462,1.288124918937683,595.3673706054688,676.5657958984375,19.56,13.11
2025-01-27 12:10:50+01:00,4.0,822.5578002929688,45.06167602539063,2.653191089630127,2.9069886207580566,2.3401427268981934,3.2256245613098145,3.5341796875,281.09787979125974,275.90552988052366,281.5556701660156,339.56107940673826,328.1227554321289,305.29934921264646,31.92775154113769,30.6671142578125,30.80874824523925,270.98032011985777,273.0923699975013,0.0079021015167236,0.0068500380516052,482.6502685546875,481.1143493652344,22.159099578857425,22.1568660736084,326614.1653060913,1224975.4905700684,1216064.3577575684,1216918.8499450684,11.966551780700684,11.948241233825684,453247.0226287842,334960.9136581421,307.9183982849121,260.7928823471069,302.94870986938474,308.4805511474609,7.432499885559082,35.119998931884766,29.979999542236328,0.000115359963311,2014.288818359375,20.633928298950195,20.149768829345703,6.097599983215332,2.411963701248169,2.4014370441436768,0.856001079082489,0.8843757510185242,0.7772751450538635,3.443763732910156,263.57666015625,20.7048454284668,652.6971435546875,284.7761535644531,2.47929310798645,1.2881673574447632,595.4950561523438,676.3495483398438,19.56,13.11
2025-01-27 12:10:52+01:00,4.0,821.27978515625,44.96610641479492,2.660529375076294,2.8934154510498047,2.3280022144317627,3.2361092567443848,3.519202709197998,281.19787921905515,275.9255298614502,281.57566967010496,339.56107940673826,328.1027549743652,305.29934921264646,31.95775032043457,30.661529541015625,30.798748016357425,270.98032011985777,273.0923699975013,0.0078646001815795,0.0068500380516052,482.6502685546875,481.12591552734375,22.159099578857425,22.02865028381348,322875.7619857788,1204833.8890075684,1201049.7093200684,1208495.9983825684,11.950682640075684,11.966551780700684,451538.0382537842,330932.5933456421,307.7789749145508,260.9839328765869,302.94870986938474,308.4405502319336,7.427499771118164,35.099998474121094,30.0,0.0001156142849392,1986.43408203125,20.33954429626465,20.71166610717773,6.097599983215332,2.6208419799804688,2.363112449645996,0.8453294634819031,0.8725716471672058,0.7758886814117432,3.391121864318848,262.1017150878906,20.359691619873047,652.6771850585938,284.77349853515625,2.4803481101989746,1.2881433963775637,595.4205322265625,676.5379028320312,19.56,13.11
2025-01-27 12:10:54+01:00,4.0,822.7476196289062,45.10279083251953,2.6448590755462646,2.894848823547364,2.3314883708953857,3.219906806945801,3.524249315261841,281.2178796768188,275.95552983283994,281.57566967010496,339.54108276367185,328.1027549743652,305.3293518066406,31.917749404907227,30.65731811523437,30.80874824523925,270.98032011985777,273.0923699975013,0.0078679890632629,0.0068951344490051,482.6407470703125,481.1280517578125,22.136688232421875,22.249755859375,325240.8742904663,1225341.7015075684,1207397.3655700684,1204833.8890075684,11.971434593200684,11.979979515075684,453247.0226287842,325195.2886581421,307.7196678161621,261.3837198257446,302.9387096405029,308.4405502319336,7.422499656677246,35.06999969482422,29.979999542236328,0.0001168350304497,2005.7899169921875,20.98139762878418,20.248506546020508,6.097599983215332,2.2973999977111816,2.4014370441436768,0.8665427565574646,0.8938630819320679,0.773478627204895,3.3981821537017822,261.8149108886719,20.19194984436035,652.5535888671875,284.7757263183594,2.478281259536743,1.2881525754928589,595.484375,676.2272338867188,19.56,13.11
2025-01-27 12:10:56+01:00,4.0,823.6246337890625,45.08378601074219,2.678079843521118,2.90834641456604,2.342415332794189,3.2584073543548584,3.53857159614563,281.1478799819946,275.99552979469297,281.5556701660156,339.56107940673826,328.1027549743652,305.3293518066406,31.917749404907227,30.66146850585937,30.818748474121094,270.98032011985777,273.0923699975013,0.007908923625946,0.0068475918769836,482.62738037109375,481.1186828613281,22.1099853515625,22.01912307739257,328979.2776107788,1223144.4358825684,1205932.5218200684,1201293.8499450684,11.977538108825684,11.966551780700684,456176.7101287842,327514.6245956421,307.64747085571287,260.84956684112547,302.9687084197998,308.4405502319336,7.427499771118164,35.06999969482422,30.0,0.0001158177439371,2028.7498779296875,20.82501220703125,20.198617935180664,6.097599983215332,2.2546539306640625,2.356069564819336,0.8603062629699707,0.8925168514251709,0.7783991098403931,3.45081114768982,263.6722717285156,20.28756332397461,652.9436645507812,284.80279541015625,2.48103928565979,1.288213849067688,595.4451293945312,676.5309448242188,19.56,13.11
2025-01-27 12:10:58+01:00,4.0,823.1776123046875,45.0643196105957,2.672725915908813,2.899758100509644,2.334209680557251,3.262656688690185,3.5251508951187134,281.1378799915313,275.99552979469297,281.5656699180603,339.55108108520506,328.0927547454834,305.30935134887693,31.917749404907227,30.65780639648437,30.813748359680176,270.9703201293945,273.0923699975013,0.0078828651905059,0.0068620274066925,482.6383514404297,481.1013946533203,22.12238311767578,22.02917957305908,324783.1106185913,1219055.0804138184,1208068.7522888184,1202026.2718200684,11.970213890075684,11.959227561950684,452514.6007537842,326904.2730331421,307.5391220092773,260.8389386177063,302.95870914459226,308.46055068969724,7.4375,35.07999801635742,29.979999542236328,0.0001165298377143,1987.7247314453125,20.63493156433105,20.279601097106934,6.097599983215332,2.397590398788452,2.378008723258972,0.8549695909023285,0.8838927447795868,0.7755014896392822,3.4174338579177856,263.8566436767578,20.44019794464112,652.8502502441406,284.7884216308594,2.48081374168396,1.2883330583572388,595.3673400878906,,19.56,13.11
2025-01-27 12:11:00+01:00,4.0,822.7305908203125,45.04485321044922,2.667371988296509,2.891169786453247,2.3260040283203125,3.2669060230255127,3.511730194091797,281.1278800010681,275.99552979469297,281.57566967010496,339.54108276367185,328.08275451660154,305.28935089111326,31.917749404907227,30.65414428710937,30.80874824523925,270.96032013893125,273.0923699975013,0.0078568067550659,0.0068764629364013,482.6493225097656,481.0841064453125,22.134780883789062,22.039236068725582,320586.9436264038,1214965.7249450684,1210204.9827575684,1202758.6936950684,11.962889671325684,11.951903343200684,448852.4913787842,326293.9214706421,307.4307731628418,260.8283103942871,302.94870986938474,308.4805511474609,7.442500114440918,35.07999801635742,30.0,0.0001163263871934,2003.0758056640625,20.44485092163086,20.360584259033203,6.097599983215332,2.540526866912842,2.3999478816986084,0.8496329188346863,0.8752686381340027,0.7726038694381714,3.384056568145752,264.041015625,20.592832565307617,652.7568359375,284.7740478515625,2.48058819770813,1.2884522676467896,595.28955078125,676.5239868164062,19.56,13.11
2025-01-27 12:11:02+01:00,4.0,823.3109741210938,45.012245178222656,2.687976598739624,2.8993442058563232,2.33223032951355,3.2657315731048584,3.5225303173065186,281.1478799819946,275.97552981376646,281.5556701660156,339.5510772705078,328.08275451660154,305.2793487548828,31.907751083374023,30.65414428710937,30.80874824523925,270.98032011985777,273.0923699975013,0.0078825578689575,0.0068714590072631,482.6297607421875,481.1677856445313,22.133827209472656,22.0762996673584,327605.9865951538,1221069.2405700684,1211547.7561950684,1200927.6390075684,11.981200218200684,11.943358421325684,459960.8898162842,335327.1245956421,307.8634742736816,261.5023540496826,302.9687084197998,308.4805511474609,7.440000057220459,35.06999969482422,30.0,0.0001156142849392,2076.760986328125,20.474851608276367,20.18560028076172,6.097599983215332,2.639291763305664,2.324762344360352,0.8406578302383423,0.8609447479248047,0.7753645181655884,3.448026180267334,262.8801574707031,20.067272186279297,652.6213989257812,284.7454528808594,2.478758811950684,1.2879853248596191,595.3402099609375,676.2971801757812,19.56,13.11
2025-01-27 12:11:04+01:00,4.0,822.758544921875,45.06269454956055,2.626600980758667,2.898008108139038,2.3348848819732666,3.1884307861328125,3.5178921222686768,281.2178796768188,275.9455298423767,281.57566967010496,339.5510772705078,328.1027549743652,305.28935089111326,31.917749404907227,30.656768798828125,30.80874824523925,270.98032011985777,273.0723699867725,0.0078825578689575,0.0068714590072631,482.6297607421875,481.1392822265625,22.133827209472656,22.130352020263672,321197.2951889038,1214965.7249450684,1209228.4202575684,1203124.9046325684,11.951903343200684,11.961668968200684,455444.2882537842,327514.6245956421,308.1208251953125,261.3139347076416,302.9687084197998,308.4805511474609,7.44249963760376,35.06999969482422,29.979999542236328,0.0001156142849392,2034.5789794921875,20.635114669799805,19.91803741455078,6.097599983215332,2.464334726333618,2.4014370441436768,0.8638320565223694,0.8827422857284546,0.7719359993934631,3.513206958770752,262.40216064453125,20.24569320678711,652.7498779296875,284.7746276855469,2.479581832885742,1.2881157398223877,595.3895874023438,676.3844604492188,19.56,13.11
2025-01-27 12:11:06+01:00,4.0,823.499755859375,45.06180191040039,2.636713981628418,2.905869245529175,2.340088129043579,3.201551914215088,3.5283656120300293,281.2378791809082,275.9255298614502,281.5856698989868,339.54108276367185,328.1227554321289,305.28935089111326,31.917749404907227,30.653717041015625,30.798748016357425,270.98032011985777,273.1123700082302,0.0078977847099304,0.0068545441627502,482.6364440917969,481.1334838867188,22.136211395263672,22.08795547485352,318984.7707748413,1211425.6858825684,1203002.8343200684,1205200.0999450684,11.965331077575684,11.940917015075684,456298.7804412842,334594.7027206421,308.05357971191404,260.7007698059082,302.94870986938474,308.4805511474609,7.424999713897705,35.099998474121094,29.979999542236328,0.0001152582380506,1976.422607421875,20.85470390319824,20.20560073852539,6.097599983215332,2.199627161026001,2.36033034324646,0.8581532835960388,0.8897929191589355,0.7767626047134399,3.5276668071746826,263.0440368652344,20.06425094604492,652.7388916015625,284.80419921875,2.4793286323547363,1.2881276607513428,595.2203979492188,676.4403076171875,19.56,13.11
2025-01-27 12:11:08+01:00,4.0,823.8227844238281,45.06178855895996,2.6639331579208374,2.898970484733581,2.332970142364502,3.242028832435608,3.5210834741592407,281.2228793144226,275.9155298709869,281.5706700325012,339.55108108520506,328.1227554321289,305.28935089111326,31.912750244140625,30.65216064453125,30.798748016357425,270.98032011985777,273.10237000286577,0.0078809101581573,0.0068511734008789,482.6416931152344,481.1190032958984,22.125959396362305,22.131160736083984,318641.44802093506,1217346.0960388184,1207641.5061950684,1205932.5218200684,11.954344749450684,11.936034202575684,452209.4249725342,328979.4683456421,307.9458526611328,261.0352663040161,302.9637092590332,308.4655517578125,7.419999599456787,35.07999801635742,30.0,0.0001162246534559,2019.6282958984373,20.27066421508789,20.544363975524902,6.097599983215332,2.5429872274398804,2.3667205572128296,0.8492564558982849,0.8748795390129089,0.7756128907203674,3.5276668071746826,263.5083770751953,20.07227325439453,652.5972595214844,284.7879943847656,2.47837781906128,1.288074254989624,595.0903930664062,,19.56,13.11
2025-01-27 12:11:10+01:00,4.0,824.1458129882812,45.06177520751953,2.691152334213257,2.8920717239379883,2.325852155685425,3.282505750656128,3.513801336288452,281.207879447937,275.90552988052366,281.5556701660156,339.56107940673826,328.1227554321289,305.28935089111326,31.907751083374023,30.650604248046875,30.798748016357425,270.98032011985777,273.0923699975013,0.0078640356063842,0.0068478026390075,482.6469421386719,481.1045227050781,22.115707397460938,22.174365997314453,318298.1252670288,1223266.5061950684,1212280.1780700684,1206664.9436950684,11.943358421325684,11.931151390075684,448120.0695037842,323364.2339706421,307.83812561035154,261.369762802124,302.9787086486816,308.45055236816404,7.422499656677246,35.06999969482422,30.0,0.0001163263871934,2028.75,19.68662452697754,20.88312721252441,6.097599983215332,2.88634729385376,2.373110771179199,0.840359628200531,0.8599661588668823,0.7744631767272949,3.5276668071746826,263.97271728515625,20.08029556274414,652.4556274414062,284.77178955078125,2.4774270057678223,1.2880208492279053,594.9603881835938,676.1747436523438,19.56,13.11
2025-01-27 12:11:12+01:00,4.0,822.2427978515625,45.06890869140625,2.666968584060669,2.9015586376190186,2.332988977432251,3.2426674365997314,3.527896881103516,281.11787977218626,275.8555299282074,281.5556701660156,339.56107940673826,328.1327537536621,305.29934921264646,31.907751083374023,30.6416015625,30.80874824523925,270.990320110321,273.0923699975013,0.0078860940933227,0.0068603973388671,482.6703186035156,481.1289367675781,22.117137908935547,22.13724136352539,320510.6496810913,1202026.2718200684,1198852.4436950684,1202880.7640075684,11.977538108825684,11.961668968200684,463256.7882537842,327148.4136581421,308.10401382446287,260.9133371353149,302.9687084197998,308.4405502319336,7.409999847412109,35.07999801635742,29.959999084472656,0.0001156651475694,2015.13427734375,20.164655685424805,20.147674560546875,6.097599983215332,2.631960391998291,2.3844070434570312,0.8382440805435181,0.8697506189346313,0.7791402339935303,3.459501504898072,263.1123352050781,19.934438705444336,652.755859375,284.8021850585937,2.479455947875977,1.288192629814148,595.25341796875,676.3948974609375,19.56,13.11
2025-01-27 12:11:14+01:00,4.0,822.5449829101562,45.032352447509766,2.680603504180908,2.8918721675872803,2.326676845550537,3.251206874847412,3.5074470043182373,281.1078800201416,275.81552972793577,281.5556701660156,339.5510772705078,328.1227554321289,305.28935089111326,31.92775154113769,30.64535522460937,30.77874755859375,270.990320110321,273.0923699975013,0.0078635115623474,0.0068571100234985,482.66314697265625,481.1339416503906,22.07469940185547,22.344371795654297,328979.2776107788,1215820.2171325684,1208984.2796325684,1208373.9280700684,11.977538108825684,11.951903343200684,457519.4835662842,337158.1792831421,307.97754898071287,261.03315391540525,302.9787086486816,308.4405502319336,7.40749979019165,35.06999969482422,29.979999542236328,0.0001165807088216,2005.87890625,20.06009101867676,20.189571380615234,6.097599983215332,2.6672887802124023,2.300649881362915,0.8429099917411804,0.8643186092376709,0.7729918360710144,3.450974941253662,262.1153564453125,20.06029510498047,652.5315551757812,284.7732238769531,2.4772307872772217,1.288126826286316,595.17529296875,676.1221923828125,19.56,13.11
2025-01-27 12:11:16+01:00,4.0,821.8992919921875,45.083099365234375,2.6765053272247314,2.9048779010772705,2.327974319458008,3.238542079925537,3.5134456157684326,281.0178798675537,275.785529756546,281.5556701660156,339.5510772705078,328.1127571105957,305.28935089111326,31.907751083374023,30.64535522460937,30.77874755859375,270.990320110321,273.1123700082302,0.0078891057968139,0.0068765115737915,482.6626892089844,481.1320495605469,22.104263305664062,22.22851181030273,326614.1653060913,1228393.4593200684,1211303.6155700684,1207153.2249450684,11.960448265075684,11.956786155700684,446777.2960662842,322387.6714706421,307.9733261108398,260.8566526412964,302.9787086486816,308.45055236816404,7.404999732971191,35.06999969482422,29.979999542236328,0.0001168350304497,1969.0362548828125,20.30349540710449,20.40461540222168,6.097599983215332,2.4882121086120605,2.3618104457855225,0.8647337555885315,0.8814411759376526,0.7710545063018799,3.4906325340271,262.3202209472656,20.322660446166992,653.01611328125,284.80230712890625,2.4814698696136475,1.2881972789764404,595.2593383789062,676.7432861328125,19.56,13.11
2025-01-27 12:11:18+01:00,4.0,821.8847351074219,45.05648612976074,2.677382230758667,2.9033950567245483,2.3319077491760254,3.238348484039306,3.5167431831359863,280.99287977218626,275.77552976608274,281.5656699180603,339.5510772705078,328.1177562713623,305.29435005187986,31.90275001525879,30.6463623046875,30.77874755859375,270.9853201150894,273.12236999869344,0.0078891057968139,0.0068765115737915,482.6626892089844,481.1051788330078,22.104263305664062,22.16353130340576,322189.1164779663,1225341.7015075684,1210510.1585388184,1210204.9827575684,11.958006858825684,11.952513694763184,450805.6163787842,322936.9878768921,307.9944499969482,260.9449032783508,302.9637092590332,308.4655517578125,7.3949995040893555,35.06999969482422,29.959999084472656,0.0001154616970486,2007.035888671875,20.49343776702881,20.30510807037353,6.097599983215332,2.4331274032592773,2.3604170083999634,0.8586765229701996,0.88384610414505,0.7748377919197083,3.477198362350464,262.7230987548828,20.3482084274292,652.9028930664062,284.8026733398437,2.4807791709899902,1.2883307337760923,595.2398681640625,,19.56,13.11
2025-01-27 12:11:20+01:00,4.0,821.8701782226562,45.02987289428711,2.6782591342926025,2.901912212371826,2.335841178894043,3.238154888153076,3.52004075050354,280.9678796768188,275.7655297756195,281.57566967010496,339.5510772705078,328.1227554321289,305.29934921264646,31.897748947143555,30.647369384765625,30.77874755859375,270.98032011985777,273.1323699891567,0.0078891057968139,0.0068765115737915,482.6626892089844,481.0783081054688,22.104263305664062,22.09855079650879,317764.0676498413,1222289.9436950684,1209716.7015075684,1213256.7405700684,11.955565452575684,11.948241233825684,454833.9366912842,323486.3042831421,308.0155738830566,261.03315391540525,302.94870986938474,308.4805511474609,7.402500152587891,35.06999969482422,29.979999542236328,0.000115563422309,2049.040283203125,20.683380126953125,20.20560073852539,6.097599983215332,2.378042697906494,2.3590235710144043,0.8526192903518677,0.8862510323524475,0.7786210775375366,3.463764190673828,263.1259765625,20.373756408691406,652.7896728515625,284.80303955078125,2.480088472366333,1.2884641885757446,595.2203979492188,676.4263305664062,19.56,13.11
2025-01-27 12:11:22+01:00,4.0,823.6911010742188,45.0462760925293,2.657853841781616,2.902631998062134,2.337839841842652,3.238105297088623,3.536322593688965,280.9278797149658,275.7655297756195,281.57566967010496,339.5510772705078,328.1227554321289,305.29934921264646,31.897748947143555,30.64154052734375,30.77874755859375,270.98032011985777,273.12236999869344,0.007885917186737,0.0068652777671813,482.6545715332031,481.11334228515625,22.066593170166016,21.735076904296875,321655.0588607788,1218139.5530700684,1200927.6390075684,1194702.0530700684,11.966551780700684,11.959227561950684,458129.8351287842,333862.2808456421,307.8338989257812,261.1597246170044,302.94870986938474,308.4805511474609,7.40749979019165,35.06999969482422,30.0,0.0001154108259412,2008.1483154296875,21.181339263916016,20.073129653930664,6.097599983215332,2.1953725814819336,2.3703324794769287,0.862689733505249,0.90293550491333,0.7784833312034607,3.4908101558685303,262.456787109375,20.222885131835938,653.1062622070312,284.8031311035156,2.4821970462799072,1.2882249355316162,595.303466796875,676.8856201171875,19.56,13.11
2025-01-27 12:11:24+01:00,4.0,821.5220336914062,45.009613037109375,2.6469943523406982,2.9009668827056885,2.332862138748169,3.232040405273437,3.542146682739258,280.9078797340393,275.785529756546,281.57566967010496,339.54108276367185,328.1027549743652,305.28935089111326,31.897748947143555,30.64117431640625,30.798748016357425,270.990320110321,273.12236999869344,0.0078887772560119,0.0068638696670532,482.6574401855469,481.0707092285156,22.05991744995117,22.26835250854492,325698.6379623413,1201171.7796325684,1209350.4905700684,1214355.3733825684,11.958006858825684,11.956786155700684,457153.2726287842,333984.3511581421,307.81277694702146,261.1315979003906,302.9687084197998,308.4805511474609,7.409999847412109,35.06999969482422,29.959999084472656,0.0001164281124538,2006.947021484375,19.78950881958008,20.615697860717773,6.097599983215332,2.8106138706207275,2.363285541534424,0.8340777158737183,0.859732985496521,0.7819088101387024,3.4311208724975586,262.62066650390625,20.388914108276367,652.5056762695312,284.8865661621094,2.4774270057678223,1.288479924201965,595.395751953125,676.2027587890625,19.56,13.11
2025-01-27 12:11:26+01:00,4.0,821.5335998535156,45.00844764709473,2.652424097061157,2.901172637939453,2.332342028617859,3.2321406602859497,3.5354331731796265,280.8728798866272,275.785529756546,281.5856698989868,339.54108276367185,328.10775604248045,305.30935134887693,31.897748947143555,30.642303466796875,30.798748016357425,270.97532012462614,273.1273699939251,0.0078897573947906,0.0068492376804351,482.6421813964844,481.0642547607422,22.08757400512696,22.18504524230957,327300.8108139038,1208679.1038513184,1202392.4827575684,1211303.6155700684,11.966551780700684,11.961058616638184,459228.4679412842,334045.3863143921,307.6791595458984,261.01538171768186,302.9737085342407,308.4655517578125,7.420000076293945,35.06999969482422,29.959999084472656,0.0001166315714518,1970.9051513671875,19.707942962646484,20.515685081481934,6.097599983215332,2.7885082960128784,2.341233611106873,0.8393270969390869,0.8726902008056641,0.7807061970233917,3.4588347673416138,263.1054992675781,20.3512601852417,652.5420837402344,284.88543701171875,2.4779001474380493,1.2884425520896912,595.197998046875,,19.56,13.11
2025-01-27 12:11:28+01:00,4.0,821.545166015625,45.00728225708008,2.657853841781616,2.9013783931732178,2.331821918487549,3.232240915298462,3.528719663619995,280.83788003921507,275.785529756546,281.59567012786863,339.54108276367185,328.1127571105957,305.3293518066406,31.897748947143555,30.6434326171875,30.798748016357425,270.96032013893125,273.1323699891567,0.0078907375335693,0.0068346056938171,482.6269226074219,481.0578002929688,22.11523056030273,22.10173797607422,328902.9836654663,1216186.4280700684,1195434.4749450684,1208251.8577575684,11.975096702575684,11.965331077575684,461303.6632537842,334106.4214706421,307.54554214477537,260.8991655349731,302.9787086486816,308.45055236816404,7.409999847412109,35.06999969482422,30.0,0.0001165807088216,2004.5440673828125,19.62637710571289,20.415672302246094,6.097599983215332,2.7664027214050293,2.3191816806793213,0.8445764780044556,0.8856474161148071,0.779503583908081,3.486548662185669,263.59033203125,20.31360626220703,652.5784912109375,284.8843078613281,2.4783732891082764,1.288405179977417,595.000244140625,676.22021484375,19.56,13.11
2025-01-27 12:11:30+01:00,4.0,823.9089965820312,45.14263534545898,2.6829476356506348,2.917661666870117,2.351138114929199,3.261120319366455,3.546415090560913,280.8178800582885,275.74552979469297,281.57566967010496,339.5510772705078,328.1127571105957,305.3293518066406,31.88775062561035,30.634429931640625,30.77874755859375,270.990320110321,273.12236999869344,0.0079333891868591,0.0068561325073242,482.6750793457031,481.1143798828125,22.167205810546875,22.34653091430664,316161.8947982788,1219970.6077575684,1199218.6546325684,1201049.7093200684,11.981200218200684,11.966551780700684,451660.1085662842,320312.4761581421,307.83812561035154,261.5372461318969,302.9687084197998,308.4805511474609,7.392499923706055,35.04999923706055,29.959999084472656,0.0001169876183403,2000.1390380859373,21.0598258972168,20.46485137939453,6.097599983215332,2.297121047973633,2.3718087673187256,0.8676154017448425,0.9021793603897096,0.778921365737915,3.558950185775757,263.0440368652344,20.931629180908203,652.5346069335938,284.88385009765625,2.4780642986297607,1.2883895635604858,595.12841796875,676.080322265625,19.56,13.11
2025-01-27 12:11:32+01:00,4.0,821.5877685546875,45.0117073059082,2.678079843521118,2.907602548599243,2.340795516967773,3.2500662803649902,3.5286102294921875,280.7878798484802,275.74552979469297,281.5556701660156,339.5510772705078,328.1027549743652,305.3293518066406,31.897748947143555,30.64096069335937,30.77874755859375,270.990320110321,273.12236999869344,0.0079038486480712,0.0068553943634033,482.6531372070313,481.082763671875,22.08185195922852,22.120290756225582,322723.1740951538,1216430.5686950684,1208862.2093200684,1215942.2874450684,11.937254905700684,11.953124046325684,454223.5851287842,333129.8589706421,308.0113510131836,261.0683130264282,302.9787086486816,308.4805511474609,7.3949995040893555,35.04999923706055,29.959999084472656,0.0001157668813069,2000.22802734375,20.7553825378418,19.976638793945312,6.097599983215332,2.3395566940307617,2.302121162414551,0.8554206490516663,0.8888843059539795,0.7772552967071533,3.4211225509643555,262.5933532714844,20.50735664367676,652.7588500976562,284.8871154785156,2.478477954864502,1.2884550094604492,595.10302734375,676.3391723632812,19.56,13.11
2025-01-27 12:11:34+01:00,4.0,822.484130859375,45.032188415527344,2.672398567199707,2.912549018859864,2.340273380279541,3.246861457824707,3.538537740707397,280.72787990570066,275.72552981376646,281.5856698989868,339.54108276367185,328.1127571105957,305.3293518066406,31.86775016784668,30.64096069335937,30.77874755859375,270.990320110321,273.1323699891567,0.0079167418479919,0.006859580039978,482.6907958984375,481.1538696289063,22.04418182373047,22.255069732666016,325698.6379623413,1214965.7249450684,1206176.6624450684,1212890.5296325684,11.958006858825684,11.986083030700684,462280.2257537842,342773.4136581421,307.7366584777832,260.5869230270385,302.94870986938474,308.4805511474609,7.397500038146973,35.029998779296875,29.959999084472656,0.0001161737908257,2037.649169921875,20.732892990112305,20.2086181640625,6.097599983215332,2.2804079055786133,2.4271786212921143,0.8461645245552063,0.8768326044082642,0.7795302271842957,3.507852792739868,261.2549743652344,20.81947326660156,652.7011108398438,284.8036499023437,2.479321002960205,1.2882424592971802,595.4288940429688,676.4332885742188,19.56,13.11
2025-01-27 12:11:36+01:00,4.0,821.3221435546875,45.0328483581543,2.659019708633423,2.910979986190796,2.343379497528076,3.233590602874756,3.5399954319000244,280.6778797149658,275.6755298614502,281.5856698989868,339.5510772705078,328.1127571105957,305.29934921264646,31.897748947143555,30.62896728515625,30.75874900817871,270.96032013893125,273.1323699891567,0.0079167418479919,0.006859580039978,482.6907958984375,481.1575317382813,22.04418182373047,22.244443893432617,331725.8358001709,1210815.3343200684,1207153.2249450684,1202514.5530700684,11.986083030700684,11.947020530700684,461059.5226287842,340454.0777206421,307.78320159912107,261.3976768493652,302.9787086486816,308.4805511474609,7.389999389648437,35.06999969482422,29.979999542236328,0.0001167332967122,2022.5205078125,20.42376708984375,20.968521118164062,6.097599983215332,2.318342924118042,2.39607048034668,0.8495242595672607,0.8813582062721252,0.7802432775497437,3.476550340652466,263.808837890625,20.425945281982425,652.4866943359375,284.77349853515625,2.4777276515960693,1.2880779504776,595.2175903320312,676.2342529296875,19.56,13.11
2025-01-27 12:11:38+01:00,4.0,822.1056823730469,45.059438705444336,2.6636825799942017,2.9046133756637573,2.338420867919922,3.239525556564331,3.532540440559387,280.647879743576,275.65552988052366,281.5806697845459,339.556078338623,328.0977558135986,305.29934921264646,31.88274955749512,30.6278076171875,30.76374912261963,270.97532012462614,273.1273699939251,0.0078971650600433,0.0068538134098052,482.68055725097656,481.139892578125,22.080183029174805,22.29361724853516,324706.80475234985,1216308.4983825684,1211120.5101013184,1204284.5726013184,11.974486351013184,11.959227561950684,456726.0265350342,330749.4878768921,307.7684139251709,261.18377294540403,302.9787086486816,308.4655517578125,7.384999752044678,35.04999923706055,29.959999084472656,0.0001163772498236,1999.82763671875,20.514732360839844,20.72723388671875,6.097599983215332,2.3014997243881226,2.3946783542633057,0.8500730693340302,0.882070004940033,0.7785781621932983,3.440303683280945,264.0888061523437,20.50680923461914,652.6003723144531,284.78855895996094,2.477591395378113,1.288142204284668,595.2746276855469,,19.56,13.11
2025-01-27 12:11:40+01:00,4.0,822.8892211914062,45.086029052734375,2.6683454513549805,2.8982467651367188,2.333462238311768,3.2454605102539062,3.52508544921875,280.61787977218626,275.63552989959715,281.57566967010496,339.56107940673826,328.08275451660154,305.29934921264646,31.86775016784668,30.62664794921875,30.768749237060547,270.990320110321,273.12236999869344,0.0078775882720947,0.0068480467796325,482.6703186035156,481.1222534179688,22.11618423461914,22.34279060363769,317687.7737045288,1221801.6624450684,1215087.7952575684,1206054.5921325684,11.962889671325684,11.971434593200684,452392.5304412842,321044.8980331421,307.7536262512207,260.96986904144285,302.9787086486816,308.45055236816404,7.380000114440918,35.02000045776367,29.94999885559082,0.0001159703318277,2025.3236083984373,20.605697631835938,20.48594665527344,6.097599983215332,2.284656524658203,2.393286228179932,0.8506218791007996,0.8827818036079407,0.776913046836853,3.404057025909424,264.3687744140625,20.58767318725586,652.7140502929688,284.8036193847656,2.477455139160156,1.2882064580917358,595.3316650390625,676.104736328125,19.56,13.11
2025-01-27 12:11:42+01:00,4.0,821.0074462890625,44.96614074707031,2.672398567199707,2.899436712265014,2.3342323303222656,3.238898754119873,3.5192208290100098,280.6278800010681,275.58552994728086,281.5556701660156,339.5510772705078,328.1027549743652,305.29934921264646,31.86775016784668,30.623260498046875,30.77874755859375,270.98032011985777,273.12236999869344,0.0078825325965881,0.0068363614082336,482.6850891113281,481.0488586425781,22.072792053222656,22.004838943481445,319824.0041732788,1225097.5608825684,1213622.9515075684,1220336.8186950684,11.970213890075684,11.942137718200684,454589.7960662842,325317.3589706421,307.54554214477537,261.1808198928833,302.9687084197998,308.45055236816404,7.375,35.04999923706055,29.959999084472656,0.0001158177439371,2016.6025390625,20.48891258239746,20.785383224487305,6.097599983215332,2.4134836196899414,2.46994948387146,0.8644033670425415,0.8916454911231995,0.7734123468399048,3.5035924911499023,262.67529296875,20.77861595153809,652.60546875,284.7748718261719,2.4786465167999268,1.2881239652633667,595.3457641601562,676.4542236328125,19.56,13.11
2025-01-27 12:11:44+01:00,4.0,823.6575317382812,45.023193359375,2.649693727493286,2.907783508300781,2.342092752456665,3.2267613410949707,3.5410594940185547,280.6078800201416,275.535529756546,281.57566967010496,339.5710815429687,328.1027549743652,305.3293518066406,31.857749938964844,30.60775756835937,30.75874900817871,270.98032011985777,273.12236999869344,0.0079000535011291,0.0068537883758544,482.7485046386719,481.1111145019531,22.15003967285156,21.99320411682129,318679.5949935913,1220092.6780700684,1212402.2483825684,1207885.6468200684,11.979979515075684,11.970213890075684,446411.0851287842,323730.4449081421,307.67295303344724,260.9979957580566,302.9687084197998,308.4405502319336,7.377499580383301,35.029998779296875,29.959999084472656,0.0001157668813069,2021.05224609375,21.012771606445312,20.827919006347656,6.097599983215332,2.090371608734131,2.327853918075561,0.8569666147232056,0.8982393741607666,0.7805134057998657,3.424055576324463,261.95147705078125,20.48032569885254,652.9566040039062,284.80328369140625,2.481046676635742,1.2882295846939087,595.3985595703125,676.6041259765625,19.56,13.11
2025-01-27 12:11:46+01:00,4.0,824.18115234375,45.0349006652832,2.660677671432495,2.9125618934631348,2.344433307647705,3.237051725387573,3.5435009002685547,280.6078800201416,275.535529756546,281.57566967010496,339.56107940673826,328.07275619506834,305.28935089111326,31.86775016784668,30.60775756835937,30.768749237060547,270.98032011985777,273.1323699891567,0.0079205026626586,0.0068527860641479,482.7113037109375,481.1642150878906,22.14527130126953,22.368316650390625,317764.0676498413,1213745.0218200684,1205566.3108825684,1206787.0140075684,11.960448265075684,11.976317405700684,450195.2648162842,323242.1636581421,307.42650451660154,260.9487642288208,302.9687084197998,308.45055236816404,7.382499694824219,35.04999923706055,29.939998626708984,0.0001161737908257,1978.958984375,20.229570388793945,20.67631149291992,6.097599983215332,2.648848295211792,2.379024028778076,0.849486768245697,0.8739139437675476,0.7795119881629944,3.4411211013793945,262.8118896484375,20.64690589904785,652.42578125,284.7730712890625,2.477383613586426,1.2880641222000122,595.2344970703125,676.0906982421875,19.56,13.11
