_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:11:48+01:00,4.0,823.1683349609375,44.99345397949219,2.6656771898269653,2.9109259843826294,2.3433167934417725,3.2265379428863525,3.5392991304397583,280.6228798866272,275.52552976608274,281.57566967010496,339.5660804748535,328.0877555847168,305.28935089111326,31.86275005340576,30.612777709960938,30.75874900817871,270.9653201341629,273.1373699992895,0.0079205026626586,0.0068527860641479,482.7113037109375,481.1485900878906,22.14527130126953,22.35447406768799,320434.3557357788,1212036.0374450684,1203918.3616638184,1208007.7171325684,11.972655296325684,11.958617210388184,454040.4796600342,326843.2378768921,307.5900653839111,260.88145151138303,302.9687084197998,308.4655517578125,7.382499694824219,35.04999923706055,29.959999084472656,0.0001165298377143,2011.307373046875,20.336668968200684,20.572067260742188,6.097599983215332,2.5958296060562134,2.407456874847412,0.8489958047866821,0.8775095045566559,0.7794535160064697,3.494393229484558,263.0235595703125,20.36011028289795,652.5007019042969,284.8294219970703,2.477373480796814,1.2881242632865906,595.2747497558594,,19.56,13.11
2025-01-27 12:11:50+01:00,4.0,822.155517578125,44.95200729370117,2.6706767082214355,2.909290075302124,2.34220027923584,3.216024160385132,3.535097360610962,280.6378797531128,275.5155297756195,281.57566967010496,339.5710815429687,328.1027549743652,305.28935089111326,31.857749938964844,30.6177978515625,30.748748779296875,270.950320148468,273.1423700094223,0.0079205026626586,0.0068527860641479,482.7113037109375,481.1329650878906,22.14527130126953,22.34063148498535,323104.6438217163,1210327.0530700684,1202270.4124450684,1209228.4202575684,11.984862327575684,11.940917015075684,457885.6945037842,330444.3120956421,307.7536262512207,260.8141387939453,302.9687084197998,308.4805511474609,7.380000114440918,35.04999923706055,29.94999885559082,0.0001162246534559,2025.6796875,20.443767547607425,20.467823028564453,6.097599983215332,2.5428109169006348,2.435889720916748,0.8485048413276672,0.8811050653457642,0.7793950438499451,3.5476653575897217,263.2352294921875,20.073314666748047,652.5756225585938,284.8857727050781,2.477363348007202,1.288184404373169,595.3150024414062,676.1466674804688,19.56,13.11
2025-01-27 12:11:52+01:00,4.0,821.8650512695312,45.03850936889648,2.686269760131836,2.909681797027588,2.3415744304656982,3.263996362686157,3.535456895828247,280.6778797149658,275.47552981376646,281.59567012786863,339.56107940673826,328.1027549743652,305.3293518066406,31.857749938964844,30.61044311523437,30.748748779296875,270.96032013893125,273.1323699891567,0.0079123487472534,0.0068416938781738,482.7275390625,481.1280517578125,22.135257720947266,22.0275936126709,319442.5344467163,1215942.2874450684,1203979.3968200684,1208618.0686950684,11.953124046325684,11.961668968200684,448120.0695037842,323852.5152206421,307.90149917602537,261.13862934112547,302.9787086486816,308.4305519104004,7.392499923706055,35.029998779296875,29.939998626708984,0.0001165807088216,2032.799072265625,20.233545303344727,20.316495895385746,6.097599983215332,2.500525951385498,2.445889949798584,0.8438543081283569,0.8733112812042236,0.7797364592552185,3.473917484283448,262.7026062011719,20.038423538208008,652.9039306640625,284.8013610839844,2.480757236480713,1.2881659269332886,595.1871337890625,676.558837890625,19.56,13.11
2025-01-27 12:11:54+01:00,4.0,820.35205078125,44.98514175415039,2.680603504180908,2.896782159805298,2.332858085632324,3.255673885345459,3.518229484558105,280.7778796195984,275.56552972793577,281.5856698989868,339.5510772705078,328.1027549743652,305.3293518066406,31.847749710083008,30.625244140625,30.748748779296875,270.96032013893125,273.1323699891567,0.0078711676597595,0.0068582773208618,482.6569519042969,481.1294860839844,22.10092544555664,22.20992851257324,320052.8860092163,1218627.8343200684,1212402.2483825684,1214355.3733825684,11.977538108825684,11.945799827575684,456054.6398162842,325073.2183456421,307.78320159912107,261.49537506103513,302.9687084197998,308.4805511474609,7.3949995040893555,35.06999969482422,29.94999885559082,0.0001161229281955,2022.031005859375,20.92023658752441,20.27151107788086,6.097599983215332,2.2294018268585205,2.329321384429932,0.8548926115036011,0.8898518085479736,0.7753252387046814,3.4596521854400635,261.95147705078125,20.306629180908203,652.6781616210938,284.77520751953125,2.4790754318237305,1.288136005401611,595.3930053710938,676.2796630859375,19.56,13.11
2025-01-27 12:11:56+01:00,4.0,820.8912963867188,45.00013542175293,2.662150025367737,2.903264880180359,2.3381677865982056,3.2325960397720337,3.5253703594207764,280.7878798484802,275.6055298089981,281.5906700134277,339.56107940673826,328.10775604248045,305.31435050964353,31.85274982452393,30.61883544921875,30.748748779296875,270.96032013893125,273.1323699891567,0.0078940694332122,0.0068511037826538,482.6798400878906,481.09185791015625,22.122621536254883,22.062450408935547,319862.15114593506,1220458.8890075684,1210937.4046325684,1209655.6663513184,11.979369163513184,11.954955101013184,459045.3624725342,329833.9605331421,307.8719257354736,261.25723304748533,302.9687084197998,308.4805511474609,7.402500152587891,35.02000045776367,29.92999839782715,0.000115563422309,2025.412841796875,20.627370834350582,20.46478080749512,6.097599983215332,2.398994207382202,2.3626959323883057,0.8544741570949554,0.8828563392162323,0.7758418619632721,3.480231285095215,263.12599182128906,20.29267120361328,652.5464477539062,284.8298645019531,2.4781492948532104,1.2882742881774902,595.2649841308594,,19.56,13.11
2025-01-27 12:11:58+01:00,4.0,821.4305419921875,45.01512908935547,2.643696546554565,2.90974760055542,2.343477487564087,3.2095181941986084,3.532511234283448,280.79788007736204,275.6455298900604,281.59567012786863,339.5710815429687,328.1127571105957,305.29934921264646,31.857749938964844,30.6124267578125,30.748748779296875,270.96032013893125,273.1323699891567,0.007916971206665,0.0068439302444458,482.7027282714844,481.0542297363281,22.144317626953125,21.91497230529785,319671.4162826538,1222289.9436950684,1209472.5608825684,1204955.9593200684,11.981200218200684,11.964110374450684,462036.0851287842,334594.7027206421,307.9606498718261,261.0190910339355,302.9687084197998,308.4805511474609,7.40749979019165,35.04999923706055,29.979999542236328,0.0001158177439371,2021.986572265625,20.33450508117676,20.65805053710937,6.097599983215332,2.568586587905884,2.39607048034668,0.8540557026863098,0.875860869884491,0.7763584852218628,3.500810384750366,264.3005065917969,20.27871322631836,652.4147338867188,284.884521484375,2.4772231578826904,1.2884125709533691,595.136962890625,676.101318359375,19.56,13.11
2025-01-27 12:12:00+01:00,4.0,822.6807250976562,45.00796127319336,2.672785758972168,2.917104482650757,2.348059892654419,3.228013038635254,3.541212797164917,280.79788007736204,275.72552981376646,281.5856698989868,339.5510772705078,328.1127571105957,305.29934921264646,31.857749938964844,30.614471435546875,30.748748779296875,270.98032011985777,273.1423700094223,0.0079252457618713,0.0068683495521545,482.7008361816406,481.112548828125,22.11141586303711,22.01118469238281,316009.3069076538,1205688.3811950684,1203124.9046325684,1205322.1702575684,11.956786155700684,11.979979515075684,453002.8820037842,327392.5542831421,307.8338989257812,261.37674083709715,302.94870986938474,308.45055236816404,7.402500152587891,35.029998779296875,29.939998626708984,0.0001165298377143,2016.380126953125,20.84791755676269,20.94157218933105,6.097599983215332,2.1908938884735107,2.3719725608825684,0.8575413823127747,0.891455888748169,0.7784199118614197,3.470973491668701,262.3065795898437,19.923660278320312,652.965576171875,284.8880920410156,2.480841875076294,1.2881710529327393,595.5127563476562,676.5413818359375,19.56,13.11
2025-01-27 12:12:02+01:00,4.0,821.0391235351562,44.93579864501953,2.6757400035858154,2.922673225402832,2.3532893657684326,3.251455068588257,3.55151891708374,280.7778796195984,275.79552974700925,281.59567012786863,339.54108276367185,328.1227554321289,305.28935089111326,31.857749938964844,30.61004638671875,30.75874900817871,270.990320110321,273.1423700094223,0.0079382343292236,0.0068394799232482,482.716552734375,481.1356201171875,22.10378646850586,22.2603816986084,317992.9494857788,1216552.6390075684,1209228.4202575684,1203124.9046325684,11.961668968200684,11.942137718200684,451171.8273162842,324096.6558456421,308.19227447509763,260.52980556488035,302.94870986938474,308.45055236816404,7.402500152587891,35.04999923706055,29.94999885559082,0.0001159703318277,2014.778076171875,21.065553665161133,20.09008979797364,6.097599983215332,2.2323901653289795,2.450148344039917,0.8556023836135864,0.9034437537193298,0.782673716545105,3.5306315422058105,263.1532897949219,20.468135833740234,652.9248657226562,284.8017578125,2.479090452194214,1.2881789207458496,595.39599609375,676.2132568359375,19.56,13.11
2025-01-27 12:12:04+01:00,4.0,821.2513732910156,44.96987915039063,2.673208355903625,2.903970003128052,2.3379814624786377,3.249579787254333,3.5300889015197754,280.7478796482086,275.8005297422409,281.59567012786863,339.5560821533203,328.1227554321289,305.28935089111326,31.85274982452393,30.61045837402344,30.75874900817871,270.9853201150894,273.1473700046539,0.0078931727409362,0.0068462853431701,482.7141723632813,481.1354064941406,22.09115028381348,22.212602615356445,319862.15114593506,1212158.1077575684,1205200.0999450684,1202087.3069763184,11.959227561950684,11.956175804138184,455200.1476287842,326965.3081893921,307.9644664764404,260.7180284500122,302.94870986938474,308.4655517578125,7.40749979019165,35.06999969482422,29.939998626708984,0.0001163772498236,2009.21630859375,20.575861930847168,20.24682903289795,6.097599983215332,2.515186071395874,2.4565353393554688,0.8505518138408661,0.8826378583908081,0.7774458825588226,3.5100659132003784,263.6176300048828,20.28770446777344,652.6677856445312,284.7870635986328,2.4788862466812134,1.288179337978363,595.3668823242188,,19.56,13.11
2025-01-27 12:12:06+01:00,4.0,821.463623046875,45.00395965576172,2.6706767082214355,2.8852667808532715,2.3226735591888428,3.24770450592041,3.5086588859558105,280.7178796768188,275.8055297374725,281.59567012786863,339.5710815429687,328.1227554321289,305.28935089111326,31.847749710083008,30.610870361328125,30.75874900817871,270.98032011985777,273.15236999988554,0.0078481111526489,0.006853090763092,482.7117919921875,481.13519287109375,22.078514099121094,22.16482353210449,321731.3528060913,1207763.5765075684,1201171.7796325684,1201049.7093200684,11.956786155700684,11.970213890075684,459228.4679412842,329833.9605331421,307.7366584777832,260.906251335144,302.94870986938474,308.4805511474609,7.404999732971191,35.029998779296875,29.939998626708984,0.0001163772498236,1980.6942138671875,20.086170196533203,20.403568267822266,6.097599983215332,2.797981977462769,2.4629223346710205,0.8455012440681458,0.8618319630622864,0.7722180485725403,3.4895002841949463,264.0819702148437,20.10727310180664,652.4107055664062,284.7723693847656,2.478682041168213,1.2881797552108765,595.3377685546875,676.3390502929688,19.56,13.11
2025-01-27 12:12:08+01:00,4.0,821.4689331054688,45.0247688293457,2.673008441925049,2.8866751194000244,2.321425199508667,3.2473137378692627,3.513597011566162,280.6578797340393,275.8055297374725,281.57566967010496,339.56107940673826,328.1227554321289,305.3293518066406,31.847749710083008,30.610870361328125,30.768749237060547,270.96032013893125,273.1423700094223,0.0078467998504638,0.0068734512329101,482.7518310546875,481.119140625,22.11952209472656,22.097488403320312,316848.5403060913,1206787.0140075684,1205932.5218200684,1206787.0140075684,11.956786155700684,11.948241233825684,459228.4679412842,320678.6870956421,307.85925140380857,261.2860206604004,302.94870986938474,308.4405502319336,7.414999961853027,35.02000045776367,29.92999839782715,0.0001167332967122,2062.65576171875,19.916427612304688,20.31949615478516,6.307199954986572,2.712133407592773,2.403286457061768,0.8537173867225647,0.8857424259185791,0.7749713659286499,3.4596521854400635,262.7026062011719,20.097272872924805,652.6801147460938,284.80084228515625,2.478921890258789,1.2881485223770142,595.117431640625,676.3670043945312,19.56,13.11
2025-01-27 12:12:10+01:00,4.0,822.2972412109375,45.01427459716797,2.6753387451171875,2.8895602226257324,2.323734998703003,3.270879030227661,3.523284673690796,280.7178796768188,275.83552994728086,281.6056694030761,339.5710815429687,328.1127571105957,305.2793487548828,31.857749938964844,30.59326171875,30.748748779296875,271.2203201293945,273.1423700094223,0.0078467998504638,0.0068734512329101,482.7518310546875,481.102294921875,22.11952209472656,21.86849403381348,318374.4192123413,1210204.9827575684,1204345.6077575684,1202392.4827575684,11.956786155700684,11.953124046325684,465087.8429412842,322143.5308456421,308.2469123840332,261.58582344055174,302.9687084197998,308.45055236816404,7.414999961853027,35.029998779296875,29.939998626708984,0.0001165807088216,1954.174560546875,20.037485122680664,20.757051467895508,6.307199954986572,2.625065803527832,2.4118096828460693,0.8354315161705017,0.872316837310791,0.7791711091995239,3.53359317779541,262.4977722167969,19.91673469543457,652.4935302734375,284.77349853515625,2.4775266647338867,1.2880779504776,595.178955078125,676.1431884765625,19.56,13.11
2025-01-27 12:12:12+01:00,4.0,822.9813232421875,45.05988693237305,2.6784642934799194,2.901246905326844,2.3331310749053955,3.268572688102722,3.535449862480164,280.7528797626495,275.8455299377441,281.6006697654724,339.5710815429687,328.1177562713623,305.284349822998,31.85274982452393,30.602218627929688,30.75874900817871,271.4153200626373,273.1473700046539,0.0078809196949005,0.0072487089633941,482.7287139892578,481.1058654785156,22.110462188720703,22.10722255706787,322570.5862045288,1213073.6351013184,1201721.0960388184,1206115.6272888184,11.959837913513184,11.945799827575684,465698.1945037842,322998.0230331421,308.02773132324216,261.6100644111633,302.9687084197998,308.45055236816404,7.407500267028809,35.02000045776367,29.939998626708984,0.0001161737908257,2005.1226806640625,20.068787574768063,20.68843078613281,6.307199954986572,2.625065803527832,2.398285746574402,0.836178183555603,0.870899111032486,0.7802102267742157,3.457481265068054,263.71324157714844,20.043407440185547,652.6460876464844,284.77349853515625,2.4775673151016235,1.2881277203559875,595.2817077636719,,19.56,13.11
2025-01-27 12:12:14+01:00,4.0,823.6654052734375,45.105499267578125,2.681589841842652,2.912933588027954,2.342527151107788,3.266266345977783,3.5476150512695312,280.7878798484802,275.8555299282074,281.59567012786863,339.5710815429687,328.1227554321289,305.28935089111326,31.847749710083008,30.61117553710937,30.768749237060547,271.6103199958801,273.15236999988554,0.0079150395393371,0.0076239666938781,482.7055969238281,481.10943603515625,22.101402282714844,22.345951080322266,326766.7531967163,1215942.2874450684,1199096.5843200684,1209838.7718200684,11.962889671325684,11.938475608825684,466308.5460662842,323852.5152206421,307.80855026245115,261.6343053817749,302.9687084197998,308.45055236816404,7.427499771118164,35.06999969482422,29.939998626708984,0.0001165807088216,1986.834716796875,20.10009002685547,20.61981010437012,6.307199954986572,2.625065803527832,2.3847618103027344,0.8369248509407043,0.8694813847541809,0.7812493443489075,3.3813693523406982,264.9287109375,20.170080184936523,652.7986450195312,284.77349853515625,2.4776079654693604,1.288177490234375,595.3844604492188,676.1396484375,19.56,13.11
2025-01-27 12:12:16+01:00,4.0,821.9945068359375,45.01563262939453,2.672785758972168,2.895101308822632,2.329364061355591,3.241663932800293,3.5112974643707275,280.84787979125974,275.88552989959715,281.57566967010496,339.5710815429687,328.1327537536621,305.29934921264646,31.857749938964844,30.619293212890625,30.768749237060547,271.9003200769424,273.15236999988554,0.0078646569252014,0.0075940871238708,482.7074890136719,481.1357116699219,22.034168243408203,22.01330947875977,327758.5744857788,1204711.8186950684,1193847.5608825684,1204223.5374450684,11.950682640075684,11.965331077575684,477783.1554412842,334472.6324081421,307.8212265014648,261.2230094909668,302.94870986938474,308.4205497741699,7.432499885559082,35.029998779296875,29.939998626708984,0.0001163263871934,2014.9117431640625,20.362533569335938,20.28949546813965,6.307199954986572,2.2861576080322266,2.3491804599761963,0.842247724533081,0.8717087507247925,0.7747358083724976,3.496548891067505,262.7572631835937,20.041444778442383,652.89111328125,284.77569580078125,2.4796528816223145,1.2881231307983398,595.2537841796875,676.59716796875,19.56,13.11
2025-01-27 12:12:18+01:00,4.0,825.1830444335938,45.1194953918457,2.6895623207092285,2.926781415939331,2.354698657989502,3.2640299797058105,3.5519168376922607,280.9078797340393,275.90552988052366,281.5556701660156,339.5810836791992,328.14275588989256,305.29934921264646,31.857749938964844,30.6251220703125,30.77874755859375,272.08032002449033,273.18237000107763,0.0079550275802612,0.0076076884269714,482.697021484375,481.1455078125,22.098064422607425,22.25235939025879,321044.7072982788,1203002.8343200684,1198486.2327575684,1192870.9983825684,11.979979515075684,11.947020530700684,475341.7491912842,324340.7964706421,307.8972763061523,261.33486976623533,302.94870986938474,308.4405502319336,7.434999465942383,35.029998779296875,29.94999885559082,0.0001169876183403,1999.6051025390625,20.025297164916992,19.517627716064453,6.307199954986572,2.371073007583618,2.315054416656494,0.8359623551368713,0.8736906051635742,0.7848181128501892,3.426710844039917,259.5205383300781,19.483566284179688,652.5734252929688,284.77423095703125,2.4780874252319336,1.2881028652191162,595.1057739257812,676.3214111328125,19.56,13.11
2025-01-27 12:12:20+01:00,4.0,824.6905517578125,45.04606819152832,2.6848907470703125,2.9408947229385376,2.3660590648651123,3.2574803829193115,3.5680742263793945,280.88287987709043,275.9155298709869,281.5506700515747,339.59608306884763,328.14275588989256,305.29435005187986,31.86275005340576,30.625411987304688,30.788747787475582,272.16032000780103,273.16237000524995,0.0079922080039978,0.0075943982601165,482.7001190185547,481.1399536132813,22.109508514404297,22.28557109832764,326461.5654945373,1211913.9671325684,1206481.8382263184,1204467.6780700684,11.970824241638184,11.948851585388184,472289.9913787842,332336.4019393921,307.9268497467041,261.7602166175842,302.94870986938474,308.4455513000488,7.409999847412109,35.029998779296875,29.94999885559082,0.0001169367557101,2003.2537841796875,20.01529693603516,19.71824359893799,6.307199954986572,2.4134678840637207,2.3278526067733765,0.8350229263305664,0.8775550127029419,0.7888779044151306,3.468671917915344,260.5038452148437,19.34520149230957,652.5704040527344,284.77410888671875,2.4779828786849976,1.288098692893982,595.0050659179688,,19.56,13.11
2025-01-27 12:12:21+01:00,4.0,824.1980590820312,44.97264099121094,2.6802191734313965,2.955008029937744,2.3774194717407227,3.2509307861328125,3.5842316150665283,280.8578800201416,275.9255298614502,281.54566993713377,339.61108245849607,328.14275588989256,305.28935089111326,31.86775016784668,30.625701904296875,30.798748016357425,272.24031999111173,273.1423700094223,0.0080293884277343,0.0075811080932617,482.7032165527344,481.1343994140625,22.12095260620117,22.318782806396484,331878.4236907959,1220825.0999450684,1214477.4436950684,1216064.3577575684,11.961668968200684,11.950682640075684,469238.2335662842,340332.0074081421,307.95642318725584,262.1855634689331,302.94870986938474,308.45055236816404,7.409999847412109,35.029998779296875,29.94999885559082,0.0001169367557101,2003.2537841796875,20.00529670715332,19.918859481811523,6.307199954986572,2.4558627605438232,2.340650796890259,0.8340834975242615,0.8814194202423096,0.792937695980072,3.5106329917907715,261.4871520996094,19.206836700439453,652.5673828125,284.77398681640625,2.477878332138061,1.2880945205688477,594.9043579101562,676.1674194335938,19.56,13.11
