_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:19:52+01:00,4.0,832.1309814453125,45.04549789428711,2.9344029426574707,3.132779836654663,2.5081419944763184,3.5325281620025635,3.7598164081573486,280.9078797340393,275.3555299282074,280.13567008972166,337.8810791015625,327.782755279541,305.409349822998,32.02774810791016,30.854034423828125,31.02874755859375,273.3003200083971,272.3223699569702,0.008543303489685,0.0075829792022705,482.2678527832031,480.9446716308594,22.23491668701172,22.2667293548584,344695.8065032959,1219726.4671325684,1205444.2405700684,1204223.5374450684,11.987303733825684,11.983641624450684,487426.7101287842,356323.2183456421,307.7366584777832,262.81676998138425,303.0087093353271,308.55055084228513,7.03249979019165,35.189998626708984,29.979999542236328,0.0001271604580349,1973.218994140625,16.9799861907959,17.023340225219727,6.307199954986572,2.2822816371917725,2.3637588024139404,0.798392117023468,0.8777411580085754,0.8288751840591431,3.3414981365203857,256.7071838378906,17.389387130737305,651.77734375,285.0831298828125,2.4776482582092285,1.2891851663589478,592.1184692382812,672.9102783203125,19.56,14.42
2025-01-27 12:19:54+01:00,4.0,831.8366394042969,45.02464294433594,2.9320545196533203,3.1466645002365112,2.5183842182159424,3.519696831703186,3.779457688331604,280.9078797340393,275.3455299377441,280.13066997528074,337.87607803344724,327.782755279541,305.4043506622314,32.042747497558594,30.850570678710938,31.038747787475582,273.3003200083971,272.3223699569702,0.0085796332359313,0.0075690214633941,482.25927734375,480.9493560791016,22.24659919738769,22.320669174194336,348434.2098236084,1218444.7288513184,1206848.0491638184,1205139.0647888184,11.989745140075684,12.003783226013184,487304.6398162842,358520.4839706421,307.66658248901365,262.96773090362547,303.0037092208862,308.5405506134033,7.029999732971191,35.189998626708984,29.979999542236328,0.0001274656422932,2000.85107421875,16.89170265197754,16.976643562316895,6.307199954986572,2.3944493532180786,2.315366625785828,0.7978414297103882,0.8793621361255646,0.8322475850582123,3.3457508087158203,257.39686584472656,17.030171394348145,651.8418884277344,285.08238220214844,2.4773664474487305,1.2891754508018494,592.0460510253906,,19.56,14.42
2025-01-27 12:19:56+01:00,4.0,831.5422973632812,45.003787994384766,2.92970609664917,3.16054916381836,2.5286264419555664,3.5068655014038086,3.7990989685058594,280.9078797340393,275.33552994728086,280.1256698608398,337.871076965332,327.782755279541,305.3993515014648,32.05774688720703,30.84710693359375,31.048748016357425,273.3003200083971,272.3223699569702,0.0086159629821777,0.0075550637245178,482.2507019042969,480.95404052734375,22.258281707763672,22.37460899353028,352172.6131439209,1217162.9905700684,1208251.8577575684,1206054.5921325684,11.992186546325684,12.023924827575684,487182.5695037842,360717.7495956421,307.5965065002441,263.1186918258667,302.9987091064453,308.53055038452146,7.024999618530273,35.189998626708984,29.979999542236328,0.0001259905836317,2042.67724609375,16.80341911315918,16.929946899414062,6.307199954986572,2.5066170692443848,2.266974449157715,0.7972907423973083,0.8809831142425537,0.8356199860572815,3.350003480911255,258.0865478515625,16.670955657958984,651.9064331054688,285.0816345214844,2.4770846366882324,1.289165735244751,591.9736328125,672.8062744140625,19.56,14.42
2025-01-27 12:19:58+01:00,4.0,831.2119140625,45.00880432128906,2.9326367378234863,3.1388559341430664,2.5107357501983643,3.508601188659668,3.778888940811157,280.9078797340393,275.31552996635435,280.13567008972166,337.871076965332,327.7627548217773,305.3993515014648,32.02774810791016,30.851348876953125,31.02874755859375,273.29032000303266,272.3223699569702,0.008561541557312,0.0075578384399414,482.26214599609375,480.9451293945313,22.21155166625977,22.39561080932617,349120.8553314209,1218383.6936950684,1206176.6624450684,1210571.1936950684,12.003172874450684,11.961668968200684,489746.0460662842,352172.8277206421,307.7874244689941,263.8735698699951,303.0087093353271,308.55055084228513,7.022500038146973,35.16999816894531,29.979999542236328,0.0001275673675537,2035.3798828125,16.57154655456543,16.91327667236328,6.307199954986572,2.850379228591919,2.4190011024475098,0.791038453578949,0.8678534626960754,0.8290495276451111,3.295973777770996,256.3247985839844,16.654335021972656,651.7300415039062,285.1072998046875,2.476309537887573,1.2891842126846311,591.8988037109375,672.739501953125,19.56,14.42
2025-01-27 12:20:00+01:00,4.0,832.813720703125,45.016632080078125,2.9491281509399414,3.1515555381774902,2.5228285789489746,3.535377264022827,3.788224697113037,280.8578800201416,275.31552996635435,280.15567007064817,337.84107818603513,327.7627548217773,305.3993515014648,32.04774856567383,30.858673095703125,31.02874755859375,273.3103200137615,272.3023699760437,0.0085974912643432,0.0075629630088806,482.248779296875,480.92822265625,22.176742553710938,22.31074905395508,343703.9852142334,1213256.7405700684,1202270.4124450684,1217407.1311950684,12.009276390075684,12.006834983825684,499877.8820037842,348998.9995956421,308.2301010131836,263.1186918258667,303.0087093353271,308.55055084228513,7.032500267028809,35.189998626708984,29.959999084472656,0.0001269061364067,1964.186279296875,16.740346908569336,17.2344970703125,6.307199954986572,2.675346612930298,2.3380112648010254,0.817895770072937,0.8754646182060242,0.8306897878646851,3.3557493686676025,257.4309997558594,16.242382049560547,651.6473999023438,285.0805053710937,2.47458291053772,1.289163589477539,591.9591064453125,672.3831176757812,19.56,14.42
2025-01-27 12:20:02+01:00,4.0,832.4614868164062,45.04696083068848,2.935307264328003,3.154253840446472,2.525209069252014,3.53704571723938,3.7895485162734985,280.85287990570066,275.3105299711227,280.15066995620725,337.84107818603513,327.7527545928955,305.3993515014648,32.03774833679199,30.85365295410156,31.02874755859375,273.3053200110793,272.2923699855804,0.0086000843048095,0.0075662491321563,482.25331115722656,480.9319915771485,22.2158432006836,22.301899909973145,346488.71421813965,1220092.6780700684,1206115.6272888184,1217407.1311950684,12.003783226013184,12.000731468200684,494018.5070037842,349121.0699081421,308.3014892578125,263.1186918258667,303.0087093353271,308.5405506134033,7.034999847412109,35.15999984741211,29.959999084472656,0.0001269061364067,2014.5556640625,17.051353454589844,17.160724639892578,6.307199954986572,2.384613871574402,2.32812762260437,0.8192678391933441,0.8885482549667358,0.8296959102153778,3.3373498916625977,258.0455627441406,16.43518352508545,651.8664855957031,285.09642028808594,2.476245641708374,1.2891836166381836,592.091796875,,19.56,14.42
2025-01-27 12:20:04+01:00,4.0,832.1092529296875,45.07728958129883,2.9214863777160645,3.156952142715454,2.5275895595550537,3.5387141704559326,3.79087233543396,280.84787979125974,275.3055299758911,280.14566984176633,337.84107818603513,327.74275436401365,305.3993515014648,32.02774810791016,30.8486328125,31.02874755859375,273.3003200083971,272.2823699951172,0.0086026773452758,0.0075695352554321,482.2578430175781,480.9357604980469,22.25494384765625,22.29305076599121,349273.4432220459,1226928.6155700684,1209960.8421325684,1217407.1311950684,11.998290061950684,11.994627952575684,488159.1320037842,349243.1402206421,308.3728775024414,263.1186918258667,303.0087093353271,308.53055038452146,7.027500152587891,35.189998626708984,30.0,0.0001267026774088,2019.227783203125,17.36236000061035,17.086952209472656,6.307199954986572,2.093881130218506,2.318243980407715,0.8206399083137512,0.9016318917274476,0.8287020325660706,3.3189504146575928,258.6601257324219,16.62798500061035,652.0855712890625,285.1123352050781,2.4779083728790283,1.289203643798828,592.2244873046875,672.8231201171875,19.56,14.42
2025-01-27 12:20:06+01:00,4.0,830.8339233398438,44.991355895996094,2.936782121658325,3.1368408203125,2.507209300994873,3.526676654815674,3.781859397888184,280.9278797149658,275.26553001403806,280.14566984176633,337.8210815429687,327.74275436401365,305.3993515014648,32.02774810791016,30.843048095703125,31.02874755859375,273.29032000303266,272.3223699569702,0.0085630826950073,0.0075634307861328,482.2759704589844,480.9835815429688,22.232532501220703,22.69696807861328,351714.8494720459,1212646.3890075684,1205566.3108825684,1212158.1077575684,11.984862327575684,11.975096702575684,482177.6866912842,349365.2105331421,308.0787986755371,263.38525810241697,302.9987091064453,308.55055084228513,7.024999618530273,35.16999816894531,30.0,0.0001263466305202,2047.2156982421875,15.850645065307615,16.869962692260742,6.307199954986572,3.074101686477661,2.346750497817993,0.7852091789245605,0.8731979131698608,0.831484317779541,3.279148817062378,256.4613647460937,17.140716552734375,651.3993530273438,285.077880859375,2.4740748405456543,1.2890491485595703,591.5579833984375,672.3013305664062,19.56,14.42
2025-01-27 12:20:08+01:00,4.0,830.7987060546875,45.02133560180664,2.9156153202056885,3.147965908050537,2.5198569297790527,3.5167882442474365,3.7970473766326895,280.95787992477415,275.2855299949646,280.14566984176633,337.81107940673826,327.73275604248045,305.3993515014648,32.02774810791016,30.843902587890625,31.018749237060547,273.29032000303266,272.3223699569702,0.0085889205932617,0.0075535707473754,482.2835998535156,480.9657287597656,22.21059799194336,22.58422470092773,350036.3826751709,1209106.3499450684,1197387.5999450684,1204711.8186950684,11.998290061950684,11.994627952575684,489623.9757537842,355468.7261581421,308.10401382446287,263.444849395752,303.0087093353271,308.5005516052246,7.022500038146973,35.15999984741211,30.0,0.0001268552737765,2023.81103515625,16.75698471069336,16.78683090209961,6.307199954986572,2.7258689403533936,2.341228723526001,0.7981098890304565,0.877580463886261,0.8333683609962463,3.3317174911499023,259.2064208984375,16.747169494628906,651.5949096679688,285.0801696777344,2.4746358394622803,1.2890859842300415,591.9991455078125,672.3922729492188,19.56,14.42
2025-01-27 12:20:10+01:00,4.0,831.3400573730469,45.00525856018066,2.9320911169052124,3.158521175384521,2.5282500982284546,3.5288984775543213,3.8014358282089233,280.9328798294067,275.2755300045013,280.14566984176633,337.7960800170898,327.7227558135986,305.3993515014648,32.01774787902832,30.84478759765625,31.018749237060547,273.3003200083971,272.31236996650694,0.0086136746406555,0.0075695061683654,482.2714385986328,480.9207305908203,22.21274375915528,22.516074180603027,351752.99644470215,1209655.6663513184,1205016.9944763184,1208923.2444763184,11.999510765075684,12.008666038513184,488952.5890350342,353881.8120956421,308.05979385375974,263.1744951248169,303.0037092208862,308.515550994873,7.012499809265137,35.16999816894531,30.0,0.0001271095954047,2019.4056396484373,16.913583755493164,17.15387725830078,6.307199954986572,2.5337471961975098,2.307818531990052,0.7986331880092621,0.8844987750053406,0.8346528708934784,3.3338451385498047,258.2572631835937,16.596789360046387,651.7677917480469,285.0814514160156,2.475636959075928,1.2892624139785769,592.1515808105469,,19.56,14.42
2025-01-27 12:20:12+01:00,4.0,831.8814086914062,44.98918151855469,2.9485669136047363,3.169076442718506,2.5366432666778564,3.541008710861206,3.805824279785156,280.9078797340393,275.26553001403806,280.14566984176633,337.7810806274414,327.7127555847168,305.3993515014648,32.007747650146484,30.845672607421875,31.018749237060547,273.3103200137615,272.3023699760437,0.0086384286880493,0.0075854415893554,482.25927734375,480.875732421875,22.214889526367188,22.44792366027832,353469.6102142334,1210204.9827575684,1212646.3890075684,1213134.6702575684,12.000731468200684,12.022704124450684,488281.2023162842,352294.8980331421,308.0155738830566,262.9041408538818,302.9987091064453,308.53055038452146,7.007499694824219,35.15999984741211,30.0,0.0001273639085557,1973.041015625,17.07018280029297,17.520923614501953,6.307199954986572,2.341625452041626,2.2744083404541016,0.7991564869880676,0.8914170861244202,0.8359373807907104,3.335972785949707,257.30810546875,16.446409225463867,651.940673828125,285.0827331542969,2.476638078689575,1.2894388437271118,592.3040161132812,672.5533447265625,19.56,14.42
2025-01-27 12:20:14+01:00,4.0,830.2549438476562,44.94945907592773,2.9403176307678223,3.163137912750244,2.5306522846221924,3.526590585708618,3.820483922958374,280.9478796958923,275.26553001403806,280.15567007064817,337.81107940673826,327.7127555847168,305.3993515014648,32.02774810791016,30.845672607421875,31.00874900817871,273.2803200125694,272.3023699760437,0.0086384286880493,0.0075854415893554,482.25927734375,480.9657287597656,22.214889526367188,22.45061492919922,347594.9764251709,1220703.0296325684,1210815.3343200684,1207153.2249450684,12.003172874450684,11.966551780700684,480346.6320037842,353759.7417831421,308.0830024719238,263.7026876449585,302.98870887756345,308.53055038452146,7.007499694824219,35.15999984741211,30.0,0.0001269061364067,2013.84375,16.66740608215332,16.7769832611084,6.307199954986572,2.54040265083313,2.304207324981689,0.7855806350708008,0.8793209791183472,0.8404104709625244,3.189651727676392,256.5023193359375,17.33218002319336,651.7400512695312,285.0814208984375,2.475975275039673,1.2890859842300415,591.9276733398438,672.5533447265625,19.56,14.42
2025-01-27 12:20:16+01:00,4.0,831.1976318359375,45.0439567565918,2.949165105819702,3.159407377243042,2.5304830074310303,3.5383729934692383,3.790618896484375,281.0178798675537,275.2855299949646,280.14566984176633,337.761083984375,327.6927551269531,305.409349822998,32.04774856567383,30.823211669921875,31.018749237060547,273.3003200083971,272.3223699569702,0.008626929283142,0.0075791010856628,482.3193664550781,480.95501708984375,22.156238555908203,22.43397521972656,344619.5125579834,1219604.3968200684,1213256.7405700684,1215942.2874450684,12.017821311950684,11.989745140075684,487670.8507537842,357543.9214706421,307.5625289916992,263.6763986587524,302.98870887756345,308.5005516052246,6.994999885559082,35.15999984741211,29.979999542236328,0.000126956999037,2018.471435546875,16.50872039794922,17.08356475830078,6.307199954986572,2.5066170692443848,2.3169736862182617,0.7984449863433838,0.8706431984901428,0.830399215221405,3.361496686935425,258.1001892089844,17.000295639038086,651.85400390625,285.0816345214844,2.476609945297241,1.2890888452529907,591.984619140625,672.5328979492188,19.56,14.42
2025-01-27 12:20:18+01:00,4.0,831.7462158203125,44.98436737060547,2.9450316429138184,3.166149377822876,2.537637233734131,3.539311170578003,3.80504846572876,281.00787963867185,275.3055299758911,280.15567007064817,337.8010772705078,327.6927551269531,305.3993515014648,31.97775077819824,30.82598876953125,31.00874900817871,273.2803200125694,272.3023699760437,0.0086314268112182,0.0075412716865539,482.3155517578125,480.9572448730469,22.188663482666016,22.31300926208496,348663.0916595459,1218383.6936950684,1223144.4358825684,1212036.0374450684,11.982420921325684,11.978758811950684,484985.3038787842,347167.9449081421,307.71542205810545,263.2721189498901,302.9787086486816,308.53055038452146,6.987500190734863,35.15999984741211,30.0,0.0001270587242974,1954.2191162109373,17.687211990356445,16.9799861907959,6.307199954986572,1.916382431983948,2.3454833030700684,0.8126230835914612,0.9102423787117004,0.8346638679504395,3.3855106830596924,258.8513488769531,17.45705223083496,651.7800903320312,285.08209228515625,2.476256847381592,1.289103627204895,592.0527954101562,672.6932373046875,19.56,14.42
2025-01-27 12:20:20+01:00,4.0,831.7383728027344,45.05215263366699,2.963626980781555,3.158120632171631,2.5295950174331665,3.5611047744750977,3.794814229011536,280.97287979125974,275.29552998542783,280.1656700611114,337.7910789489746,327.6927551269531,305.41435089111326,32.0027494430542,30.834442138671875,31.01374912261963,273.2803200125694,272.3223699569702,0.0086131691932678,0.0075493144989013,482.2959899902344,480.9324493408203,22.18770980834961,22.267393112182617,344848.3943939209,1216857.8147888184,1213867.0921325684,1208740.1390075684,11.993407249450684,11.990965843200684,490051.2218475342,346130.3472518921,307.6304821014404,263.37503757476804,302.98370876312254,308.53055038452146,6.987499713897705,35.119998931884766,30.0,0.0001271095954047,2003.253662109375,17.177309036254883,17.323408126831055,6.307199954986572,2.266365110874176,2.324845314025879,0.8048817217350006,0.8915142714977264,0.8322887718677521,3.3216817378997803,257.6153869628906,17.334046363830566,651.6838073730469,285.0814971923828,2.4766515493392944,1.289154827594757,592.2026672363281,,19.56,14.42
2025-01-27 12:20:22+01:00,4.0,831.7305297851562,45.11993789672852,2.982222318649292,3.1500918865203857,2.521552801132202,3.5828983783721924,3.784579992294312,280.93787994384763,275.2855299949646,280.1756700515747,337.7810806274414,327.6927551269531,305.4293502807617,32.02774810791016,30.8428955078125,31.018749237060547,273.2803200125694,272.3423699378967,0.0085949115753173,0.0075573573112487,482.27642822265625,480.90765380859375,22.186756134033203,22.22177696228028,341033.6971282959,1215331.9358825684,1204589.7483825684,1205444.2405700684,12.004393577575684,12.003172874450684,495117.1398162842,345092.7495956421,307.54554214477537,263.477956199646,302.98870887756345,308.53055038452146,6.982500076293945,35.15999984741211,30.01000022888184,0.0001264992184109,2022.83203125,16.66740608215332,17.66683006286621,6.307199954986572,2.6163477897644043,2.304207324981689,0.79714035987854,0.8727861642837524,0.8299136757850647,3.257852792739868,256.3794250488281,17.211040496826172,651.5875244140625,285.0809020996094,2.477046251296997,1.2892060279846191,592.3525390625,672.8141479492188,19.56,14.42
2025-01-27 12:20:24+01:00,4.0,830.0966186523438,44.96049880981445,2.918539762496948,3.155109643936157,2.5245749950408936,3.5150389671325684,3.792639970779419,280.9478796958923,275.2855299949646,280.15567007064817,337.7810806274414,327.6827568054199,305.3993515014648,32.007747650146484,30.83050537109375,31.00874900817871,273.2803200125694,272.3223699569702,0.008606876373291,0.0075326504707336,482.2912292480469,480.9554748535156,22.197723388671875,22.433483123779297,339507.8182220459,1209350.4905700684,1214233.3030700684,1214233.3030700684,11.987303733825684,11.984862327575684,482788.0382537842,343505.8355331421,308.0155738830566,263.4051221847534,302.98870887756345,308.4905494689941,6.977499961853027,35.13999938964844,30.0,0.0001262448967827,1963.3408203125,16.574764251708984,17.163949966430664,6.307199954986572,2.582606792449951,2.2658915519714355,0.8026780486106873,0.8912493586540222,0.8320141434669495,3.1939167976379395,256.0516357421875,16.671092987060547,651.6612548828125,285.0811462402344,2.47567105293274,1.2890721559524536,591.8876342773438,672.6041870117188,19.56,14.42
2025-01-27 12:20:26+01:00,4.0,831.845947265625,44.98931884765625,2.900959014892578,3.1419687271118164,2.514798879623413,3.484736442565918,3.7742457389831534,280.9678796768188,275.31552996635435,280.15567007064817,337.7810806274414,327.6827568054199,305.37935104370115,32.007747650146484,30.827392578125,31.018749237060547,273.2803200125694,272.3423699378967,0.0085696926116943,0.0075616111755371,482.2950439453125,480.9809265136719,22.214412689208984,22.54662132263184,348129.0340423584,1225097.5608825684,1210571.1936950684,1206420.8030700684,11.986083030700684,11.998290061950684,485839.7960662842,355834.9370956421,307.9226249694824,262.9041408538818,302.9787086486816,308.4805511474609,6.977499961853027,35.15999984741211,30.0,0.0001264992184109,2000.761962890625,16.75698471069336,16.879962921142578,6.307199954986572,2.51394271850586,2.2858920097351074,0.7921286821365356,0.8733556866645813,0.8298647999763489,3.316180467605591,258.57818603515625,16.77365493774414,651.6067504882812,285.0805969238281,2.475123643875122,1.2890546321868896,591.97607421875,672.3447265625,19.56,14.42
2025-01-27 12:20:28+01:00,4.0,831.9273681640625,44.96949005126953,2.9414961338043213,3.147996187210083,2.521104335784912,3.532845020294189,3.780859231948853,280.93787994384763,275.31552996635435,280.15567007064817,337.761083984375,327.64275588989256,305.3993515014648,32.007747650146484,30.827392578125,31.02874755859375,273.2803200125694,272.3223699569702,0.0085696926116943,0.0075616111755371,482.3265075683594,480.9554748535156,22.214412689208984,22.26418113708496,347518.6824798584,1220580.9593200684,1202636.6233825684,1210082.9124450684,11.975096702575684,11.979979515075684,484130.8116912842,347778.2964706421,307.9226249694824,263.3918794631958,302.98870887756345,308.5005516052246,6.977499961853027,35.15999984741211,29.979999542236328,0.0001266518147786,1985.811279296875,16.996662139892578,17.355619430541992,6.307199954986572,2.37009859085083,2.3242077827453613,0.797858715057373,0.8825806975364685,0.8302705883979797,3.3146939277648926,258.0046081542969,16.730684280395508,651.771728515625,285.08221435546875,2.476614475250244,1.289107322692871,592.1929931640625,672.7190551757812,19.56,14.42
2025-01-27 12:20:30+01:00,4.0,831.743896484375,44.99332237243652,2.9288463592529297,3.1474610567092896,2.5210628509521484,3.518938064575196,3.783868193626404,280.9478799343109,275.2905299901962,280.15066995620725,337.761083984375,327.6527561187744,305.3993515014648,32.007747650146484,30.822250366210938,31.01874828338623,273.28532000780103,272.3223699569702,0.0085771660804748,0.0075534136295318,482.3265075683594,480.9653778076172,22.190093994140625,22.39192295074463,344161.7488861084,1221435.4515075684,1205016.9944763184,1209228.4202575684,11.979979515075684,11.990965843200684,485229.4445037842,346374.4878768921,307.6510814666748,263.4481605529785,302.98370876312254,308.5005516052246,6.980000019073486,35.15999984741211,30.0,0.0001269061364067,1973.79736328125,17.05185031890869,17.236329078674316,6.307199954986572,2.391270875930786,2.3135660886764526,0.8039384186267853,0.88428995013237,0.8292499780654907,3.3452218770980835,257.0008087158203,16.923898696899414,651.6872253417969,285.0542907714844,2.4758397340774536,1.2890312671661377,592.1546020507812,,19.56,14.42
2025-01-27 12:20:32+01:00,4.0,831.5604248046875,45.01715469360352,2.916196584701538,3.146925926208496,2.5210213661193848,3.505031108856201,3.786877155303955,280.95787992477415,275.26553001403806,280.14566984176633,337.761083984375,327.6627563476562,305.3993515014648,32.007747650146484,30.817108154296875,31.00874900817871,273.29032000303266,272.3223699569702,0.0085846395492553,0.0075452160835266,482.3265075683594,480.9752807617188,22.165775299072266,22.519664764404297,340804.8152923584,1222289.9436950684,1207397.3655700684,1208373.9280700684,11.984862327575684,12.001952171325684,486328.0773162842,344970.6792831421,307.3795379638672,263.5044416427612,302.9787086486816,308.5005516052246,6.982500076293945,35.119998931884766,30.0,0.0001269061364067,1974.9542236328125,17.107038497924805,17.11703872680664,6.307199954986572,2.412443161010742,2.302924394607544,0.8100181221961975,0.8859992027282715,0.8282293677330017,3.3757498264312744,255.9970092773437,17.11711311340332,651.6027221679688,285.0263671875,2.475064992904663,1.2889552116394043,592.1162109375,672.3804321289062,19.56,14.42
2025-01-27 12:20:34+01:00,4.0,831.8753662109375,45.00590515136719,2.925572395324707,3.154671192169189,2.5254993438720703,3.507913827896118,3.792336225509644,280.8978799819946,275.2155298233032,280.14566984176633,337.7310775756836,327.6627563476562,305.37935104370115,32.007747650146484,30.815460205078125,30.998748779296875,273.2503200113773,272.3223699569702,0.0085968027114868,0.007563820362091,482.3269958496094,480.9944763183594,22.15242385864257,22.29966163635254,351333.3797454834,1199218.6546325684,1197509.6702575684,1199829.0061950684,11.984862327575684,11.971434593200684,493286.0851287842,354370.0933456421,307.82544937133787,263.3054727554321,302.98870887756345,308.5005516052246,6.980000019073486,35.15999984741211,30.0,0.000126956999037,2025.5906982421875,17.194202423095703,16.776830673217773,6.307199954986572,2.340438842773437,2.291438341140747,0.799532413482666,0.8898041248321533,0.8334173560142517,3.306180238723755,258.48260498046875,17.073673248291016,651.9854736328125,285.0268249511719,2.47691011428833,1.288915514945984,591.9622192382812,672.6136474609375,19.56,14.42
2025-01-27 12:20:36+01:00,4.0,831.8594970703125,45.0385971069336,2.9272851943969727,3.159391164779663,2.52968430519104,3.518851518630981,3.796529293060303,280.8878797531128,275.1755298614502,280.14566984176633,337.7510818481445,327.6627563476562,305.37935104370115,32.007747650146484,30.81829833984375,30.998748779296875,273.2503200113773,272.3023699760437,0.0086246290206909,0.0075511608123779,482.3012390136719,480.9568176269531,22.197246551513672,22.547731399536133,347823.8582611084,1216064.3577575684,1211913.9671325684,1213256.7405700684,11.979979515075684,11.975096702575684,490844.6788787842,354492.1636581421,308.1082176208496,263.1320327758789,302.9787086486816,308.4905494689941,6.982500076293945,35.13999938964844,30.0,0.0001273130459255,1983.6309814453125,16.65403175354004,16.97666358947754,6.307199954986572,2.692192316055298,2.2901504039764404,0.8009700775146484,0.8766888976097107,0.8313683867454529,3.196855306625366,258.03192138671875,16.654335021972656,651.4024047851562,285.0804138183594,2.474839925765991,1.289104461669922,592.0479125976562,672.32373046875,19.56,14.42
2025-01-27 12:20:38+01:00,4.0,831.9252624511719,45.05960464477539,2.9158660173416138,3.1510406732559204,2.523970484733581,3.5207031965255737,3.785738468170166,280.86787977218626,275.1505299448967,280.140669965744,337.73108139038084,327.64275588989256,305.37435188293455,32.007747650146484,30.819244384765625,31.0037488937378,273.2503200113773,272.2923699855804,0.0085971097946167,0.007558410167694,482.3134002685547,480.9772033691406,22.205829620361328,22.50143527984619,345725.77476501465,1210754.2991638184,1204040.4319763184,1206176.6624450684,11.979979515075684,11.970824241638184,488098.0968475342,351623.5113143921,308.0618957519531,263.20541133880613,302.9787086486816,308.4905494689941,6.967499732971191,35.15999984741211,30.0,0.0001274656422932,1971.083251953125,17.03017520904541,16.990022659301758,6.307199954986572,2.42366909980774,2.318450450897217,0.8077158033847809,0.8870550394058228,0.82901331782341,3.2579028606414795,257.526611328125,17.015140533447266,651.5641784667969,285.04026794433594,2.475649356842041,1.2890005707740784,592.13916015625,,19.56,14.42
2025-01-27 12:20:40+01:00,4.0,831.9910278320312,45.08061218261719,2.904446840286255,3.1426901817321777,2.518256664276123,3.522554874420166,3.774947643280029,280.84787979125974,275.1255300283432,280.13567008972166,337.7110809326172,327.6227554321289,305.36935272216795,32.007747650146484,30.8201904296875,31.00874900817871,273.2503200113773,272.2823699951172,0.0085695905685424,0.0075656595230102,482.3255615234375,480.9975891113281,22.214412689208984,22.45513916015625,343627.6912689209,1205444.2405700684,1196166.8968200684,1199096.5843200684,11.979979515075684,11.966551780700684,485351.5148162842,348754.8589706421,308.0155738830566,263.2787899017334,302.9787086486816,308.4905494689941,6.954999923706055,35.13999938964844,30.01000022888184,0.00012629576789,2004.9000244140625,17.40631866455078,17.003381729125977,6.307199954986572,2.1551458835601807,2.346750497817993,0.8144615292549133,0.8974211812019348,0.8266582489013672,3.3189504146575928,257.02130126953125,17.375946044921875,651.7259521484375,285.0001220703125,2.476458787918091,1.2888966798782349,592.2304077148438,672.4970092773438,19.56,14.42
2025-01-27 12:20:42+01:00,4.0,830.5771484375,45.04816436767578,2.9144155979156494,3.149176359176636,2.5220537185668945,3.503473997116089,3.785684585571289,280.83788003921507,275.1055299282074,280.1256698608398,337.7310775756836,327.6227554321289,305.36935272216795,32.02774810791016,30.8182373046875,31.00874900817871,273.2803200125694,272.2823699951172,0.0085924730300903,0.0075582175254821,482.2998046875,480.9583740234375,22.20678329467773,22.20522689819336,342406.9881439209,1222900.2952575684,1216796.7796325684,1206787.0140075684,11.987303733825684,12.001952171325684,491455.0304412842,353271.4605331421,307.9522003173828,263.34549751281736,302.98870887756345,308.4805511474609,6.949999809265137,35.13999938964844,29.979999542236328,0.0001268552737765,1984.2540283203125,16.903276443481445,17.325407028198242,6.307199954986572,2.599947690963745,2.321228265762329,0.8026826977729797,0.8811345100402832,0.8293333053588867,3.3757498264312744,256.35211181640625,16.833538055419922,651.9539184570312,285.00128173828125,2.478068828582764,1.2889344692230225,592.3045654296875,672.6998901367188,19.56,14.42
2025-01-27 12:20:44+01:00,4.0,831.6537475585938,44.989654541015625,2.9184610843658447,3.1557769775390625,2.5281221866607666,3.512145757675171,3.7977373600006095,280.82787981033323,275.08552994728086,280.11567010879514,337.7110809326172,327.6127571105957,305.36935272216795,32.02774810791016,30.8182373046875,31.00874900817871,273.2503200113773,272.2723700046539,0.0086110610961914,0.0075736188888549,482.30029296875,481.0096435546875,22.224903106689453,22.44436836242676,341491.4608001709,1216186.4280700684,1209716.7015075684,1210204.9827575684,11.982420921325684,11.975096702575684,481079.0538787842,343017.5542831421,307.8803771972656,263.2921308517456,302.9787086486816,308.4805511474609,6.94249963760376,35.13999938964844,30.0,0.000126956999037,2007.302978515625,17.07695198059082,16.60429573059082,6.307199954986572,2.492811679840088,2.2871811389923096,0.8076519966125488,0.8901104927062988,0.8310117125511169,3.3076655864715576,258.3323669433594,17.201366424560547,651.5052490234375,285.0258178710937,2.4755566120147705,1.288884162902832,591.862548828125,672.3828735351562,19.56,14.42
2025-01-27 12:20:46+01:00,4.0,831.0020751953125,45.00748825073242,2.9255733489990234,3.152705669403076,2.5226078033447266,3.504674196243286,3.7904748916625977,280.8978799819946,275.1255300283432,280.1256698608398,337.6910842895508,327.6127571105957,305.37935104370115,32.02774810791016,30.822174072265625,31.018749237060547,273.2803200125694,272.2823699951172,0.0086110610961914,0.0075736188888549,482.30029296875,481.0777587890625,22.224903106689453,22.37769317626953,344161.7488861084,1210449.1233825684,1200683.4983825684,1196166.8968200684,11.982420921325684,11.932372093200684,488769.4835662842,352905.2495956421,307.6814445495605,263.1120208740234,302.9687084197998,308.5005516052246,6.949999809265137,35.13999938964844,30.0,0.0001268552737765,2042.988525390625,17.040184020996094,16.76018714904785,6.307199954986572,2.282585382461548,2.2744083404541016,0.8172498941421509,0.90668123960495,0.8291893601417542,3.2295000553131104,256.4750061035156,17.67050552368164,651.992919921875,284.999267578125,2.4784297943115234,1.288869023323059,592.0623779296875,672.8468017578125,19.56,14.42
2025-01-27 12:20:48+01:00,4.0,831.1289978027344,45.022592544555664,2.922643065452576,3.1512680053710938,2.5223755836486816,3.5092962980270386,3.790671706199646,280.8778800010681,275.1405299544334,280.1206699848175,337.6860832214355,327.6127571105957,305.37435188293455,32.02774810791016,30.822418212890625,31.00874900817871,273.26532001197336,272.2823699951172,0.0086008439064025,0.007566715478897,482.3119659423828,481.07664489746094,22.205591201782227,22.33708095550537,344619.5125579834,1209899.8069763184,1205322.1702575684,1202819.7288513184,11.983641624450684,11.944579124450684,483032.1788787842,347717.2613143921,307.8294967651367,262.86307706832883,302.9787086486816,308.4955505371093,6.94249963760376,35.13999938964844,30.0,0.0001272621832953,1987.0572509765625,17.016782760620117,16.945422172546387,6.307199954986572,2.3398120403289795,2.2829233407974243,0.807506650686264,0.8954746723175049,0.8305651843547821,3.218104839324951,256.86424255371094,17.355419158935547,651.7799682617188,284.9562225341797,2.477010130882263,1.2886972427368164,591.9424133300781,,19.56,14.42
2025-01-27 12:20:50+01:00,4.0,831.2559204101562,45.037696838378906,2.919712781906128,3.149830341339112,2.5221433639526367,3.513918399810791,3.7908685207366943,280.8578800201416,275.15552988052366,280.11567010879514,337.6810821533203,327.6127571105957,305.36935272216795,32.02774810791016,30.822662353515625,30.998748779296875,273.2503200113773,272.2823699951172,0.0085906267166137,0.0075598120689392,482.3236389160156,481.0755310058594,22.186279296875,22.29646873474121,345077.2762298584,1209350.4905700684,1209960.8421325684,1209472.5608825684,11.984862327575684,11.956786155700684,477294.8741912842,342529.2730331421,307.97754898071287,262.61413326263425,302.98870887756345,308.4905494689941,6.944999694824219,35.119998931884766,29.959999084472656,0.000126753540039,1993.375732421875,16.99338150024414,17.130657196044922,6.307199954986572,2.397038698196411,2.291438341140747,0.7977634072303772,0.8842681050300598,0.8319410085678101,3.206709623336792,257.25347900390625,17.040332794189453,651.5670166015625,284.9131774902344,2.475590467453003,1.2885254621505735,591.8224487304688,672.5789184570312,19.56,14.42
2025-01-27 12:20:52+01:00,4.0,829.7723388671875,45.03255462646485,2.8943889141082764,3.1515846252441406,2.524810791015625,3.4793763160705566,3.788554191589356,280.83788003921507,275.1755298614502,280.1256698608398,337.6810821533203,327.592756652832,305.3493522644043,32.007747650146484,30.817657470703125,31.00874900817871,273.2503200113773,272.2823699951172,0.008591552734375,0.0075470099449157,482.3274536132813,481.0083618164063,22.14384078979492,22.520427703857425,348739.3856048584,1202758.6936950684,1200561.4280700684,1199951.0765075684,11.990965843200684,11.997069358825684,487304.6398162842,351074.1949081421,307.91417541503904,262.9780696868896,302.9787086486816,308.4805511474609,6.954999923706055,35.119998931884766,30.01000022888184,0.000126753540039,1995.2445068359373,17.26520538330078,16.773475646972656,6.307199954986572,2.230404853820801,2.2858920097351074,0.804801344871521,0.8932032585144043,0.8303779363632202,3.2295000553131104,257.4992980957031,16.498802185058594,651.767333984375,284.9437255859375,2.4742109775543213,1.288831114768982,591.9481201171875,672.2236328125,19.56,14.42
2025-01-27 12:20:54+01:00,4.0,831.1959838867188,44.968997955322266,2.922605276107788,3.140532970428467,2.5120303630828857,3.4904944896698,3.784125804901123,280.83788003921507,275.1955298423767,280.1256698608398,337.6910842895508,327.592756652832,305.36935272216795,32.02774810791016,30.82122802734375,31.018749237060547,273.2803200125694,272.2723700046539,0.0085691213607788,0.0075658841133117,482.30267333984375,480.9820556640625,22.24922180175781,22.27774429321289,341186.2850189209,1221923.7327575684,1200439.3577575684,1197021.3890075684,11.977538108825684,11.993407249450684,489257.7648162842,355834.9370956421,307.55828323364256,262.9108613967895,302.9787086486816,308.45055236816404,6.949999809265137,35.119998931884766,30.01000022888184,0.0001264992184109,2010.106201171875,16.238737106323242,17.016874313354492,6.307199954986572,2.69692063331604,2.2744083404541016,0.7970077991485596,0.886610746383667,0.8318553566932678,3.3457510471343994,257.8680419921875,17.00364875793457,651.49072265625,284.9965515136719,2.47505521774292,1.28877854347229,591.7161865234375,672.34814453125,19.56,14.42
2025-01-27 12:20:56+01:00,4.0,831.3666381835938,45.01909637451172,2.8890883922576904,3.1544301509857178,2.525722026824951,3.4786925315856934,3.798185348510742,280.82787981033323,275.1755298614502,280.11567010879514,337.6810821533203,327.56275405883787,305.36935272216795,32.02774810791016,30.814910888671875,31.00874900817871,273.2803200125694,272.2823699951172,0.0086144580841064,0.0075306906700134,482.3370056152344,481.0042724609375,22.16768264770508,22.487594604492188,351028.2039642334,1214477.4436950684,1208862.2093200684,1212158.1077575684,11.977538108825684,11.953124046325684,493530.2257537842,359130.8355331421,308.15024795532224,263.0853380203247,302.9787086486816,308.4805511474609,6.959999561309815,35.099998474121094,30.0,0.0001273639085557,1960.003662109375,16.43552589416504,17.501224517822266,6.307199954986572,2.6964030265808105,2.282923936843872,0.7904151678085327,0.8705345392227173,0.8342611193656921,3.2550716400146484,256.857421875,16.51190948486328,651.411865234375,285.0252990722656,2.4747509956359863,1.2888951301574707,591.7373046875,672.2282104492188,19.56,14.42
2025-01-27 12:20:58+01:00,4.0,831.998046875,45.03165435791016,2.887929558753968,3.154375672340393,2.527051448822021,3.47607696056366,3.796786308288574,280.857879781723,275.1655298709869,280.10067000389097,337.6810821533203,327.54775466918943,305.36935272216795,32.02774810791016,30.814910888671875,31.00874900817871,273.2803200125694,272.2823699951172,0.0086121106147766,0.0075414924621582,482.3117218017578,480.9976196289063,22.18461036682129,22.56450843811035,346069.0975189209,1214904.6897888184,1206725.9788513184,1205688.3811950684,11.990965843200684,11.966551780700684,490356.3976287842,352172.8277206421,308.0638984680176,263.1053503990173,302.9787086486816,308.4805511474609,6.9549994468688965,35.13999938964844,30.01000022888184,0.0001286355166965,2050.10791015625,16.784737586975098,17.257328987121582,6.307199954986572,2.468270063400269,2.278666138648987,0.7984514236450195,0.8808316588401794,0.8327703475952148,3.240890860557556,256.7071838378906,16.687742233276367,651.3885192871094,285.0122528076172,2.473660945892334,1.2888811230659485,591.8941345214844,,19.56,14.42
2025-01-27 12:21:00+01:00,4.0,832.6294555664062,45.044212341308594,2.886770725250244,3.1543211936950684,2.528380870819092,3.473461389541626,3.7953872680664062,280.8878797531128,275.15552988052366,280.0856698989868,337.6810821533203,327.532755279541,305.36935272216795,32.02774810791016,30.814910888671875,31.00874900817871,273.2803200125694,272.2823699951172,0.0086097631454467,0.0075522942543029,482.2864379882813,480.990966796875,22.2015380859375,22.64142227172852,341109.9910736084,1215331.9358825684,1204589.7483825684,1199218.6546325684,12.004393577575684,11.979979515075684,487182.5695037842,345214.8199081421,307.97754898071287,263.12536277770994,302.9787086486816,308.4805511474609,6.9549994468688965,35.099998474121094,30.0,0.0001276691012912,1998.49267578125,17.133949279785156,17.0134334564209,6.307199954986572,2.2401371002197266,2.2744083404541016,0.8064876794815063,0.8911287784576416,0.8312795758247375,3.226710081100464,256.55694580078125,16.863574981689453,651.3651733398438,284.99920654296875,2.4725708961486816,1.2888671159744265,592.0509643554688,672.0242919921875,19.56,14.42
2025-01-27 12:21:02+01:00,4.0,830.820556640625,44.97441864013672,2.919231414794922,3.155832052230835,2.526619434356689,3.518766403198242,3.794427156448364,280.8978799819946,275.15552988052366,280.1256698608398,337.64108123779295,327.532755279541,305.36935272216795,31.97775077819824,30.826080322265625,30.998748779296875,273.2803200125694,272.2823699951172,0.0086097631454467,0.0075522942543029,482.2864379882813,480.9700012207031,22.2015380859375,22.26700210571289,347747.5643157959,1212646.3890075684,1209350.4905700684,1213745.0218200684,11.999510765075684,11.971434593200684,481079.0538787842,348632.7886581421,307.81277694702146,263.1653865814209,302.98870887756345,308.4405502319336,6.957499980926514,35.119998931884766,30.0,0.000127872551812,1934.240478515625,16.723623275756836,17.55541229248047,6.307199954986572,2.5819573402404785,2.349948644638061,0.7960970401763916,0.8779258131980896,0.8315802216529846,3.274890422821045,258.864990234375,17.258575439453125,651.4824829101562,284.94140625,2.475412368774414,1.2889105081558228,591.9140625,672.2399291992188,19.56,14.42
2025-01-27 12:21:04+01:00,4.0,831.8572998046875,45.05834197998047,2.9237754344940186,3.131584644317627,2.509688138961792,3.5205397605896,3.770764350891113,280.9478796958923,275.1955298423767,280.09567012786863,337.6310791015625,327.532755279541,305.3493522644043,32.007747650146484,30.82403564453125,31.00874900817871,273.2803200125694,272.2823699951172,0.0085444364547729,0.0075527038574218,482.3136291503906,481.0504760742188,22.21965789794922,22.39503669738769,347747.5643157959,1224609.2796325684,1213867.0921325684,1205444.2405700684,11.976317405700684,11.986083030700684,481201.1241912842,354736.3042831421,307.9099487304687,263.19874038696287,302.98870887756345,308.4405502319336,6.967499732971191,35.099998474121094,30.0,0.0001271604580349,2042.0987548828125,17.003494262695312,16.670440673828125,6.307199954986572,2.209157943725586,2.260333776473999,0.8005579710006714,0.8809420466423035,0.8267053365707397,3.1285574436187744,257.7041320800781,16.843563079833984,651.4133911132812,284.941650390625,2.4750101566314697,1.288632869720459,591.8310546875,672.2730712890625,19.56,14.42
2025-01-27 12:21:06+01:00,4.0,831.5291748046875,45.05633544921875,2.913245677947998,3.162879705429077,2.5325021743774414,3.506299018859864,3.806751728057861,281.0378798484802,275.22552981376646,280.09567012786863,337.6310791015625,327.532755279541,305.3493522644043,31.97775077819824,30.82879638671875,30.998748779296875,273.2503200113773,272.2823699951172,0.0086246471405029,0.0075698809623718,482.2854919433594,480.9708862304688,22.17578887939453,22.241304397583008,344695.8065032959,1223266.5061950684,1200927.6390075684,1196899.3186950684,11.972655296325684,11.960448265075684,475585.8898162842,342895.4839706421,308.13343658447263,262.9646286010742,302.98870887756345,308.4805511474609,6.954999923706055,35.119998931884766,29.979999542236328,0.0001265500895182,1956.35498046875,17.003433227539062,16.92998504638672,6.307199954986572,2.112602710723877,2.337178468704224,0.7933353781700134,0.888629138469696,0.8362765908241272,3.263763427734375,256.4340515136719,16.950294494628906,651.5899658203125,285.00048828125,2.476251602172852,1.28890860080719,592.1713256835938,672.4380493164062,19.56,14.42
2025-01-27 12:21:08+01:00,4.0,831.3587951660156,45.05993270874024,2.9194090366363525,3.160325527191162,2.5308972597122192,3.512856721878052,3.802748918533325,281.0378798484802,275.2355298042297,280.09567012786863,337.6310791015625,327.5277561187744,305.3593524932861,31.97775077819824,30.815200805664062,30.998748779296875,273.26532001197336,272.2823699951172,0.0086179013252258,0.0075654861927032,482.3086242675781,481.0097961425781,22.16482162475586,22.32624626159668,342254.4002532959,1216979.8851013184,1202331.4476013184,1198608.3030700684,11.986693382263184,11.956786155700684,478759.7179412842,342895.4839706421,307.86921920776365,262.8333939552307,302.98370876312254,308.4805511474609,6.954999923706055,35.099998474121094,29.979999542236328,0.000126956999037,1959.291748046875,17.018539428710938,16.80684757232666,6.307199954986572,2.2266825437545776,2.348564624786377,0.7956125736236572,0.8887467682361603,0.8349216282367706,3.255236983299256,257.0076446533203,16.996990203857422,651.6199951171875,284.97174072265625,2.475148320198059,1.2887725830078125,592.0214538574219,,19.56,14.42
2025-01-27 12:21:10+01:00,4.0,831.1884155273438,45.06352996826172,2.925572395324707,3.157771348953247,2.529292345046997,3.51941442489624,3.798746109008789,281.0378798484802,275.24552979469297,280.09567012786863,337.6310791015625,327.5227569580078,305.36935272216795,31.97775077819824,30.80160522460937,30.998748779296875,273.2803200125694,272.2823699951172,0.0086111555099487,0.0075610914230346,482.3317565917969,481.0487060546875,22.153854370117188,22.41118812561035,339812.9940032959,1210693.2640075684,1203735.2561950684,1200317.2874450684,12.000731468200684,11.953124046325684,481933.5460662842,342895.4839706421,307.60500183105466,262.7021593093872,302.9787086486816,308.4805511474609,6.954999923706055,35.099998474121094,29.979999542236328,0.0001277199639214,1995.511474609375,17.033645629882812,16.6837100982666,6.307199954986572,2.3407623767852783,2.3599507808685303,0.797889769077301,0.8888643980026245,0.8335666656494141,3.246710538864136,257.58123779296875,17.043685913085938,651.6500244140625,284.9429931640625,2.4740450382232666,1.288636565208435,591.87158203125,672.2516479492188,19.56,14.42
2025-01-27 12:21:12+01:00,4.0,831.238525390625,45.05791473388672,2.912276268005371,3.1467106342315674,2.525207042694092,3.5106041431427,3.7932028770446777,281.00787963867185,275.2155298233032,280.0856698989868,337.6010803222656,327.5227569580078,305.3493522644043,31.967748641967773,30.805328369140625,30.978748321533203,273.2803200125694,272.2823699951172,0.0085863065719604,0.0075500407218933,482.3293762207031,481.0106201171875,22.192955017089844,22.64812088012696,344772.1004486084,1219604.3968200684,1206664.9436950684,1206054.5921325684,11.994627952575684,11.966551780700684,473022.4132537842,350585.9136581421,307.6984352111816,263.998087310791,302.9987091064453,308.45055236816404,6.957499504089356,35.07999801635742,30.0,0.0001273130459255,2000.8509521484373,17.18449592590332,17.0235652923584,6.307199954986572,2.1536524295806885,2.38548231124878,0.8280364274978638,0.9096660614013672,0.8258296847343445,3.3489511013031006,258.427978515625,17.379968643188477,651.5000610351562,285.028076171875,2.47578501701355,1.2889865636825562,592.0858154296875,672.370361328125,19.56,14.42
2025-01-27 12:21:14+01:00,4.0,831.8836669921875,45.01985549926758,2.924300193786621,3.15708589553833,2.528482913970948,3.5053632259368896,3.7991201877594,280.8878797531128,275.2155298233032,280.11567010879514,337.6010803222656,327.532755279541,305.36935272216795,31.967748641967773,30.805328369140625,30.968748092651367,273.2803200125694,272.2823699951172,0.0086111879348754,0.0075927901268005,482.329833984375,481.0183715820313,22.159099578857425,22.164575576782227,346526.8611907959,1222412.0140075684,1213989.1624450684,1209960.8421325684,11.970213890075684,11.979979515075684,483032.1788787842,348144.5074081421,307.79165115356443,262.7021593093872,302.98870887756345,308.45055236816404,6.94749927520752,35.07999801635742,29.959999084472656,0.0001274656422932,1991.684814453125,17.023494720458984,16.95001983642578,6.307199954986572,2.4266743659973145,2.366971015930176,0.796755850315094,0.8848828673362732,0.8330411314964294,3.229652643203736,256.6388854980469,16.551502227783203,651.5570678710938,284.9983215332031,2.476103067398072,1.2888375520706177,592.0426025390625,672.2169799804688,19.56,14.42
2025-01-27 12:21:16+01:00,4.0,832.2732543945312,45.028934478759766,2.9237163066864014,3.1567940711975098,2.5287638902664185,3.5078349113464355,3.798103928565979,280.88287987709043,275.20552983283994,280.1056701183319,337.6010803222656,327.5227550506592,305.36935272216795,31.98774814605713,30.80189514160156,30.968748092651367,273.2803200125694,272.27736999988554,0.0086152310371398,0.0075720601081848,482.33961486816406,480.9999847412109,22.17555046081543,22.155731201171875,348777.53257751465,1225707.9124450684,1211791.8968200684,1213195.7054138184,11.970213890075684,11.959227561950684,490478.4679412842,353210.4253768921,307.90995063781736,263.03708734512327,302.98870887756345,308.4655517578125,6.957499504089356,35.07999801635742,29.959999084472656,0.0001273639085557,1993.8204345703125,16.866878509521484,17.212238311767578,6.307199954986572,2.5217493772506714,2.368987202644348,0.7998618185520172,0.8818098902702332,0.8306692838668823,3.294301986694336,257.3354034423828,16.640889167785645,651.38427734375,284.9976959228516,2.476608157157898,1.2888620495796204,592.0399780273438,,19.56,14.42
