_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:21:18+01:00,4.0,832.662841796875,45.03801345825195,2.9231324195861816,3.156502246856689,2.5290448665618896,3.510306596755981,3.797087669372559,280.8778800010681,275.1955298423767,280.09567012786863,337.6010803222656,327.5127548217773,305.36935272216795,32.007747650146484,30.7984619140625,30.968748092651367,273.2803200125694,272.2723700046539,0.0086192741394042,0.007551330089569,482.3493957519531,480.9815979003906,22.19200134277344,22.146886825561523,351028.2039642334,1229003.8108825684,1209594.6311950684,1216430.5686950684,11.970213890075684,11.938475608825684,497924.7570037842,358276.3433456421,308.0282501220703,263.3720153808593,302.98870887756345,308.4805511474609,6.952499866485596,35.099998474121094,29.939998626708984,0.0001279742855495,1980.02685546875,16.710262298583984,17.474456787109375,6.307199954986572,2.6168243885040283,2.3710033893585205,0.8029677867889404,0.8787369132041931,0.8282974362373352,3.3589513301849365,258.03192138671875,16.730276107788086,651.2114868164062,284.9970703125,2.4771132469177246,1.288886547088623,592.037353515625,672.5244140625,19.56,14.42
2025-01-27 12:21:20+01:00,4.0,830.8650512695312,44.99789047241211,2.918975353240967,3.14556884765625,2.522597551345825,3.5034167766571045,3.7753794193267822,280.84787979125974,275.1955298423767,280.09567012786863,337.59107818603513,327.5027565002441,305.36935272216795,32.007747650146484,30.798583984375,30.998748779296875,273.2503200113773,272.2523700237274,0.0086192741394042,0.007551330089569,482.3493957519531,480.99810791015625,22.19200134277344,22.480255126953125,347900.1522064209,1219116.1155700684,1219116.1155700684,1205688.3811950684,11.995848655700684,11.951903343200684,479370.0695037842,355834.9370956421,307.6814445495605,263.4713348388672,302.9787086486816,308.45055236816404,6.9375,35.119998931884766,29.94999885559082,0.0001279234229193,2007.2138671875,17.11383819580078,16.933340072631836,6.307199954986572,2.333481788635254,2.311438798904419,0.8141087889671326,0.8871882557868958,0.8230733275413513,3.263763427734375,256.67987060546875,17.06055450439453,651.4430541992188,284.998779296875,2.4754672050476074,1.288852334022522,592.1171875,672.0822143554688,19.56,14.42
2025-01-27 12:21:22+01:00,4.0,830.8672485351562,45.06375503540039,2.939958572387696,3.1477479934692383,2.5234596729278564,3.539170742034912,3.789311170578003,280.83788003921507,275.2155298233032,280.07566967010496,337.59107818603513,327.5027565002441,305.36935272216795,31.97775077819824,30.796356201171875,30.95874786376953,273.2503200113773,272.2523700237274,0.0085906343460083,0.0075619511604309,482.3422546386719,481.0391540527344,22.1710205078125,22.403715133666992,348281.6219329834,1212402.2483825684,1212402.2483825684,1196411.0374450684,12.008055686950684,11.959227561950684,484008.7413787842,354858.3745956421,307.80855026245115,262.8638156890869,302.9987091064453,308.4805511474609,6.947499752044678,35.07999801635742,29.94999885559082,0.0001277708265516,1989.281982421875,17.356319427490234,16.418930053710938,6.307199954986572,2.133878231048584,2.3584604263305664,0.8140965104103088,0.8934813141822815,0.8270585536956787,3.3021135330200195,257.92266845703125,17.552791595458984,651.607421875,285.000244140625,2.476625442504883,1.2889013290405271,592.1458740234375,672.41357421875,19.56,14.42
2025-01-27 12:21:24+01:00,4.0,831.0645141601562,45.023149490356445,2.9305306673049927,3.146833300590515,2.5227776765823364,3.527868628501892,3.788260936737061,280.8728798866272,275.2305298089981,280.0806697845459,337.6060775756836,327.4927562713623,305.3593524932861,31.97775077819824,30.8013916015625,30.968748092651367,273.2453200124204,272.24237003326414,0.0085905079841613,0.0075530202388763,482.3420104980469,481.0041198730469,22.18914031982422,22.312314987182617,345458.7459564209,1211120.5101013184,1206787.0140075684,1200622.4632263184,11.995238304138184,11.967162132263184,484374.9523162842,352722.1441268921,307.9120620727539,262.7897585868835,302.9937089920044,308.4805511474609,6.949999809265137,35.06999969482422,29.94999885559082,0.0001276691012912,2009.572265625,17.158191680908203,16.753087997436523,6.307199954986572,2.3241171836853027,2.330692410469055,0.8107498288154602,0.8888855576515198,0.8273612260818481,3.294331669807434,257.4992980957031,17.251548767089844,651.3816528320312,284.97105407714844,2.4762470722198486,1.288906812667847,592.0717163085938,,19.56,14.42
2025-01-27 12:21:26+01:00,4.0,831.2617797851562,44.9825439453125,2.92110276222229,3.145918607711792,2.5220956802368164,3.516566514968872,3.787210702896118,280.9078797340393,275.24552979469297,280.0856698989868,337.621076965332,327.48275604248045,305.3493522644043,31.97775077819824,30.806427001953125,30.978748321533203,273.2403200134635,272.2323700428009,0.0085903816223144,0.0075440893173217,482.3417663574219,480.9690856933594,22.207260131835938,22.22091484069824,342635.8699798584,1209838.7718200684,1201171.7796325684,1204833.8890075684,11.982420921325684,11.975096702575684,484741.1632537842,350585.9136581421,308.0155738830566,262.7157014846801,302.98870887756345,308.4805511474609,6.929999828338623,35.06999969482422,29.959999084472656,0.0001273639085557,2000.673095703125,16.960063934326172,17.08724594116211,6.307199954986572,2.514356136322021,2.302924394607544,0.8074031472206116,0.8842898011207581,0.8276638984680176,3.2865498065948486,257.075927734375,16.950305938720703,651.1558837890625,284.9418640136719,2.4758687019348145,1.288912296295166,591.99755859375,672.4456787109375,19.56,14.42
2025-01-27 12:21:28+01:00,4.0,832.1385498046875,45.06726837158203,2.897204875946045,3.145521402359009,2.522011041641236,3.484215259552002,3.782843828201294,280.9478796958923,275.31552996635435,280.07566967010496,337.5810836791992,327.5027565002441,305.3493522644043,31.97775077819824,30.80889892578125,30.978748321533203,273.2403200134635,272.2323700428009,0.0085956153869628,0.0075617337226867,482.3388977050781,481.0360412597656,22.258758544921875,22.49643325805664,352706.6707611084,1215331.9358825684,1223144.4358825684,1213867.0921325684,11.975096702575684,11.959227561950684,492919.8741912842,361328.1011581421,308.01980056762693,263.88014163970945,302.98870887756345,308.4805511474609,6.939999580383301,35.06999969482422,29.959999084472656,0.0001269061364067,2007.658935546875,16.690261840820312,16.690261840820312,6.307199954986572,2.69585394859314,2.3754801750183105,0.8092250823974609,0.8766201734542847,0.8249807357788086,3.239652872085572,256.40673828125,16.330120086669922,651.21630859375,284.99639892578125,2.474042654037476,1.288774013519287,591.726318359375,672.060791015625,19.56,14.42
2025-01-27 12:21:30+01:00,4.0,831.5938720703125,45.04880714416504,2.895126342773437,3.148416757583618,2.5239659547805786,3.481577754020691,3.7861757278442383,280.9128798484802,275.3105299711227,280.0706697940826,337.5560821533203,327.48775520324705,305.34435119628904,31.97775077819824,30.803482055664062,30.968748092651367,273.2403200134635,272.2323700428009,0.0085983719825744,0.0075481534004211,482.3486785888672,481.0367889404297,22.241830825805664,22.422911643981934,353088.1404876709,1218017.4827575684,1216064.3577575684,1209350.4905700684,11.978148460388184,11.970213890075684,491149.8546600342,356079.0777206421,307.9944499969482,263.5694593429565,302.98870887756345,308.4805511474609,6.942500114440918,35.06999969482422,29.939998626708984,0.0001265500895182,1977.357177734375,16.90216636657715,16.85865020751953,6.307199954986572,2.46312940120697,2.3754801750183105,0.8064650297164917,0.8834496140480042,0.8273249268531799,3.231854796409607,257.3900451660156,16.692057609558105,651.2717895507812,284.9694366455078,2.4748568534851074,1.2887168526649475,591.8621520996094,,19.56,14.42
2025-01-27 12:21:32+01:00,4.0,831.0491943359375,45.03034591674805,2.89304780960083,3.1513121128082275,2.525920867919922,3.47894024848938,3.789507627487183,280.8778800010681,275.3055299758911,280.0656699180603,337.5310806274414,327.47275390625,305.3393501281738,31.97775077819824,30.798065185546875,30.95874786376953,273.2403200134635,272.2323700428009,0.008601128578186,0.0075345730781555,482.35845947265625,481.03753662109375,22.224903106689453,22.349390029907227,353469.6102142334,1220703.0296325684,1208984.2796325684,1204833.8890075684,11.981200218200684,11.981200218200684,489379.8351287842,350830.0542831421,307.9690994262695,263.2587770462036,302.98870887756345,308.4805511474609,6.942500114440918,35.07999801635742,29.959999084472656,0.0001275165049235,2016.95849609375,17.114070892333984,17.02703857421875,6.307199954986572,2.230404853820801,2.3754801750183105,0.8037049770355225,0.8902790546417236,0.8296691179275513,3.2240567207336426,258.37335205078125,17.05399513244629,651.3272705078125,284.9424743652344,2.47567105293274,1.288659691810608,591.9979858398438,672.236328125,19.56,14.42
2025-01-27 12:21:34+01:00,4.0,831.8875122070312,45.03258514404297,2.9166438579559326,3.153994560241699,2.5234594345092773,3.505560874938965,3.791109085083008,280.7878798484802,275.24552979469297,280.0656699180603,337.5710815429687,327.5027565002441,305.3493522644043,32.007747650146484,30.80194091796875,30.968748092651367,273.2503200113773,272.2323700428009,0.008604546546936,0.0075656313896179,482.3441467285156,481.06829833984375,22.203445434570312,22.51165008544922,346984.6248626709,1216430.5686950684,1205566.3108825684,1204345.6077575684,11.989745140075684,11.956786155700684,487060.4991912842,354003.8824081421,307.6219886779785,262.9713491439819,302.98870887756345,308.4805511474609,6.949999809265137,35.06999969482422,29.959999084472656,0.0001276691012912,1972.68505859375,16.438720703125,16.290380477905273,6.307199954986572,2.6299502849578857,2.3242077827453613,0.7816609144210815,0.8693971633911133,0.8336742520332336,3.365973472595215,257.4992980957031,17.420909881591797,651.462890625,284.91314697265625,2.4737253189086914,1.2885960340499878,591.6632690429688,671.9627075195312,19.56,14.42
2025-01-27 12:21:36+01:00,4.0,830.1563110351562,44.97781753540039,2.916456937789917,3.141592264175415,2.516447067260742,3.533694267272949,3.781792640686035,280.8178800582885,275.1755298614502,280.07566967010496,337.5310806274414,327.4627555847168,305.36935272216795,32.007747650146484,30.7945556640625,30.978748321533203,273.2503200113773,272.2123699426651,0.0085805578231811,0.0075580410957336,482.35845947265625,481.0335388183594,22.235870361328125,22.50085830688477,340575.9334564209,1224243.0686950684,1212402.2483825684,1205444.2405700684,11.986083030700684,11.960448265075684,486083.9366912842,344848.6089706421,307.63048400878904,262.88397827148435,302.9787086486816,308.45055236816404,6.944999694824219,35.06999969482422,29.959999084472656,0.0001279234229193,1973.218994140625,16.587406158447266,17.047245025634766,6.307199954986572,2.7127084732055664,2.3769731521606445,0.7979010939598083,0.8708192110061646,0.8273575901985168,3.3291499614715576,255.5736389160156,16.80689239501953,651.0697021484375,284.9405517578125,2.4731831550598145,1.2885960340499878,591.7921752929688,671.8070068359375,19.56,14.42
2025-01-27 12:21:38+01:00,4.0,833.5451049804688,45.03447723388672,2.8976755142211914,3.163721799850464,2.5336790084838867,3.5077173709869385,3.812371253967285,280.8178800582885,275.1055299282074,280.04566993713377,337.5510772705078,327.4627555847168,305.3493522644043,32.007747650146484,30.800537109375,30.978748321533203,273.2803200125694,272.2323700428009,0.0086342296600341,0.0075610947608947,482.350830078125,481.03851318359375,22.281169891357425,22.366130828857425,345306.1580657959,1212524.3186950684,1207519.4358825684,1204833.8890075684,11.998290061950684,11.978758811950684,490600.5382537842,345825.1714706421,307.90149917602537,263.477956199646,302.9787086486816,308.45055236816404,6.942500114440918,35.06999969482422,29.959999084472656,0.0001284829288058,2041.520263671875,16.36278533935547,17.40768814086914,6.537600040435791,2.823732614517212,2.2901504039764404,0.7958745360374451,0.8842468857765198,0.8362812399864197,3.297853708267212,259.27471923828125,16.45528793334961,651.328125,284.911865234375,2.474908828735352,1.2884821891784668,591.69482421875,672.1486206054688,19.56,14.42
2025-01-27 12:21:40+01:00,4.0,832.4056396484375,45.03549957275391,2.907294154167176,3.166300415992737,2.536864638328552,3.506171941757202,3.809865713119507,280.8478800296783,275.1055299282074,280.04566993713377,337.5510772705078,327.4577564239502,305.3593524932861,32.007747650146484,30.803787231445312,30.978748321533203,273.4203199982643,272.222369992733,0.0086439867019653,0.0079135000705719,482.3620300292969,481.0421752929688,22.266864776611328,22.437541007995605,348624.94468688965,1214050.1976013184,1208557.0335388184,1204162.5022888184,11.985472679138184,11.977538108825684,494872.9991912842,348083.4722518921,307.8486865997314,263.3483547210693,302.98870887756345,308.45055236816404,6.942499160766602,35.06999969482422,29.979999542236328,0.0001281268734402,2000.22802734375,16.698311805725098,16.919708251953125,6.537600040435791,2.6336673498153687,2.320049524307251,0.8011792600154877,0.8887535929679871,0.8345796465873718,3.2913721799850464,258.7625732421875,16.748003005981445,651.2335815429688,284.9538269042969,2.474453091621399,1.2886179089546204,591.6606750488281,,19.56,14.42
2025-01-27 12:21:42+01:00,4.0,831.2661743164062,45.03652191162109,2.916912794113159,3.1688790321350098,2.5400502681732178,3.504626512527466,3.807360172271729,280.8778800010681,275.1055299282074,280.04566993713377,337.5510772705078,327.4527572631836,305.36935272216795,32.007747650146484,30.807037353515625,30.978748321533203,273.5603199839592,272.2123699426651,0.0086537437438964,0.008265905380249,482.3732299804688,481.04583740234375,22.252559661865234,22.50895118713379,351943.7313079834,1215576.0765075684,1209594.6311950684,1203491.1155700684,11.972655296325684,11.976317405700684,499145.4601287842,350341.7730331421,307.7958740234375,263.21875324249265,302.9987091064453,308.45055236816404,6.949999809265137,35.07999801635742,29.959999084472656,0.0001282286071777,2001.0733642578125,17.033838272094727,16.43172836303711,6.537600040435791,2.4436020851135254,2.349948644638061,0.8064839839935303,0.8932603001594543,0.832878053188324,3.284890651702881,258.2504272460937,17.04071807861328,651.1390380859375,284.99578857421875,2.4739973545074463,1.288753628730774,591.6265258789062,671.96630859375,19.56,14.42
2025-01-27 12:21:44+01:00,4.0,831.5987548828125,45.00127029418945,2.905776262283325,3.1579418182373047,2.530269145965576,3.490659475326538,3.793581485748291,280.82787981033323,275.1055299282074,280.04566993713377,337.5310806274414,327.4527572631836,305.3493522644043,31.95775032043457,30.807037353515625,30.998748779296875,273.8603199958801,272.2323700428009,0.0086537437438964,0.008238314628601,482.3408203125,480.9717102050781,22.252559661865234,22.519262313842773,344543.2186126709,1219726.4671325684,1206542.8733825684,1213867.0921325684,11.967772483825684,11.932372093200684,505126.9054412842,349975.5620956421,307.57102432250974,263.4845775604248,302.98870887756345,308.45055236816404,6.957499504089356,35.06999969482422,30.0,0.0001293476189507,1982.47412109375,16.933494567871094,17.074071884155273,6.537600040435791,2.4224414825439453,2.3642067909240723,0.802521288394928,0.8876075744628906,0.8305665254592896,3.169788360595703,253.38851928710932,16.623926162719727,651.0302734375,285.02734375,2.4732367992401123,1.2889626026153564,591.841552734375,671.9136962890625,19.56,14.42
2025-01-27 12:21:46+01:00,4.0,832.5387573242188,45.0588264465332,2.914594888687134,3.1570513248443604,2.53137731552124,3.5039732456207275,3.793181419372559,280.73787965774534,275.1055299282074,280.035669708252,337.511083984375,327.4527572631836,305.36935272216795,32.007747650146484,30.810943603515625,31.00874900817871,274.04032000303266,272.2323700428009,0.008620717048645,0.008238314628601,482.3408203125,480.9713134765625,22.20487594604492,22.39096069335937,351714.8494720459,1237182.5218200684,1211547.7561950684,1211181.5452575684,11.982420921325684,11.961668968200684,505371.0460662842,352172.8277206421,308.08720245361326,263.5838970184326,302.9687084197998,308.45055236816404,6.940000057220459,35.06999969482422,29.979999542236328,0.0001282794698079,2040.4078369140625,16.95356559753418,17.070781707763672,6.537600040435791,2.3110716342926025,2.221974849700928,0.8077735304832458,0.8889533281326294,0.8298898935317993,3.243762969970703,255.01370239257807,15.981916427612305,651.1599731445312,284.94317626953125,2.474809408187866,1.288907766342163,591.9615478515625,672.064453125,19.56,14.42
2025-01-27 12:21:48+01:00,4.0,831.300048828125,44.97040557861328,2.9176182746887207,3.161811828613281,2.530557632446289,3.50728440284729,3.800830602645874,280.7178796768188,274.9655299425125,280.035669708252,337.49107971191404,327.42275466918943,305.36935272216795,32.007747650146484,30.80731201171875,30.998748779296875,274.1803200483322,272.2123699426651,0.0086311330795288,0.0081998987197875,482.3331909179688,480.99365234375,22.220134735107425,22.31182098388672,354995.4891204834,1212402.2483825684,1205078.0296325684,1210449.1233825684,11.971434593200684,11.970213890075684,510131.7882537842,362792.9449081421,307.7958740234375,263.6829704284668,302.9787086486816,308.4405502319336,6.944999694824219,35.06999969482422,29.959999084472656,0.0001277199639214,2017.4033203125,16.23723030090332,16.63026237487793,6.537600040435791,2.722191095352173,2.307370662689209,0.7803657650947571,0.8676080107688904,0.8361358046531677,3.3119232654571533,255.00006103515625,16.793575286865234,651.0971069335938,284.9963684082031,2.473456859588623,1.2887730598449707,591.5897216796875,671.682373046875,19.56,14.42
2025-01-27 12:21:50+01:00,4.0,831.8578186035156,44.98108100891113,2.912275791168213,3.169311285018921,2.5376696586608887,3.5007864236831665,3.809762954711914,280.7178796768188,274.8055299758911,280.0256697177887,337.4860786437988,327.4377559661865,305.36935272216795,31.992749214172363,30.808822631835938,31.0037488937378,274.23532005548475,272.2123699426651,0.0086555595397949,0.0082102618217468,482.35845947265625,481.0026550292969,22.203445434570312,22.3497953414917,353088.1404876709,1222167.8733825684,1208740.1390075684,1212707.4241638184,11.959227561950684,11.961058616638184,506530.7140350342,358642.5542831421,307.82544937133787,263.57053127288816,302.9787086486816,308.4455513000488,6.9375,35.06999969482422,29.979999542236328,0.0001274656422932,2026.6585693359373,16.3178768157959,16.46811294555664,6.537600040435791,2.6265164613723755,2.3307876586914062,0.7863585948944092,0.8726365566253662,0.8364846408367157,3.308308482170105,252.91053771972656,16.665576934814453,651.1707763671875,284.97023010253906,2.4740551710128784,1.2887431383132937,591.6575927734375,,19.56,14.42
2025-01-27 12:21:51+01:00,4.0,832.4155883789062,44.99175643920898,2.906933307647705,3.1768107414245605,2.5447816848754883,3.494288444519043,3.818695306777954,280.7178796768188,274.6455300092697,280.0156697273254,337.4810775756836,327.4527572631836,305.36935272216795,31.97775077819824,30.810333251953125,31.00874900817871,274.2903200626373,272.2123699426651,0.008679986000061,0.008220624923706,482.38372802734375,481.01165771484375,22.186756134033203,22.38776969909668,351180.7918548584,1231933.4983825684,1212402.2483825684,1214965.7249450684,11.947020530700684,11.951903343200684,502929.6398162842,354492.1636581421,307.85502471923826,263.45809211730955,302.9787086486816,308.45055236816404,6.9375,35.06999969482422,29.979999542236328,0.0001274656422932,2026.6585693359373,16.398523330688477,16.30596351623535,6.537600040435791,2.530841827392578,2.3542046546936035,0.7923514246940613,0.877665102481842,0.8368334770202637,3.3046936988830566,250.82101440429688,16.537578582763672,651.2444458007812,284.944091796875,2.474653482437134,1.2887132167816162,591.7254638671875,672.0297241210938,19.56,14.42
