_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:27:52+01:00,4.0,838.2167358398438,45.01609420776367,3.1053051948547363,3.3488988876342773,2.6791954040527344,3.681496620178223,3.99212646484375,280.07787981033323,272.815530025959,278.3556698799133,335.2710784912109,326.282755279541,305.4893516540527,32.24774932861328,31.08294677734375,31.30874824523925,275.1603199481964,271.042370223999,0.0092200574874877,0.0081755294799804,481.8501586914063,480.8547668457031,22.54676818847656,23.03047561645508,366744.7328567505,1210204.9827575684,1204589.7483825684,1216796.7796325684,12.038573265075684,11.998290061950684,513915.9679412842,374145.4839706421,308.0493759155273,265.4878658294677,303.03871002197263,308.55055084228513,6.59499979019165,35.22999954223633,30.03999900817871,0.0001342814381917,2009.21630859375,13.85335922241211,13.07894802093506,6.537600040435791,2.425065040588379,2.244190454483032,0.7615238428115845,0.8873234987258911,0.8699679374694824,3.254086494445801,245.59036254882807,13.462120056152344,648.5526733398438,285.33380126953125,2.4653091430664062,1.2898156642913818,588.430419921875,666.8824462890625,19.56,15.86
2025-01-27 12:27:54+01:00,4.0,838.5416564941406,45.031986236572266,3.099701762199402,3.353059887886048,2.6806594133377075,3.6856610774993896,3.995726346969605,280.0528799533844,272.8205300211906,278.3606699943542,335.25607719421384,326.2777561187744,305.4893516540527,32.26274871826172,31.08628845214844,31.298748016357425,275.1503199577332,271.04737021923063,0.0092303042411804,0.0081744389533996,481.8470458984375,480.84739685058594,22.5520133972168,22.924448013305664,363731.1339378357,1215759.1819763184,1207153.2249450684,1219909.5726013184,12.031249046325684,12.015379905700684,512145.9484100342,370239.2339706421,307.966987991333,265.0866240501404,303.0237096786499,308.55055084228513,6.59499979019165,35.22999954223633,30.03999900817871,0.0001342814381917,2009.21630859375,13.614300727844238,13.17745304107666,6.537600040435791,2.5262582302093506,2.221457600593567,0.7645138204097748,0.8852985203266144,0.8692914545536041,3.1705482006073,245.7269287109375,13.266179084777832,648.5995178222656,285.33311462402344,2.465772747993469,1.2898308634757996,588.2981567382812,,19.56,15.86
2025-01-27 12:27:56+01:00,4.0,838.8665771484375,45.04787826538086,3.0940983295440674,3.3572208881378174,2.6821234226226807,3.6898255348205566,3.999326229095459,280.0278800964355,272.82553001642225,278.36567010879514,335.2410758972168,326.2727569580078,305.4893516540527,32.27774810791016,31.089630126953125,31.288747787475582,275.1403199672699,271.05237021446226,0.009240550994873,0.0081733484268188,481.8439331054688,480.8400268554688,22.55725860595703,22.81842041015625,360717.5350189209,1221313.3811950684,1209716.7015075684,1223022.3655700684,12.023924827575684,12.032469749450684,510375.9288787842,366332.9839706421,307.88460006713865,264.68538227081297,303.0087093353271,308.55055084228513,6.592499732971191,35.22999954223633,30.0,0.0001346883561876,1946.87744140625,13.375242233276367,13.275958061218262,6.537600040435791,2.6274514198303223,2.1987247467041016,0.7675037980079651,0.8832735419273376,0.8686149716377258,3.087009906768799,245.86349487304688,13.07023811340332,648.6463623046875,285.3324279785156,2.466236352920532,1.2898460626602173,588.1658935546875,667.065185546875,19.56,15.86
2025-01-27 12:27:58+01:00,4.0,839.4304809570312,45.05240631103516,3.1241610050201416,3.355211973190308,2.6839184761047363,3.7228710651397705,3.998200416564941,280.08788003921507,272.815530025959,278.3256701469421,335.2410758972168,326.2727569580078,305.4893516540527,32.28774642944336,31.08197021484375,31.298748016357425,275.1603199481964,271.03237023353574,0.0092382183074951,0.008188377380371,481.8258361816406,480.774658203125,22.654056549072266,23.0123291015625,367583.966255188,1220092.6780700684,1213256.7405700684,1218017.4827575684,12.009276390075684,12.021483421325684,521118.1163787842,374633.7652206421,308.0282501220703,265.0120319366455,303.03871002197263,308.55055084228513,6.594999313354492,35.23999786376953,30.01999855041504,0.0001350952657063,1984.92138671875,13.943347930908203,14.053635597229004,6.537600040435791,2.200762987136841,2.227214813232422,0.7882937788963318,0.900934398174286,0.8637133240699768,3.167724609375,244.89385986328125,13.8017578125,648.4697265625,285.3628234863281,2.464897394180298,1.2900367975234983,588.4539184570312,666.786376953125,19.56,15.86
2025-01-27 12:28:00+01:00,4.0,839.7940063476562,45.06109619140625,3.099969387054444,3.3528366088867188,2.679305076599121,3.692211866378784,3.9933886528015137,280.11787977218626,272.815530025959,278.3156699180603,335.2210754394531,326.2627548217773,305.4893516540527,32.24774932861328,31.08056640625,31.298748016357425,275.1603199481964,271.042370223999,0.0092338399887084,0.0081935338973999,481.8787536621094,480.7733459472656,22.560596466064453,22.75545883178711,369949.0785598755,1227661.0374450684,1218627.8343200684,1216430.5686950684,12.022704124450684,12.023924827575684,510864.2101287842,378417.9210662842,308.2511161804199,265.67023649215696,303.0287097930908,308.53055038452146,6.595000267028809,35.209999084472656,30.01000022888184,0.0001342814381917,2004.0546875,13.243219375610352,12.971311569213867,6.537600040435791,2.564282417297364,2.266916990280152,0.768466055393219,0.8794403672218323,0.8660069704055786,3.14649510383606,246.8604736328125,13.40383243560791,648.43603515625,285.33599853515625,2.466626167297364,1.289983868598938,588.5593872070312,667.0524291992188,19.56,15.86
2025-01-27 12:28:02+01:00,4.0,839.8844299316406,45.049049377441406,3.1147332191467285,3.3420562744140625,2.6698005199432373,3.696733236312866,3.972996234893799,280.18787994384763,272.815530025959,278.3256701469421,335.1910766601562,326.24275436401365,305.4993499755859,32.24774932861328,31.077117919921875,31.298748016357425,275.1603199481964,271.05237021446226,0.0091968145370483,0.0081684389114379,481.8663635253906,480.7874450683594,22.51672744750977,22.80218982696533,373840.069770813,1236816.3108825684,1214965.7249450684,1216674.7093200684,12.022704124450684,11.998290061950684,514038.0382537842,382812.4523162842,307.94375076293943,264.83966197967527,303.03871002197263,308.55055084228513,6.604999542236328,35.22999954223633,30.01999855041504,0.0001348409440782,1999.16015625,13.50516414642334,13.34426736831665,6.537600040435791,2.425065040588379,2.184753894805908,0.7667040824890137,0.8834888339042664,0.8656482100486755,3.157724380493164,245.7064514160156,13.473169326782228,648.7266235351562,285.33380126953125,2.466469407081604,1.2899547219276428,588.4515686035156,,19.56,15.86
2025-01-27 12:28:04+01:00,4.0,839.974853515625,45.03700256347656,3.1092326641082764,3.355282783508301,2.6810156106948853,3.699382662773132,3.995422840118408,280.1678799629211,272.82553001642225,278.3206700325012,335.1760772705078,326.2327541351318,305.4993499755859,32.26774787902832,31.078109741210938,31.278748512268063,275.1603199481964,271.04737021923063,0.0092329583168029,0.0081773047447204,481.85325622558594,480.8015441894531,22.49002456665039,22.848920822143555,368270.62368392944,1236389.0647888184,1218566.7991638184,1207946.6819763184,12.021483421325684,12.014769554138184,514892.5304412842,378234.82751846313,307.8909381866455,265.20149579048154,303.0337099075317,308.55055084228513,6.612500190734863,35.22999954223633,30.01999855041504,0.000135451321072,2064.168701171875,13.570788860321043,13.717223167419434,6.537600040435791,2.384910464286804,2.1909849643707275,0.7694098353385925,0.889390766620636,0.868463933467865,3.15710985660553,244.55242919921875,13.676033020019531,648.8207092285156,285.33375549316406,2.4663126468658447,1.2899255752563477,588.34375,666.9273681640625,19.56,15.86
2025-01-27 12:28:06+01:00,4.0,839.0479736328125,45.06171798706055,3.103732109069824,3.368509292602539,2.692230701446533,3.7020320892333984,4.017849445343018,280.1478799819946,272.8355300068855,278.3156699180603,335.1610778808593,326.22275390625,305.4993499755859,32.28774642944336,31.0791015625,31.25874900817871,275.1603199481964,271.042370223999,0.0092691020965576,0.0081861705780029,481.8401489257813,480.8091735839844,22.463321685791016,22.66877174377441,362701.1775970459,1235961.8186950684,1222167.8733825684,1199218.6546325684,12.020262718200684,12.031249046325684,515747.0226287842,373657.2027206421,307.83812561035154,265.5633296012878,303.0287097930908,308.55055084228513,6.622499942779541,35.189998626708984,30.01999855041504,0.0001341288503011,1980.6497802734373,13.63641357421875,12.749462127685549,6.537600040435791,2.344755887985229,2.197216033935547,0.7721155881881714,0.8952926993370056,0.8712796568870544,3.1564953327178955,246.24591064453125,13.878896713256836,648.914794921875,285.3337097167969,2.4680678844451904,1.289909839630127,588.2437744140625,667.1490478515625,19.56,15.86
2025-01-27 12:28:08+01:00,4.0,840.0233764648438,45.07250595092773,3.094355344772339,3.356576919555664,2.684252977371216,3.683175802230835,3.995295286178589,280.09787979125974,272.82553001642225,278.3256701469421,335.1410774230957,326.22275390625,305.4893516540527,32.23774719238281,31.0791015625,31.318748474121094,275.1803199291229,271.042370223999,0.0092473783493041,0.00819185256958,481.8668212890625,480.85833740234375,22.51148223876953,23.24288558959961,366744.7328567505,1236938.3811950684,1214355.3733825684,1213378.8108825684,12.014159202575684,12.052000999450684,519287.0616912842,374755.8355331421,308.1880706787109,265.4564222335815,303.0287097930908,308.55055084228513,6.622499942779541,35.209999084472656,30.01000022888184,0.0001338745286729,2013.4879150390625,13.358858108520508,13.065288543701172,6.537600040435791,2.715771198272705,2.2472152709960938,0.77592533826828,0.8830474615097046,0.863112211227417,3.1974329948425293,245.78155517578125,12.998565673828123,648.131103515625,285.33056640625,2.462887763977051,1.2898082733154297,587.8130493164062,666.3226318359375,19.56,15.86
2025-01-27 12:28:10+01:00,4.0,839.9234008789062,45.041160583496094,3.105583429336548,3.356149673461914,2.684721708297729,3.6908376216888414,3.98862361907959,280.1478799819946,272.8455299973488,278.3156699180603,335.1610778808593,326.2027572631836,305.4893516540527,32.21774673461914,31.0848388671875,31.30874824523925,275.1803199291229,271.042370223999,0.0092473783493041,0.00819185256958,481.8668212890625,480.7769470214844,22.51148223876953,22.55982208251953,371169.7816848755,1219360.2561950684,1207885.6468200684,1219726.4671325684,12.025145530700684,12.021483421325684,510620.0695037842,379516.5538787842,307.9268516540527,264.74966659545896,303.0287097930908,308.55055084228513,6.627499580383301,35.209999084472656,30.01000022888184,0.0001340779876708,1978.157958984375,13.4539213180542,13.499534606933594,6.537600040435791,2.631660223007202,2.1750130653381348,0.7827358841896057,0.8855856657028198,0.8600274920463562,3.275279998779297,244.70266723632807,13.13159465789795,648.7245483398438,285.33575439453125,2.4671502113342285,1.2899764776229858,588.3502807617188,667.2366943359375,19.56,15.86
2025-01-27 12:28:12+01:00,4.0,840.4786987304688,45.03595733642578,3.1166399717330933,3.35754942893982,2.686033248901367,3.7093427181243896,3.995187282562256,280.1678799629211,272.8355300068855,278.3206700325012,335.1510776519775,326.19775619506834,305.4893516540527,32.24774742126465,31.080307006835938,31.298748016357425,275.18531992435453,271.042370223999,0.0092532377243042,0.0081913127899169,481.8549041748047,480.79908752441406,22.5210189819336,22.6871919631958,366592.1568870544,1222167.8733825684,1213012.5999450684,1220764.0647888184,12.028807640075684,12.022093772888184,512206.9835662842,373352.01501846313,308.14986457824705,264.8393711090088,303.0287097930908,308.55055084228513,6.619999885559082,35.209999084472656,30.0,0.0001352987247043,2032.97705078125,13.35812520980835,13.3268461227417,6.537600040435791,2.642179846763611,2.1806347370147705,0.7817046046257019,0.8834353089332581,0.8615125715732574,3.243477940559387,245.72694396972656,13.197091579437256,648.4148254394531,285.33399963378906,2.466464877128601,1.2899307012557983,588.217529296875,,19.56,15.86
2025-01-27 12:28:14+01:00,4.0,841.0339965820312,45.03075408935547,3.1276965141296387,3.3589491844177246,2.687344789505005,3.727847814559937,4.001750946044922,280.18787994384763,272.82553001642225,278.3256701469421,335.1410774230957,326.1927551269531,305.4893516540527,32.27774810791016,31.07577514648437,31.288747787475582,275.19031991958616,271.042370223999,0.0092590970993042,0.0081907730102539,481.8429870605469,480.82122802734375,22.530555725097656,22.81456184387207,362014.5320892334,1224975.4905700684,1218139.5530700684,1221801.6624450684,12.032469749450684,12.022704124450684,513793.8976287842,367187.4761581421,308.3728775024414,264.92907562255857,303.0287097930908,308.55055084228513,6.599999904632568,35.209999084472656,30.0,0.0001350444030761,1996.08984375,13.2623291015625,13.154157638549805,6.537600040435791,2.6526994705200195,2.1862564086914062,0.7806733250617981,0.8812849521636963,0.8629976511001587,3.211675882339477,246.751220703125,13.262588500976562,648.1051025390625,285.3322448730469,2.4657795429229736,1.2898849248886108,588.0847778320312,666.8569946289062,19.56,15.86
2025-01-27 12:28:16+01:00,4.0,840.1900634765625,45.0483283996582,3.102560043334961,3.3680412769317627,2.692939281463623,3.704608678817749,4.011963367462158,280.18787994384763,272.8355300068855,278.3156699180603,335.121076965332,326.1627563476562,305.4993499755859,32.21774673461914,31.07919311523437,31.298748016357425,275.1803199291229,271.042370223999,0.009269058227539,0.0082085876464843,481.8434753417969,480.8167724609375,22.513866424560547,23.10132598876953,368118.0238723755,1219238.1858825684,1218383.6936950684,1210571.1936950684,12.023924827575684,12.014159202575684,517578.0773162842,373535.1324081421,308.4439529418945,264.8203767776489,303.0587085723877,308.55055084228513,6.599999904632568,35.189998626708984,30.0,0.0001352987247043,1962.3619384765625,13.730111122131348,13.50516414642334,6.537600040435791,2.2982096672058105,2.152259826660156,0.7651917338371277,0.876787543296814,0.87241530418396,3.082758665084839,246.1229858398437,13.212394714355469,648.6985473632812,285.33465576171875,2.4637246131896973,1.2898942232131958,588.349609375,667.2242431640625,19.56,15.86
2025-01-27 12:28:18+01:00,4.0,837.4269409179688,44.90208435058594,3.082176923751831,3.351104021072388,2.679850816726685,3.720670938491821,3.992289066314697,280.22787990570066,272.815530025959,278.3256701469421,335.10107650756834,326.17275466918943,305.4893516540527,32.23774719238281,31.07089233398437,31.30874824523925,275.1803199291229,271.0623702049255,0.0092359704971313,0.0082018985748291,481.882568359375,480.8060302734375,22.4909782409668,22.52053642272949,365524.0297317505,1219482.3265075684,1210082.9124450684,1220214.7483825684,12.034911155700684,12.026366233825684,508056.5929412842,370971.6558456421,307.97754898071287,264.70466747283933,303.0287097930908,308.5705513000488,6.56749963760376,35.189998626708984,30.0,0.00013458662245,1980.7833251953125,13.205026626586914,13.325242042541504,6.537600040435791,2.4968254566192627,2.2799479961395264,0.7708700299263,0.874588131904602,0.8629089593887329,3.14649510383606,244.96212768554688,13.827089309692385,648.1651611328125,285.33331298828125,2.4636807441711426,1.2899163961410522,588.1083984375,666.6406860351562,19.56,15.86
2025-01-27 12:28:20+01:00,4.0,838.3812866210938,44.99106407165527,3.1018388271331787,3.346738219261169,2.676431179046631,3.721878051757813,3.98940658569336,280.20787992477415,272.815530025959,278.3206700325012,335.0860771179199,326.1627544403076,305.4893516540527,32.23774719238281,31.068771362304688,31.283748626708984,275.17031993865965,271.0573702096939,0.0092172207832336,0.0082009763717651,481.8715972900391,480.80982971191406,22.51791954040528,22.6140718460083,366172.52826690674,1224182.0335388184,1215087.7952575684,1219482.3265075684,12.028807640075684,12.033690452575684,508117.6280975342,368652.3199081421,307.9184001922607,264.6821679115295,303.0337099075317,308.56055107116697,6.577499866485596,35.189998626708984,30.01999855041504,0.0001352478620741,1998.09228515625,13.464346408843994,12.91814422607422,6.537600040435791,2.3106049299240112,2.2331022024154663,0.7724760174751282,0.8831555843353271,0.8629029989242554,3.150253176689148,245.9795837402344,13.788687705993652,648.3680419921875,285.33335876464844,2.4650845527648926,1.289908528327942,588.1587829589844,,19.56,15.86
2025-01-27 12:28:22+01:00,4.0,839.3356323242188,45.08004379272461,3.1215007305145264,3.342372417449951,2.673011541366577,3.723085165023804,3.9865241050720215,280.18787994384763,272.815530025959,278.3156699180603,335.07107772827146,326.15275421142576,305.4893516540527,32.23774719238281,31.066650390625,31.25874900817871,275.1603199481964,271.05237021446226,0.0091984710693359,0.0082000541687011,481.8606262207031,480.8136291503906,22.54486083984375,22.70760726928711,366821.026802063,1228881.7405700684,1220092.6780700684,1218749.9046325684,12.022704124450684,12.041014671325684,508178.6632537842,366332.9839706421,307.85925140380857,264.6596683502197,303.03871002197263,308.55055084228513,6.567500114440918,35.189998626708984,30.0,0.0001356039089626,2012.9093017578125,13.723666191101074,12.511046409606934,6.537600040435791,2.12438440322876,2.1862564086914062,0.7740820050239563,0.8917230367660522,0.8628970384597778,3.1540112495422363,246.99703979492188,13.750286102294922,648.5709228515625,285.3334045410156,2.4664883613586426,1.2899006605148315,588.2091674804688,666.9031982421875,19.56,15.86
2025-01-27 12:28:24+01:00,4.0,837.391357421875,44.89568328857422,3.1175827980041504,3.355353832244873,2.68141508102417,3.720126390457153,4.003851890563965,280.20787992477415,272.7755300045013,278.3256701469421,335.08107604980466,326.15275421142576,305.4993499755859,32.257747650146484,31.05844116210937,31.25874900817871,275.1603199481964,271.05237021446226,0.0092379760742187,0.0081776065826416,481.9040222167969,480.8400268554688,22.57823944091797,22.80105209350586,362777.4715423584,1214599.5140075684,1209472.5608825684,1211181.5452575684,12.020262718200684,12.023924827575684,510497.9991912842,369018.5308456421,307.9733261108398,264.4338220596313,303.0287097930908,308.55055084228513,6.549999713897705,35.189998626708984,30.0,0.0001344848971896,2017.092041015625,13.294198989868164,13.794610023498535,6.537600040435791,2.4926066398620605,2.1392619609832764,0.7637346386909485,0.8827387094497681,0.8683239221572876,3.191970109939575,246.20492553710932,13.179632186889648,648.3862915039062,285.33172607421875,2.4652884006500244,1.2898460626602173,587.9756469726562,666.778076171875,19.56,15.86
2025-01-27 12:28:26+01:00,4.0,839.0972290039062,45.00532150268555,3.0971412658691406,3.35041618347168,2.682068347930908,3.689481019973755,3.9911954402923584,280.23787965774534,272.7755300045013,278.3156699180603,335.061075592041,326.1327537536621,305.4893516540527,32.27774810791016,31.05844116210937,31.288747787475582,275.1803199291229,271.082370185852,0.0092293462753295,0.0082054119110107,481.89544677734375,480.8601379394531,22.54962921142578,23.19297981262207,368346.905708313,1231445.2171325684,1216186.4280700684,1211547.7561950684,12.032469749450684,12.021483421325684,507812.4523162842,375366.1632537842,308.1544479370117,264.44677391052244,303.0287097930908,308.53055038452146,6.547499656677246,35.189998626708984,30.0,0.0001344340345594,2035.42431640625,13.89861297607422,12.768343925476074,6.537600040435791,2.192281484603882,2.2496438026428223,0.7822916507720947,0.8998013734817505,0.8619887232780457,3.2813656330108643,245.0440673828125,13.066574096679688,648.3530883789062,285.3353576660156,2.4620020389556885,1.2898045778274536,587.9047241210938,666.2535400390625,19.56,15.86
2025-01-27 12:28:28+01:00,4.0,838.9300537109375,44.995418548583984,3.1164088249206543,3.349898338317871,2.6838128566741943,3.705268859863281,3.985079526901245,280.25787963867185,272.72553005218504,278.3256701469421,335.0510772705078,326.1327537536621,305.4893516540527,32.27774810791016,31.06781005859375,31.25874900817871,275.1803199291229,271.0623702049255,0.0092293462753295,0.0082054119110107,481.89544677734375,480.8131408691406,22.54962921142578,22.830415725708008,361099.0047454834,1233154.2015075684,1220336.8186950684,1221679.5921325684,12.023924827575684,12.008055686950684,515136.6710662842,366577.1245956421,308.2805351257324,264.90355052948,303.0287097930908,308.55055084228513,6.549999713897705,35.189998626708984,29.979999542236328,0.0001344340345594,1989.6824951171875,14.067139625549316,13.019268035888672,6.537600040435791,2.043651819229126,2.201742172241211,0.7690895795822144,0.87789386510849,0.8621850609779358,3.173479557037353,246.9697265625,13.246206283569336,648.2979736328125,285.3363647460937,2.465080738067627,1.2899572849273682,588.5271606445312,666.8282470703125,19.56,15.86
2025-01-27 12:28:30+01:00,4.0,839.2448120117188,45.0040168762207,3.1187572479248047,3.3418030738830566,2.676504850387573,3.705809473991394,3.9764269590377808,280.3028797149658,272.72553005218504,278.3356701374054,335.0310768127441,326.1077541351318,305.4893516540527,32.27774810791016,31.06684875488281,31.283748626708984,275.1803199291229,271.0623702049255,0.0092084822654724,0.0081943387985229,481.8894805908203,480.8161315917969,22.561073303222656,22.826061248779297,363235.2232933045,1222900.2952575684,1212829.4944763184,1214233.3030700684,12.020873069763184,12.019652366638184,517028.7609100342,369140.6011581421,308.255318069458,264.7655385971069,303.0287097930908,308.55055084228513,6.557499885559082,35.189998626708984,30.0,0.0001348409440782,2021.986572265625,13.601119041442873,13.391135215759276,6.537600040435791,2.329237461090088,2.1570024490356445,0.7767612934112549,0.8832208812236786,0.8583851754665375,3.1756021976470947,246.5600128173828,13.23249101638794,648.0097045898438,285.3344421386719,2.4631381034851074,1.2899141907691956,588.3015441894531,,19.56,15.86
2025-01-27 12:28:32+01:00,4.0,839.5595703125,45.01261520385742,3.121105670928955,3.333707809448242,2.669196844100952,3.706350088119507,3.967774391174317,280.34787979125974,272.72553005218504,278.34567012786863,335.01107635498045,326.08275451660154,305.4893516540527,32.27774810791016,31.065887451171875,31.30874824523925,275.1803199291229,271.0623702049255,0.0091876182556152,0.0081832656860351,481.8835144042969,480.8191223144531,22.57251739501953,22.821706771850582,365371.4418411255,1212646.3890075684,1205322.1702575684,1206787.0140075684,12.017821311950684,12.031249046325684,518920.8507537842,371704.0777206421,308.2301010131836,264.62752666473386,303.0287097930908,308.55055084228513,6.554999828338623,35.189998626708984,29.959999084472656,0.0001354004499647,2021.675048828125,13.135098457336426,13.763002395629885,6.537600040435791,2.61482310295105,2.112262725830078,0.7844330072402954,0.8885478973388672,0.8545852899551392,3.177724838256836,246.1502990722656,13.218775749206545,647.721435546875,285.33251953125,2.461195468902588,1.289871096611023,588.075927734375,665.9939575195312,19.56,15.86
2025-01-27 12:28:34+01:00,4.0,838.3507690429688,44.91767120361328,3.137544870376587,3.347916841506958,2.6772830486297607,3.7419378757476807,3.992834329605103,280.36787977218626,272.72553005218504,278.34567012786863,335.01107635498045,326.08275451660154,305.4893516540527,32.28774642944336,31.08749389648437,31.298748016357425,275.1803199291229,271.05237021446226,0.0092362556457519,0.0081844224929809,481.8091430664063,480.81585693359375,22.64261245727539,22.73644256591797,370940.899848938,1229370.0218200684,1203857.3265075684,1216308.4983825684,12.020262718200684,12.008055686950684,521850.5382537842,383300.7335662842,307.9944480895996,265.46271123886106,303.0287097930908,308.53055038452146,6.569999694824219,35.189998626708984,30.0,0.0001346374935574,2010.2840576171875,12.768343925476074,13.762348175048828,6.537600040435791,2.711568593978882,2.1307621002197266,0.7648876309394836,0.865352988243103,0.8630209565162659,3.1649880409240723,245.03042602539065,13.608146667480469,648.3079833984375,285.3329467773437,2.46555495262146,1.2898858785629272,588.0405883789062,666.7482299804688,19.56,15.86
2025-01-27 12:28:36+01:00,4.0,839.9446411132812,45.02571868896485,3.096931219100952,3.35436487197876,2.6800777912139893,3.692697763442993,3.999654769897461,280.4278797149658,272.7755300045013,278.3256701469421,335.01107635498045,326.05275573730466,305.4893516540527,32.27774810791016,31.089263916015625,31.318748474121094,275.1603199481964,271.082370185852,0.0092473230361938,0.0081953601837158,481.85205078125,480.7926025390625,22.586345672607425,23.0849723815918,374526.7152786255,1219116.1155700684,1211913.9671325684,1210937.4046325684,12.017821311950684,12.019042015075684,506835.8898162842,384765.5773162842,307.85502471923826,264.4208702087402,303.0087093353271,308.53055038452146,6.569999694824219,35.189998626708984,29.979999542236328,0.0001342305755615,1970.860595703125,12.712870597839355,13.737223625183104,6.537600040435791,2.766178846359253,2.1690011024475098,0.7527924180030823,0.8638472557067871,0.8677814602851868,3.112511157989502,247.21554565429688,13.351926803588867,647.8688354492188,285.3320617675781,2.4624431133270264,1.2898563146591189,588.1967163085938,666.26220703125,19.56,15.86
2025-01-27 12:28:38+01:00,4.0,839.8764038085938,45.0595932006836,3.114889621734619,3.3580456972122192,2.6849523782730103,3.7129915952682495,4.002842664718628,280.3928798675537,272.8055300056934,278.3356701374054,335.01107635498045,326.04775657653806,305.4793514251709,32.26274871826172,31.091033935546875,31.313748359680176,275.17031993865965,271.06737020015714,0.0092565765380859,0.0081918091773986,481.84156799316406,480.79931640625,22.584199905395508,22.941076278686523,370788.311958313,1215454.0061950684,1213317.7757263184,1208618.0686950684,12.018431663513184,12.012938499450684,512268.0187225342,379028.28454971313,307.81911315917966,264.8119746685028,303.01870956420896,308.53055038452146,6.572499752044678,35.189998626708984,30.0,0.0001352478620741,1975.1767578125,13.023101806640623,13.534849643707275,6.537600040435791,2.6225125789642334,2.1818766593933105,0.7635147273540497,0.8738928139209747,0.8658757507801056,3.121760129928589,246.32101440429688,13.693408012390137,648.0125732421875,285.3329315185547,2.463473558425904,1.2898845076560974,588.2460327148438,,19.56,15.86
2025-01-27 12:28:40+01:00,4.0,839.8081665039062,45.09346771240234,3.132848024368286,3.3617265224456787,2.6898269653320312,3.733285427093506,4.006030559539795,280.3578800201416,272.8355300068855,278.34567012786863,335.01107635498045,326.04275741577146,305.46935119628904,32.24774932861328,31.092803955078125,31.30874824523925,275.1803199291229,271.05237021446226,0.009265830039978,0.0081882581710815,481.8310852050781,480.8060302734375,22.5820541381836,22.79718017578125,367049.9086380005,1211791.8968200684,1214721.5843200684,1206298.7327575684,12.019042015075684,12.006834983825684,517700.1476287842,373290.9917831421,307.78320159912107,265.20307912826536,303.0287097930908,308.53055038452146,6.569999694824219,35.189998626708984,30.0,0.0001356039089626,2002.497314453125,13.333333015441896,13.332475662231444,6.537600040435791,2.478846311569214,2.194752216339112,0.7742370367050171,0.8839383721351624,0.8639700412750244,3.131009101867676,245.42648315429688,14.034889221191406,648.1563110351562,285.33380126953125,2.4645040035247803,1.2899127006530762,588.2953491210938,666.598388671875,19.56,15.86
2025-01-27 12:28:42+01:00,4.0,838.1148071289062,45.0800666809082,3.1064841747283936,3.3340485095977783,2.6692047119140625,3.6996195316314697,3.966318845748901,280.3578800201416,272.815530025959,278.3256701469421,334.9810775756836,326.032755279541,305.4893516540527,32.23774719238281,31.078857421875,31.288747787475582,275.19031991958616,271.05237021446226,0.0091812000274658,0.0082197942733764,481.85540771484375,480.8225708007813,22.597789764404297,22.96531105041504,370254.2543411255,1231201.0765075684,1217895.4124450684,1216430.5686950684,12.009276390075684,12.022704124450684,516357.3741912842,372314.4292831421,307.9733261108398,264.99288787841795,303.03871002197263,308.53055038452146,6.572499752044678,35.189998626708984,30.0,0.0001349935404459,1966.945068359375,13.762348175048828,13.217753410339355,6.537600040435791,2.4016733169555664,2.165010929107666,0.7792251706123352,0.8899618983268738,0.8564462661743164,2.9906325340271,246.72390747070312,13.782427787780762,648.3607788085938,285.2221069335937,2.4635396003723145,1.2898821830749512,588.1495971679688,666.3447875976562,19.56,15.86
2025-01-27 12:28:44+01:00,4.0,838.6476440429688,45.02548027038574,3.11250376701355,3.34257972240448,2.6762895584106445,3.710538625717163,3.982666254043579,280.3278800487518,272.815530025959,278.3206700325012,334.9610771179199,326.032755279541,305.4893516540527,32.24274826049805,31.076217651367188,31.27374839782715,275.18531992435453,271.05237021446226,0.0092083358764648,0.008206344127655,481.85682678222656,480.8093719482422,22.618770599365234,22.998823165893555,367812.8480911255,1231201.0765075684,1218810.9397888184,1213439.8460388184,12.011107444763184,12.041014671325684,518981.8859100342,375976.52673721313,308.02185859680174,264.93545665740965,303.01870956420896,308.53055038452146,6.582499980926514,35.16999816894531,29.959999084472656,0.0001344848971896,2012.8203125,13.71116542816162,13.387487888336182,6.537600040435791,2.275764226913452,2.1600117683410645,0.7790193259716034,0.8915119171142578,0.8594202995300293,3.0558207035064697,246.2868804931641,13.950838565826416,648.1391296386719,285.2783203125,2.46323835849762,1.2899094223976135,588.2165832519531,,19.56,15.86
2025-01-27 12:28:46+01:00,4.0,839.1804809570312,44.97089385986328,3.118523359298706,3.3511109352111816,2.6833744049072266,3.721457719802856,3.999013662338257,280.29788007736204,272.815530025959,278.3156699180603,334.9410766601562,326.032755279541,305.4893516540527,32.24774932861328,31.07357788085937,31.25874900817871,275.1803199291229,271.05237021446226,0.0092354717254638,0.0081928939819335,481.8582458496094,480.7961730957031,22.63975143432617,23.03233528137207,365371.4418411255,1231201.0765075684,1219726.4671325684,1210449.1233825684,12.012938499450684,12.059325218200684,521606.3976287842,379638.6241912842,308.07039108276365,264.87802543640134,302.9987091064453,308.53055038452146,6.585000038146973,35.16999816894531,29.979999542236328,0.000135451321072,1994.5770263671875,13.659982681274414,13.557222366333008,6.537600040435791,2.149855136871338,2.155012607574463,0.7788134813308716,0.8930619359016418,0.8623943328857422,3.12100887298584,245.849853515625,14.11924934387207,647.91748046875,285.33453369140625,2.462937116622925,1.289936661720276,588.2835693359375,666.1968383789062,19.56,15.86
2025-01-27 12:28:48+01:00,4.0,839.3616943359375,45.0010986328125,3.107936382293701,3.3424971103668213,2.673703670501709,3.703738212585449,3.983265161514282,280.34787979125974,272.815530025959,278.34567012786863,334.9410766601562,326.032755279541,305.4893516540527,32.23774719238281,31.0672607421875,31.298748016357425,275.1803199291229,271.082370185852,0.0092139520645141,0.00817440700531,481.8987731933594,480.8221435546875,22.525310516357425,22.62973594665528,368880.9633255005,1228027.2483825684,1215820.2171325684,1215576.0765075684,12.005614280700684,11.988524436950684,525878.8585662842,377075.1476287842,308.09140625,265.3297742843628,303.0087093353271,308.53055038452146,6.59499979019165,35.189998626708984,30.0,0.0001354004499647,2039.829345703125,13.180512428283691,13.217753410339355,6.537600040435791,2.69895887374878,2.1922607421875,0.7701014876365662,0.8743510842323303,0.8587774634361267,3.2004590034484863,247.4750366210937,13.678857803344728,648.0437622070312,285.2786865234375,2.464048147201538,1.2897605895996094,588.32470703125,666.3484497070312,19.56,15.86
2025-01-27 12:28:50+01:00,4.0,837.1390991210938,44.92219161987305,3.1324105262756348,3.34775710105896,2.679471731185913,3.733331441879273,3.9952855110168457,280.4178799629211,272.815530025959,278.3556698799133,334.931078338623,325.98275604248045,305.4893516540527,32.24774932861328,31.07293701171875,31.30874824523925,275.1803199291229,271.082370185852,0.0092240982055664,0.008192006111145,481.8601684570313,480.8400268554688,22.58872985839844,22.893857955932617,365752.911567688,1220458.8890075684,1212280.1780700684,1208373.9280700684,12.012938499450684,12.042235374450684,512084.9132537842,380493.1163787842,308.13343658447263,265.745700263977,303.0087093353271,308.53055038452146,6.59499979019165,35.16999816894531,29.959999084472656,0.0001352478620741,2015.9796142578125,13.634267807006836,12.958666801452637,6.537600040435791,2.48838758468628,2.215986728668213,0.7771891355514526,0.893203616142273,0.8619006276130676,3.1240124702453613,245.60400390625,13.244300842285156,648.2693481445312,285.3333740234375,2.464012384414673,1.2898460626602173,588.3306274414062,666.468994140625,19.56,15.86
2025-01-27 12:28:52+01:00,4.0,838.3348693847656,44.9959659576416,3.1244096755981445,3.357973098754883,2.687827706336975,3.722397804260254,4.003302812576294,280.4128798484802,272.8205300211906,278.35067000389097,334.9210781097412,325.98275604248045,305.4893516540527,32.26274871826172,31.07293701171875,31.298748016357425,275.17031993865965,271.0723701953888,0.0092564692497253,0.0081920976638793,481.8592071533203,480.82659912109375,22.60375022888184,22.96150016784668,367011.7616653442,1227050.6858825684,1215209.8655700684,1205749.4163513184,12.015990257263184,12.011717796325684,516723.5851287842,377624.47595596313,307.8373664855957,265.4553855895996,303.0087093353271,308.5405506134033,6.605000019073486,35.16999816894531,29.979999542236328,0.000134790081448,2016.15771484375,13.407390117645264,13.028319835662842,6.537600040435791,2.521583914756775,2.184123277664185,0.7743052840232849,0.8870576918125153,0.8632869720458984,3.102755188941956,245.9386138916016,13.305875778198242,648.0389099121094,285.3334045410156,2.4632997512817383,1.2898738384246826,588.258544921875,,19.56,15.86
2025-01-27 12:28:54+01:00,4.0,839.5306396484375,45.06974029541016,3.1164088249206543,3.3681890964508057,2.696183681488037,3.7114641666412354,4.011320114135742,280.4078797340393,272.82553001642225,278.34567012786863,334.9110778808593,325.98275604248045,305.4893516540527,32.27774810791016,31.07293701171875,31.288747787475582,275.1603199481964,271.0623702049255,0.0092888402938842,0.0081921892166137,481.8582458496094,480.8131713867188,22.618770599365234,23.029142379760746,368270.6117630005,1233642.4827575684,1218139.5530700684,1203124.9046325684,12.019042015075684,11.981200218200684,521362.2570037842,374755.8355331421,307.5412963867187,265.16507091522215,303.0087093353271,308.55055084228513,6.607499599456787,35.189998626708984,29.979999542236328,0.0001346883561876,2030.4853515625,13.180512428283691,13.097972869873049,6.537600040435791,2.5547802448272705,2.152259826660156,0.7714214324951172,0.8809117674827576,0.8646733164787292,3.08149790763855,246.27322387695312,13.367450714111328,647.8084716796875,285.3334350585937,2.462587118148804,1.289901614189148,588.1864624023438,666.162353515625,19.56,15.86
2025-01-27 12:28:56+01:00,4.0,839.4171142578125,45.070098876953125,3.1244053840637207,3.355459690093994,2.683411359786988,3.730407953262329,4.006277561187744,280.4078797340393,272.8455299973488,278.3256701469421,334.9110778808593,325.98275604248045,305.4893516540527,32.24774932861328,31.07330322265625,31.288747787475582,275.1603199481964,271.0923701763153,0.0092468910217285,0.0081849288940429,481.8992614746094,480.8253784179688,22.52197265625,22.95688247680664,357665.7772064209,1230346.5843200684,1219482.3265075684,1215209.8655700684,12.038573265075684,11.988524436950684,517700.1476287842,375244.0929412842,308.03669967651365,265.304435634613,302.9987091064453,308.5005516052246,6.619999885559082,35.189998626708984,30.0,0.000135909093221,2031.9091796875,13.161450386047363,13.679279327392578,6.537600040435791,2.5979812145233154,2.185987949371338,0.7638707756996155,0.8775755763053894,0.8658565282821655,3.1619694232940674,245.6586303710937,13.059243202209473,648.1536865234375,285.3341064453125,2.464970588684082,1.289922833442688,588.2600708007812,666.6237182617188,19.56,15.86
2025-01-27 12:28:58+01:00,4.0,839.5026245117188,45.0240364074707,3.1256911754608154,3.352394938468933,2.684909224510193,3.716024160385132,4.002824902534485,280.4078797340393,272.8355300068855,278.3356701374054,334.9110778808593,325.9777549743652,305.4793514251709,32.24774932861328,31.07138061523437,31.288747787475582,275.1603199481964,271.0923701763153,0.0092423481941223,0.0081854085922241,481.8763732910156,480.81927490234375,22.556543350219727,22.84997844696045,363502.2521018982,1230651.7601013184,1218871.9749450684,1215759.1819763184,12.028807640075684,11.988524436950684,518554.6398162842,374694.78845596313,308.11448707580564,265.0045515537262,303.0037092208862,308.515550994873,6.622499942779541,35.16999816894531,30.0,0.000135451321072,1991.328857421875,13.58806324005127,13.586204528808594,6.537600040435791,2.4205663204193115,2.2009873390197754,0.770639032125473,0.8800424933433533,0.8633871078491211,3.2122671604156494,246.0683441162109,13.226965427398682,648.0282287597656,285.3345642089844,2.4649670124053955,1.289912223815918,588.2630004882812,,19.56,15.86
2025-01-27 12:29:00+01:00,4.0,839.588134765625,44.97797393798828,3.12697696685791,3.349330186843872,2.6864070892333984,3.701640367507935,3.9993722438812256,280.4078797340393,272.82553001642225,278.34567012786863,334.9110778808593,325.97275390625,305.46935119628904,32.24774932861328,31.0694580078125,31.288747787475582,275.1603199481964,271.0923701763153,0.0092378053665161,0.0081858882904052,481.8534851074219,480.8131713867188,22.591114044189453,22.74307441711425,369338.7269973755,1230956.9358825684,1218261.6233825684,1216308.4983825684,12.019042015075684,11.988524436950684,519409.1320037842,374145.4839706421,308.19227447509763,264.70466747283933,303.0087093353271,308.53055038452146,6.617499828338623,35.16999816894531,29.959999084472656,0.0001349935404459,2009.2161865234373,14.014676094055176,13.49312973022461,6.537600040435791,2.243151426315308,2.215986728668213,0.7774072885513306,0.8825094103813171,0.8609176874160767,3.2625648975372314,246.47805786132807,13.39468765258789,647.9027709960938,285.33502197265625,2.464963436126709,1.289901614189148,588.2659301757812,666.4873657226562,19.56,15.86
2025-01-27 12:29:02+01:00,4.0,839.0922241210938,45.05399703979492,3.1138181686401367,3.351128339767456,2.684769630432129,3.713196039199829,3.996186017990112,280.45787992477415,272.8355300068855,278.3256701469421,334.8810752868652,325.97275390625,305.46935119628904,32.23774719238281,31.07943725585937,31.298748016357425,275.1603199481964,271.10237016677854,0.0092378053665161,0.0081858882904052,481.8616027832031,480.8687438964844,22.591114044189453,22.9983139038086,364761.0902786255,1221557.5218200684,1208984.2796325684,1218261.6233825684,12.003172874450684,12.001952171325684,520751.9054412842,380004.8351287842,308.0155738830566,265.0375560760498,302.9987091064453,308.53055038452146,6.622499942779541,35.189998626708984,29.959999084472656,0.0001350444030761,2000.18359375,13.672148704528809,13.268701553344728,6.537600040435791,2.2165229320526123,2.169260740280152,0.7831695079803467,0.893093466758728,0.8595115542411804,3.1240124702453613,245.399169921875,13.705286979675291,648.067138671875,285.2760925292969,2.464451789855957,1.2896755933761597,588.1319580078125,666.1648559570312,19.56,15.86
2025-01-27 12:29:04+01:00,4.0,838.9235534667969,45.03352928161621,3.1235097646713257,3.348400115966797,2.682757616043091,3.7236677408218384,3.99177348613739,280.5028800010681,272.860530012846,278.3356701374054,334.871076965332,325.97275390625,305.46935119628904,32.24274826049805,31.077117919921875,31.30374813079834,275.1603199481964,271.0973701715469,0.0092336111068725,0.0081834263801574,481.8616027832031,480.8743286132813,22.594690322875977,22.987263679504395,365447.735786438,1216857.8147888184,1208618.0686950684,1214782.6194763184,12.006224632263184,12.014159202575684,515563.9171600342,376098.59704971313,308.0660995483398,265.03436555862424,302.9937089920044,308.515550994873,6.612499713897705,35.16999816894531,29.979999542236328,0.0001358073679606,2009.2606201171875,13.541053295135498,12.983928203582764,6.537600040435791,2.3687835931777954,2.1572585105896,0.7826633751392365,0.8882202804088593,0.8578853011131287,3.147377252578736,245.75424194335932,13.41443681716919,647.7823181152344,285.27540588378906,2.462612509727478,1.2896534204483032,588.0796203613281,,19.56,15.86
2025-01-27 12:29:06+01:00,4.0,838.7548828125,45.0130615234375,3.133201360702514,3.3456718921661377,2.6807456016540527,3.734139442443848,3.987360954284668,280.54788007736204,272.88553001880643,278.34567012786863,334.8610786437988,325.97275390625,305.46935119628904,32.24774932861328,31.07479858398437,31.30874824523925,275.1603199481964,271.0923701763153,0.009229416847229,0.0081809644699096,481.8616027832031,480.8799133300781,22.5982666015625,22.976213455200195,366134.3812942505,1212158.1077575684,1208251.8577575684,1211303.6155700684,12.009276390075684,12.026366233825684,510375.9288787842,372192.3589706421,308.116625213623,265.0311750411987,302.98870887756345,308.5005516052246,6.615000247955322,35.16999816894531,29.979999542236328,0.0001355021837022,1997.38037109375,13.409957885742188,12.6991548538208,6.537600040435791,2.5210442543029785,2.145256280899048,0.7821572422981262,0.8833470940589905,0.8562590479850769,3.1707420349121094,246.1093139648437,13.123586654663086,647.4974975585938,285.27471923828125,2.460773229598999,1.2896312475204468,588.0272827148438,665.779052734375,19.56,15.86
2025-01-27 12:29:08+01:00,4.0,838.5905151367188,45.059078216552734,3.141838312149048,3.365710735321045,2.6930582523345947,3.736201524734497,4.008934020996094,280.4978798866272,272.8655300378799,278.3156699180603,334.84107818603513,325.9427551269531,305.46935119628904,32.24774932861328,31.08016967773437,31.25874900817871,275.1603199481964,271.10237016677854,0.0092806892395019,0.0081598253250122,481.83392333984375,480.8814086914063,22.53437042236328,22.87757873535156,373153.4242630005,1224365.1390075684,1206420.8030700684,1209838.7718200684,12.017821311950684,12.009276390075684,521850.5382537842,377319.2882537842,307.9395240783691,264.90993156433103,302.98870887756345,308.5005516052246,6.617499828338623,35.15999984741211,29.959999084472656,0.0001349935404459,2042.1876220703125,12.83764934539795,13.351627349853516,6.537600040435791,2.8523478507995605,2.1677608489990234,0.7702681422233582,0.8701714277267456,0.865233838558197,3.22440242767334,245.42648315429688,13.211538314819336,647.8765258789062,285.2190856933594,2.464158773422241,1.2895382642745972,588.1761474609375,666.2683715820312,19.56,15.86
2025-01-27 12:29:10+01:00,4.0,838.7760009765625,45.03477478027344,3.1241610050201416,3.356369972229004,2.688974618911743,3.723998308181762,4.000791072845459,280.4078797340393,272.8655300378799,278.34567012786863,334.85107650756834,325.9327568054199,305.46935119628904,32.23774719238281,31.063385009765625,31.288747787475582,275.1603199481964,271.10237016677854,0.0092501077651977,0.0081641035079956,481.8911437988281,480.85101318359375,22.54009246826172,22.75316047668457,363082.6473236084,1216430.5686950684,1216308.4983825684,1210815.3343200684,12.010497093200684,12.019042015075684,513915.9679412842,372314.4292831421,307.9606498718261,264.76252307891843,302.98870887756345,308.53055038452146,6.610000133514404,35.15999984741211,29.959999084472656,0.0001348918151855,1996.4013671875,13.69789981842041,13.50516414642334,6.537600040435791,2.2462003231048584,2.1410038471221924,0.7773674130439758,0.8947145938873291,0.8624756932258606,2.95802640914917,245.60400390625,13.384688377380373,647.904052734375,285.223388671875,2.463888168334961,1.2896010875701904,588.4568481445312,666.3963012695312,19.56,15.86
2025-01-27 12:29:12+01:00,4.0,838.4290771484375,45.04494094848633,3.115225911140442,3.3574864864349365,2.690025210380554,3.722326874732971,4.001981496810913,280.4278797149658,272.8655300378799,278.34567012786863,334.84607734680174,325.91775550842283,305.4593509674072,32.24774742126465,31.067428588867188,31.293747901916504,275.1503199577332,271.10237016677854,0.0092559022903442,0.0081712670326232,481.8847198486328,480.87603759765625,22.543907165527344,22.815503120422363,364188.8976097107,1215392.9710388184,1209716.7015075684,1210388.0882263184,12.014159202575684,12.021483421325684,511535.5968475342,366760.2300643921,307.96487464904783,265.0746551990509,302.98870887756345,308.515550994873,6.632499694824219,35.16999816894531,30.0,0.0001356547715928,2008.2818603515625,13.480114459991457,13.155648231506348,6.537600040435791,2.429455161094665,2.153007388114929,0.7800079882144928,0.8918704390525818,0.8611298203468323,3.0090144872665405,245.5357208251953,13.240970134735107,647.8792114257812,285.2220458984375,2.463756561279297,1.2895493507385254,588.2958679199219,,19.56,15.86
2025-01-27 12:29:14+01:00,4.0,838.0821533203125,45.05510711669922,3.106290817260742,3.358603000640869,2.691075801849365,3.72065544128418,4.003171920776367,280.4478796958923,272.8655300378799,278.34567012786863,334.84107818603513,325.90275421142576,305.44935073852537,32.257747650146484,31.07147216796875,31.298748016357425,275.1403199672699,271.10237016677854,0.0092616968154907,0.0081784305572509,481.8782958984375,480.9010620117188,22.54772186279297,22.87784576416016,365295.147895813,1214355.3733825684,1203124.9046325684,1209960.8421325684,12.017821311950684,12.023924827575684,509155.2257537842,361206.0308456421,307.9690994262695,265.3867873191833,302.98870887756345,308.5005516052246,6.630000114440918,35.189998626708984,29.979999542236328,0.0001364685991075,1982.207275390625,13.2623291015625,12.806132316589355,6.537600040435791,2.6127099990844727,2.165010929107666,0.7826485633850098,0.8890262842178345,0.859783947467804,3.060002565383911,245.46743774414065,13.097251892089844,647.8543701171875,285.220703125,2.463624954223633,1.2894976139068604,588.1348876953125,666.2301635742188,19.56,15.86
2025-01-27 12:29:16+01:00,4.0,838.3961181640625,44.98914337158203,3.1328492164611816,3.358248949050904,2.688565492630005,3.737022876739502,4.0058913230896,280.50787963867185,272.88553001880643,278.34567012786863,334.8010772705078,325.8827537536621,305.44935073852537,32.23774719238281,31.081085205078125,31.30874824523925,275.1403199672699,271.10237016677854,0.0092580909729003,0.0081773471832275,481.8272705078125,480.8532409667969,22.54724502563477,22.74673843383789,371169.7816848755,1239379.7874450684,1208984.2796325684,1206787.0140075684,12.019042015075684,12.026366233825684,519531.2023162842,380126.9054412842,308.1460441589355,264.9865068435669,302.98870887756345,308.53055038452146,6.642499923706055,35.189998626708984,29.979999542236328,0.0001356039089626,1975.8441162109373,13.358858108520508,13.389957427978516,6.537600040435791,2.5916411876678467,2.162261962890625,0.7732093930244446,0.8841899633407593,0.8621717691421509,3.070002794265747,245.41281127929688,13.154264450073242,647.968994140625,285.2232360839844,2.464498996734619,1.289596438407898,588.4112548828125,666.327392578125,19.56,15.86
