_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 12:29:18+01:00,4.0,838.193603515625,44.97377395629883,3.1363718509674072,3.3519952297210693,2.68497121334076,3.7428635358810425,4.00017774105072,280.48787965774534,272.88553001880643,278.3356701374054,334.7860778808593,325.8827537536621,305.44935073852537,32.24774742126465,31.075363159179688,31.283748626708984,275.1503199577332,271.0973701715469,0.0092475700378417,0.00819189453125,481.8468170166016,480.895751953125,22.54605293273925,22.80437183380127,368232.4647903442,1232971.0960388184,1213561.9163513184,1210998.4397888184,12.018431663513184,12.012328147888184,515685.9874725342,375488.24548721313,307.9498352050781,264.81665935516355,302.98870887756345,308.5105499267578,6.642499923706055,35.16999816894531,29.979999542236328,0.0001361125522189,1957.0667724609373,13.253802299499512,13.227622985839844,6.537600040435791,2.6989104747772217,2.169260025024414,0.7768681645393372,0.880169153213501,0.859409362077713,3.097007632255554,245.5220642089844,13.449060916900637,647.8269348144531,285.19419860839844,2.4635576009750366,1.289471447467804,588.2435913085938,,19.56,15.86
2025-01-27 12:29:20+01:00,4.0,837.9910888671875,44.958404541015625,3.139894485473633,3.345741510391236,2.6813769340515137,3.748704195022583,3.994464159011841,280.4678796768188,272.88553001880643,278.3256701469421,334.7710784912109,325.8827537536621,305.44935073852537,32.257747650146484,31.06964111328125,31.25874900817871,275.1603199481964,271.0923701763153,0.0092370491027832,0.0082064418792724,481.8663635253906,480.9382629394531,22.54486083984375,22.86200523376465,365295.147895813,1226562.4046325684,1218139.5530700684,1215209.8655700684,12.017821311950684,11.998290061950684,511840.7726287842,370849.5855331421,307.7536262512207,264.64681186676023,302.98870887756345,308.4905494689941,6.65500020980835,35.15999984741211,30.0,0.000135909093221,1995.244384765625,13.148746490478516,13.065288543701172,6.537600040435791,2.8061797618865967,2.176258087158203,0.7805269360542297,0.8761483430862427,0.8566469550132751,3.1240124702453613,245.63131713867188,13.743857383728027,647.6848754882812,285.1651611328125,2.462616205215454,1.28934645652771,588.075927734375,665.9342651367188,19.56,15.86
2025-01-27 12:29:22+01:00,4.0,838.341552734375,45.03545379638672,3.124001979827881,3.361748695373535,2.69480562210083,3.72836709022522,4.015883922576904,280.50787963867185,272.8355300068855,278.3156699180603,334.7810768127441,325.8527549743652,305.4293502807617,32.23774719238281,31.07470703125,31.288747787475582,275.1403199672699,271.1123701572418,0.0092693252563476,0.0081809425354003,481.8477783203125,480.9503173828125,22.565841674804688,23.015077590942383,365142.560005188,1221191.3108825684,1215576.0765075684,1210815.3343200684,12.019042015075684,12.021483421325684,514526.3195037842,373779.2730331421,308.0577835083008,264.9737438201904,302.9787086486816,308.4905494689941,6.652500152587891,35.16999816894531,30.0,0.0001354004499647,2033.5999755859373,13.633552551269531,12.889190673828123,6.537600040435791,2.451265811920166,2.178011417388916,0.7754126191139221,0.8881243467330933,0.8636658191680908,3.087009906768799,244.89385986328125,12.90987777709961,647.8404541015625,285.1658630371094,2.462118625640869,1.289284586906433,588.3055419921875,665.9096069335938,19.56,15.86
2025-01-27 12:29:24+01:00,4.0,838.3519592285156,45.04743957519531,3.126338243484497,3.3639779090881348,2.696415066719055,3.730379819869995,4.015822172164917,280.4478796958923,272.82553001642225,278.3206700325012,334.76107635498045,325.8527549743652,305.41935005187986,32.222747802734375,31.07879638671875,31.288747787475582,275.1403199672699,271.1123701572418,0.0092752251625061,0.0081732621192932,481.8544464111328,480.93104553222656,22.5825309753418,23.02177906036377,366172.52826690674,1216674.7093200684,1211425.6858825684,1206787.0140075684,12.015990257263184,12.025145530700684,511291.4562225342,373779.2730331421,308.0261157989502,264.83920564651487,302.9737085342407,308.4905494689941,6.650000095367432,35.15999984741211,30.0,0.000135451321072,1956.9779052734373,13.637124061584473,13.120832920074465,6.537600040435791,2.3856825828552246,2.185136079788208,0.7777880132198334,0.8913916945457458,0.8632812798023224,3.0750004053115845,245.4333038330078,13.235441207885742,647.8505249023438,285.1927032470703,2.46163296699524,1.2893800139427185,588.1390991210938,,19.56,15.86
2025-01-27 12:29:26+01:00,4.0,838.3623657226562,45.05942535400391,3.1286745071411133,3.3662071228027344,2.6980245113372803,3.7323925495147705,4.01576042175293,280.3878797531128,272.815530025959,278.3256701469421,334.7410758972168,325.8527549743652,305.409349822998,32.20774841308594,31.0828857421875,31.288747787475582,275.1403199672699,271.1123701572418,0.0092811250686645,0.008165581703186,481.8611145019531,480.9117736816406,22.599220275878903,23.02848052978516,367202.4965286255,1212158.1077575684,1207275.2952575684,1202758.6936950684,12.012938499450684,12.028807640075684,508056.5929412842,373779.2730331421,307.9944480895996,264.70466747283933,302.9687084197998,308.4905494689941,6.654999732971191,35.15999984741211,30.0,0.0001368755171034,2013.17626953125,13.640695571899414,13.3524751663208,6.537600040435791,2.320099353790283,2.1922607421875,0.7801634073257446,0.8946590423583984,0.862896740436554,3.06299090385437,245.9727478027344,13.561004638671877,647.860595703125,285.21954345703125,2.4611473083496094,1.289475440979004,587.97265625,665.8528442382812,19.56,15.86
2025-01-27 12:29:28+01:00,4.0,838.41064453125,45.18645477294922,3.123841524124145,3.3417294025421143,2.67900824546814,3.7278921604156494,3.98791241645813,280.4078797340393,272.7955300450325,278.3256701469421,334.7810768127441,325.83275451660154,305.409349822998,32.24774932861328,31.0675048828125,31.298748016357425,275.1403199672699,271.1123701572418,0.0092192583084106,0.0081828327178955,481.8363037109375,480.8751525878906,22.59969711303711,23.025712966918945,363692.9988861084,1221069.2405700684,1207031.1546325684,1210327.0530700684,12.025145530700684,11.997069358825684,515869.0929412842,369384.7417831421,308.2721313476562,264.62109794616697,302.98870887756345,308.4905494689941,6.649999618530273,35.15999984741211,30.0,0.0001357056427001,2042.41015625,13.396349906921388,13.659278869628906,6.537600040435791,2.527289390563965,2.194752216339112,0.7827141880989075,0.8818061351776123,0.8547106385231018,3.0476653575897217,244.8119201660156,13.237064361572266,647.5556030273438,285.22186279296875,2.4620466232299805,1.2895512580871582,588.2711181640625,665.8565673828125,19.56,15.86
2025-01-27 12:29:30+01:00,4.0,838.4093017578125,45.05600738525391,3.1306915283203125,3.3585879802703857,2.6883156299591064,3.727164268493652,4.0015645027160645,280.3878797531128,272.815530025959,278.3156699180603,334.75107803344724,325.842756652832,305.44935073852537,32.257747650146484,31.075408935546875,31.288747787475582,275.12031998634336,271.1123701572418,0.0092637910842895,0.0081634159088134,481.8282165527344,480.9513854980469,22.513389587402344,22.79218292236328,364837.384223938,1223022.3655700684,1202392.4827575684,1206542.8733825684,11.981200218200684,12.016600608825684,516967.7257537842,373535.1324081421,308.2174934387207,264.9418376922607,302.9787086486816,308.4805511474609,6.65749979019165,35.15999984741211,30.0,0.000135909093221,1994.399169921875,13.300576210021973,13.383566856384276,6.537600040435791,2.451265811920166,2.162261962890625,0.7731823921203613,0.8680254817008972,0.8580394983291626,3.0246949195861816,245.6586303710937,13.396595001220703,647.7159423828125,285.1658630371094,2.464327573776245,1.28917133808136,588.152587890625,666.1095581054688,19.56,15.86
2025-01-27 12:29:32+01:00,4.0,837.9679565429688,45.05060958862305,3.133621335029602,3.357081770896912,2.687398314476013,3.735151529312134,4.003042697906494,280.3928798675537,272.79553001523016,278.3206700325012,334.7360767364502,325.82275619506834,305.4293502807617,32.23774719238281,31.073150634765625,31.298748016357425,275.1303199768066,271.1123701572418,0.0092566871643066,0.0081665234565734,481.8596801757813,480.9305419921875,22.531986236572266,22.84988594055176,366592.1449661255,1219360.2561950684,1203063.8694763184,1207580.4710388184,11.997679710388184,12.017821311950684,516418.4093475342,371337.8667831421,308.08062210083006,264.6554507255554,302.9787086486816,308.4805511474609,6.642499923706055,35.15999984741211,30.0,0.0001366720581054,2009.5277099609373,13.421075344085692,13.592634677886965,6.537600040435791,2.361774563789368,2.1602530479431152,0.7694774270057678,0.8749987483024597,0.8603640794754028,3.0672285556793213,246.0751800537109,13.374260902404783,647.8371276855469,285.1385040283203,2.4638686180114746,1.2892699837684631,588.2265625,,19.56,15.86
2025-01-27 12:29:34+01:00,4.0,837.526611328125,45.04521179199219,3.136551141738892,3.355575561523437,2.68648099899292,3.7431387901306152,4.004520893096924,280.3978799819946,272.7755300045013,278.3256701469421,334.7210754394531,325.80275573730466,305.409349822998,32.21774673461914,31.07089233398437,31.30874824523925,275.1403199672699,271.1123701572418,0.0092495832443237,0.0081696310043334,481.8911437988281,480.9096984863281,22.550582885742188,22.907588958740234,368346.905708313,1215698.1468200684,1203735.2561950684,1208618.0686950684,12.014159202575684,12.019042015075684,515869.0929412842,369140.6011581421,307.94375076293943,264.3690637588501,302.9787086486816,308.4805511474609,6.647499561309815,35.119998931884766,30.01000022888184,0.0001352987247043,2040.185546875,13.541574478149414,13.801702499389648,6.537600040435791,2.2722833156585693,2.158244132995605,0.7657724618911743,0.8819720149040222,0.8626886606216431,3.109762191772461,246.49172973632807,13.351926803588867,647.9583129882812,285.11114501953125,2.463409662246704,1.2893686294555664,588.300537109375,666.2559814453125,19.56,15.86
2025-01-27 12:29:36+01:00,4.0,837.3331909179688,45.02254104614258,3.128525257110596,3.3586912155151367,2.691161274909973,3.739435076713562,4.0094077587127686,280.40787997245786,272.79553001523016,278.3356701374054,334.7110771179199,325.8127559661865,305.41935005187986,32.21274757385254,31.072784423828125,31.283748626708984,275.1403199672699,271.1173701524734,0.0092580695152282,0.0081800670623779,481.8551483154297,480.9236450195313,22.55392074584961,22.77236557006836,364799.2491722107,1217040.9202575684,1205261.1351013184,1207458.4007263184,12.006834983825684,11.996459007263184,520568.7999725342,374389.61267471313,307.9522003173828,264.65226020812986,302.9787086486816,308.4805511474609,6.6424994468688965,35.119998931884766,30.0,0.0001360108269585,2022.298095703125,13.54581356048584,13.647416114807127,6.537600040435791,2.3936742544174194,2.144622921943665,0.7739337384700775,0.8909255862236023,0.862216055393219,3.054456114768982,245.37185668945312,13.339163780212402,647.7791137695312,285.0963592529297,2.464110374450684,1.2892563939094543,588.283935546875,,19.56,15.86
2025-01-27 12:29:38+01:00,4.0,837.1397705078125,44.99987030029297,3.1204993724823,3.361806869506836,2.6958415508270264,3.735731363296509,4.014294624328613,280.4178799629211,272.815530025959,278.34567012786863,334.7010787963867,325.82275619506834,305.4293502807617,32.20774841308594,31.074676513671875,31.25874900817871,275.1403199672699,271.12237014770506,0.0092665557861328,0.0081905031204223,481.8191528320313,480.9375915527344,22.55725860595703,22.637142181396484,361251.5926361084,1218383.6936950684,1206787.0140075684,1206298.7327575684,11.999510765075684,11.973875999450684,525268.5070037842,379638.6241912842,307.9606498718261,264.93545665740965,302.9787086486816,308.4805511474609,6.639999866485596,35.119998931884766,30.0,0.0001354004499647,1957.244873046875,13.550052642822266,13.49312973022461,6.537600040435791,2.515065193176269,2.131001710891724,0.7820950150489807,0.8998791575431824,0.8617434501647949,2.999150037765503,244.25198364257807,13.326400756835938,647.5999145507812,285.0815734863281,2.464811086654663,1.2891441583633425,588.267333984375,666.280517578125,19.56,15.86
2025-01-27 12:29:40+01:00,4.0,836.7166137695312,45.07087326049805,3.126181602478028,3.3424925804138184,2.678725242614746,3.7149810791015625,3.9917032718658447,280.4478796958923,272.7955300450325,278.3156699180603,334.7010787963867,325.782755279541,305.4293502807617,32.257747650146484,31.069366455078125,31.25874900817871,275.23032011985777,271.1123701572418,0.0092153272628784,0.0081791324615478,481.8301086425781,480.9692993164063,22.597312927246094,22.840456008911133,368652.081489563,1221435.4515075684,1211669.8265075684,1207641.5061950684,12.014159202575684,11.976317405700684,525390.5773162842,372070.2886581421,307.6644577026367,264.7946647644043,302.9787086486816,308.4805511474609,6.65749979019165,35.15999984741211,30.01000022888184,0.0001354004499647,2060.8759765625,13.421926498413086,13.589306831359863,6.791999816894531,2.3966755867004395,2.153759717941284,0.7746666669845581,0.8837875127792358,0.8576772212982178,3.08149790763855,245.37185668945312,13.492437362670898,647.79248046875,285.0823669433594,2.46262001991272,1.289078712463379,588.0847778320312,665.9691772460938,19.56,15.86
2025-01-27 12:29:42+01:00,4.0,837.9425659179688,45.06963920593262,3.118882417678833,3.341467499732971,2.678382396697998,3.7167093753814697,3.989259958267212,280.4978798866272,272.7855300247669,278.3206700325012,334.6860774993896,325.782755279541,305.41935005187986,32.23774719238281,31.071441650390625,31.283748626708984,275.45532002449033,271.1273701429367,0.0092166118621826,0.0085969758033752,481.8632507324219,480.9444122314453,22.591114044189453,22.95357990264893,365447.7477073669,1229125.8811950684,1208740.1390075684,1207824.6116638184,12.004393577575684,11.976317405700684,531066.8468475342,376281.70251846313,307.85480346679685,264.85229816436765,302.9737085342407,308.46055068969724,6.644999504089356,35.15999984741211,30.0,0.0001357056427001,1996.846435546875,13.30804204940796,13.454941272735596,6.791999816894531,2.509943962097168,2.159508228302002,0.7716772854328156,0.8762783408164978,0.856856495141983,3.0792537927627563,245.82254028320312,13.371131896972656,647.6439514160156,285.0955810546875,2.462108016014099,1.2892135381698608,588.1356201171875,,19.56,15.86
2025-01-27 12:29:44+01:00,4.0,839.1685180664062,45.06840515136719,3.1115832328796387,3.340442419052124,2.67803955078125,3.718437671661377,3.986816644668579,280.54788007736204,272.7755300045013,278.3256701469421,334.67107620239256,325.782755279541,305.409349822998,32.21774673461914,31.073516845703125,31.30874824523925,275.6803199291229,271.1423701286316,0.0092178964614868,0.0090148191452026,481.8963928222656,480.9195251464844,22.58491516113281,23.06670379638672,362243.4139251709,1236816.3108825684,1205810.4515075684,1208007.7171325684,11.994627952575684,11.976317405700684,536743.1163787842,380493.1163787842,308.045149230957,264.90993156433103,302.9687084197998,308.4405502319336,6.644999504089356,35.13999938964844,30.01000022888184,0.0001360108269585,1974.954345703125,13.194157600402832,13.320575714111328,6.791999816894531,2.6232123374938965,2.16525673866272,0.768687903881073,0.8687691688537598,0.8560357689857483,3.077009677886963,246.27322387695312,13.249826431274414,647.4954223632812,285.1087951660156,2.4615960121154785,1.2893483638763428,588.1864624023438,665.6270751953125,19.56,15.86
2025-01-27 12:29:46+01:00,4.0,839.010986328125,45.11288833618164,3.08746075630188,3.373422145843506,2.706326961517334,3.693448066711426,4.035536289215088,280.57787981033323,272.7755300045013,278.3256701469421,334.6910766601562,325.7627548217773,305.4293502807617,32.23774719238281,31.083709716796875,31.33874893188477,276.01031985282896,271.1423701286316,0.0093026084899902,0.0089891128540039,481.8401489257813,480.9884948730469,22.590160369873047,22.937095642089844,373687.481880188,1225952.0530700684,1213989.1624450684,1213378.8108825684,11.972655296325684,11.970213890075684,538207.9601287842,382202.1007537842,308.1460441589355,265.1268943786621,302.9687084197998,308.4305519104004,6.649999618530273,35.119998931884766,30.01000022888184,0.0001360108269585,2057.09375,13.750110626220703,13.050926208496094,6.791999816894531,2.2425882816314697,2.152259826660156,0.7858021259307861,0.9042051434516908,0.8644382953643799,2.980632305145264,245.2762451171875,13.268970489501951,647.5497436523438,285.1094970703125,2.4624061584472656,1.289175033569336,588.1348876953125,665.839599609375,19.56,15.86
2025-01-27 12:29:48+01:00,4.0,838.9949645996094,45.054460525512695,3.086302876472473,3.3719167709350586,2.704343318939209,3.688860297203064,4.029227018356323,280.59787979125974,272.7855300247669,278.3406700134277,334.6810764312744,325.7727550506592,305.43935050964353,32.22774696350098,31.082839965820312,31.32874870300293,276.1003198862076,271.1473700642585,0.0092999682426452,0.0089984927177429,481.8456268310547,480.9546813964844,22.59993553161621,22.79845142364502,373153.4242630005,1221984.7679138184,1209106.3499450684,1213867.0921325684,11.975096702575684,11.975096702575684,539062.4523162842,380920.3624725342,308.00475921630857,265.0662721633911,302.9787086486816,308.4305519104004,6.647500038146973,35.13999938964844,30.01000022888184,0.000135909093221,1958.0013427734373,13.557676315307615,12.95374870300293,6.791999816894531,2.3505871295928955,2.1445056200027466,0.7732691168785095,0.8900527060031891,0.8630803823471069,3.074178457260132,246.09567260742188,13.186278343200684,647.5868225097656,285.1096954345703,2.4637155532836914,1.2892602682113647,588.0404968261719,,19.56,15.86
2025-01-27 12:29:50+01:00,4.0,838.9789428710938,44.99603271484375,3.0851449966430664,3.370411396026612,2.702359676361084,3.684272527694702,4.022917747497559,280.61787977218626,272.7955300450325,278.3556698799133,334.67107620239256,325.782755279541,305.44935073852537,32.21774673461914,31.08197021484375,31.318748474121094,276.19031991958616,271.15236999988554,0.0092973279953002,0.0090078725814819,481.8511047363281,480.9208679199219,22.60971069335937,22.659807205200195,372619.366645813,1218017.4827575684,1204223.5374450684,1214355.3733825684,11.977538108825684,11.979979515075684,539916.9445037842,379638.6241912842,307.8634742736816,265.0056499481201,302.98870887756345,308.4305519104004,6.6374993324279785,35.13999938964844,30.01999855041504,0.0001358582305908,2010.99609375,13.365242004394531,12.856571197509766,6.791999816894531,2.4585859775543213,2.136751413345337,0.7607361078262329,0.8759002685546875,0.861722469329834,3.167724609375,246.91510009765625,13.103586196899414,647.6239013671875,285.1098937988281,2.465024948120117,1.2893455028533936,587.9461059570312,666.1920166015625,19.56,15.86
2025-01-27 12:29:51+01:00,4.0,838.9789428710938,44.99603271484375,3.0851449966430664,3.370411396026612,2.702359676361084,3.684272527694702,4.022917747497559,280.61787977218626,272.7955300450325,278.3556698799133,334.67107620239256,325.782755279541,305.44935073852537,32.21774673461914,31.08197021484375,31.318748474121094,276.19031991958616,271.15236999988554,0.0092973279953002,0.0090078725814819,481.8511047363281,480.9208679199219,22.60971069335937,22.659807205200195,372619.366645813,1218017.4827575684,1204223.5374450684,1214355.3733825684,11.977538108825684,11.979979515075684,539916.9445037842,379638.6241912842,307.8634742736816,265.0056499481201,302.98870887756345,308.4305519104004,6.62999963760376,35.119998931884766,30.0,0.0001360108269585,1966.8115234375,13.365242004394531,12.856571197509766,6.791999816894531,2.4585859775543213,2.136751413345337,0.7607361078262329,0.8759002685546875,0.861722469329834,3.167724609375,246.91510009765625,13.103586196899414,647.6239013671875,285.1098937988281,2.465024948120117,1.2893455028533936,587.9461059570312,,19.56,15.86
