_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:21:56+01:00,4.0,1117.3076171875,60.05838394165039,3.4194462299346924,3.654270648956299,2.8846466541290283,3.0707902908325195,3.267052412033081,281.50787963867185,279.0555299758911,281.7056697845459,344.14108123779295,333.342756652832,305.0593494415283,31.75774955749512,30.60626220703125,30.928749084472656,273.66032000780103,274.4623699426651,0.0096256990432739,0.0086324577331542,482.7251586914063,481.554931640625,22.08089828491211,21.62601661682129,300063.8723373413,1209106.3499450684,1201537.9905700684,1196411.0374450684,11.867674827575684,11.871336936950684,486572.2179412842,292114.2339706421,307.3667282104492,258.3587335586548,303.0087093353271,308.0705513000488,7.557499885559082,34.75,29.88999938964844,0.0001622058783637,1971.172119140625,22.53034782409668,22.941387176513672,6.791999816894531,2.772067785263061,2.1898844242095947,0.8285953998565674,0.8779986500740051,0.7716373801231384,3.026029825210572,269.4765014648437,23.22636032104492,663.7393188476562,284.1024169921875,2.513258457183838,1.2859210968017578,596.5714111328125,686.0347900390625,19.56,17.45
2025-01-28 14:21:58+01:00,4.0,1119.1100463867188,60.09816551208496,3.422034978866577,3.657977342605591,2.889140486717224,3.0498085021972656,3.267162084579468,281.52287950515745,279.0805300712585,281.70066967010496,344.1510795593261,333.3477558135986,305.04434909820554,31.762749671936035,30.60455322265625,30.91874885559082,273.6703199982643,274.4623699426651,0.009631739616394,0.0086434941291809,482.73182678222656,481.5626831054688,22.074222564697266,21.7329044342041,298461.6994857788,1209594.6311950684,1197936.9163513184,1199890.0413513184,11.871947288513184,11.873778343200684,489379.8351287842,295776.3433456421,307.4136661529541,258.56137170791624,303.0087093353271,308.0755504608154,7.562499523162842,34.7599983215332,29.8799991607666,0.000162053290473,2003.9656982421875,23.03044509887696,23.08499050140381,6.791999816894531,2.578920006752014,2.178456544876098,0.8369337022304535,0.8860315084457397,0.7693304419517517,2.932336926460266,268.8687744140625,23.59846305847168,663.8871765136719,284.10362243652344,2.51233184337616,1.2859050631523132,596.4629211425781,,19.56,17.45
2025-01-28 14:22:00+01:00,4.0,1120.9124755859375,60.13794708251953,3.424623727798462,3.661684036254883,2.89363431930542,3.028826713562012,3.2672717571258545,281.53787937164304,279.10553016662595,281.69566955566404,344.1610778808593,333.3527549743652,305.0293487548828,31.76774978637696,30.60284423828125,30.908748626708984,273.68031998872755,274.4623699426651,0.0096377801895141,0.0086545305252075,482.7384948730469,481.5704345703125,22.067546844482425,21.83979225158692,296859.5266342163,1210082.9124450684,1194335.8421325684,1203369.0452575684,11.876219749450684,11.876219749450684,492187.4523162842,299438.4527206421,307.46060409545896,258.7640098571777,303.0087093353271,308.080549621582,7.572500228881836,34.73999786376953,29.8799991607666,0.000161849822998,2002.185791015625,23.530542373657227,23.228593826293945,6.791999816894531,2.385772228240967,2.1670286655426025,0.8452720046043396,0.8940643668174744,0.767023503780365,2.838644027709961,268.26104736328125,23.97056579589844,664.0350341796875,284.1048278808594,2.511405229568481,1.2858890295028689,596.3544311523438,685.7971801757812,19.56,17.45
2025-01-28 14:22:02+01:00,4.0,1119.9027709960938,60.1022891998291,3.426647543907165,3.655537247657776,2.8891934156417847,3.0497645139694214,3.267824649810791,281.5728796958923,279.1305300235748,281.7056697845459,344.1610778808593,333.36275520324705,305.04934921264646,31.762749671936035,30.6055908203125,30.908748626708984,273.6703199982643,274.4673699378967,0.0096229729652404,0.0086503767967224,482.72157287597656,481.5668182373047,22.078990936279297,21.70755386352539,293578.89890670776,1217346.0960388184,1200317.2874450684,1200439.3577575684,11.878661155700684,11.857909202575684,494872.9991912842,300353.9800643921,307.5901359558105,258.64803447723386,303.0037092208862,308.0755504608154,7.569999694824219,34.75,29.8799991607666,0.0001625110710991,1975.7996826171875,23.84765625,23.366846084594727,6.791999816894531,2.1154598593711853,2.1498810052871704,0.843416690826416,0.8967037498950958,0.7681888341903687,2.865832090377808,268.82098388671875,23.95111846923828,664.2731323242188,284.12046813964844,2.514936804771424,1.28584086894989,596.6227111816406,,19.56,17.45
2025-01-28 14:22:04+01:00,4.0,1118.89306640625,60.06663131713867,3.428671360015869,3.649390459060669,2.8847525119781494,3.070702314376831,3.2683775424957275,281.6078800201416,279.15552988052366,281.7156700134277,344.1610778808593,333.3727554321289,305.06934967041013,31.75774955749512,30.60833740234375,30.908748626708984,273.66032000780103,274.47236993312833,0.0096081657409667,0.0086462230682373,482.7046508789063,481.5632019042969,22.09043502807617,21.575315475463867,290298.2711791992,1224609.2796325684,1206298.7327575684,1197509.6702575684,11.881102561950684,11.839598655700684,497558.5460662842,301269.5074081421,307.7196678161621,258.53205909729,302.9987091064453,308.0705513000488,7.585000038146973,34.75,29.85999870300293,0.0001620024278428,1973.307861328125,24.164770126342773,23.505098342895508,6.791999816894531,1.845147490501404,2.1327333450317383,0.8415613770484924,0.8993431329727173,0.7693541646003723,2.8930201530456543,269.38092041015625,23.931671142578125,664.51123046875,284.1361083984375,2.518468379974365,1.2857927083969116,596.8909912109375,686.6594848632812,19.56,17.45
2025-01-28 14:22:06+01:00,4.0,1120.05615234375,60.0229377746582,3.4332704544067383,3.6507856845855713,2.8852500915527344,3.069925546646118,3.264421224594116,281.707879447937,279.24553003311155,281.7456697463989,344.1810821533203,333.3827537536621,305.0193485260009,31.75774955749512,30.60580444335937,30.908748626708984,273.68031998872755,274.51236989498136,0.0096104335784912,0.008613182067871,482.7275390625,481.54638671875,22.08900451660156,21.49040603637696,291213.7985229492,1203979.3968200684,1189575.0999450684,1188354.3968200684,11.854247093200684,11.861571311950684,501220.6554412842,306518.5308456421,307.61349334716795,257.9188226699829,302.98870887756345,308.0705513000488,7.572500228881836,34.7599983215332,29.85999870300293,0.0001617989603678,2026.302734375,23.34908866882324,23.42947769165039,6.791999816894531,2.247957468032837,2.1670286655426025,0.8304211497306824,0.8877468109130859,0.7698180079460144,2.903081178665161,269.9954833984375,22.881954193115234,664.10205078125,284.0497436523437,2.515329122543335,1.28582763671875,596.6737060546875,686.3087768554688,19.56,17.45
2025-01-28 14:22:08+01:00,4.0,1116.225830078125,60.1715202331543,3.44191575050354,3.649149417877197,2.883476972579956,3.0754427909851074,3.2606115341186523,281.75787963867185,279.2955302238464,281.7456697463989,344.2110809326172,333.39275588989256,305.04934921264646,31.75774955749512,30.597808837890625,30.928749084472656,273.68031998872755,274.51236989498136,0.0096102390289306,0.0086357917785644,482.75042724609375,481.5030822753906,22.037982940673828,21.29175567626953,296325.4690170288,1220825.0999450684,1194213.7718200684,1188110.2561950684,11.877440452575684,11.843260765075684,492431.5929412842,296142.5542831421,307.3197654724121,258.2380641937256,302.98870887756345,308.05055084228513,7.569999694824219,34.7599983215332,29.85999870300293,0.0001613920423719,2008.4598388671875,23.130983352661133,23.54024124145508,6.791999816894531,2.4866437911987305,2.159883737564087,0.833596408367157,0.8795425891876221,0.7668026685714722,2.933126926422119,267.8786315917969,23.78862762451172,663.8265380859375,284.0477600097656,2.5132973194122314,1.2857588529586792,596.4765014648438,686.2478637695312,19.56,17.45
2025-01-28 14:22:10+01:00,4.0,1118.3949584960938,60.14793205261231,3.4374499320983887,3.654586911201477,2.886748433113098,3.068255066871643,3.265544176101685,281.7778796195984,279.30553021430967,281.7506698608398,344.201082611084,333.39275588989256,305.04934921264646,31.762749671936035,30.595046997070312,30.91874885559082,273.66032000780103,274.517369890213,0.0096230521202087,0.0086333718299865,482.7640075683594,481.54481506347656,22.045135498046875,21.558098793029785,295867.7053451538,1210876.3694763184,1193542.3851013184,1194702.0530700684,11.860350608825684,11.847533226013184,494750.9288787842,299438.4527206421,307.5578197479248,258.0937537193298,302.98370876312254,308.0755504608154,7.579999923706055,34.75,29.8799991607666,0.0001628162468804,2035.11279296875,22.97552490234375,23.37812042236328,6.791999816894531,2.555222511291504,2.154883623123169,0.830472856760025,0.8870428502559662,0.7697738111019135,2.9760059118270874,268.3839416503906,23.55010223388672,663.8816833496094,284.07554626464844,2.51301372051239,1.285696029663086,596.5397033691406,,19.56,17.45
2025-01-28 14:22:12+01:00,4.0,1120.5640869140625,60.12434387207031,3.4329841136932373,3.660024404525757,2.89001989364624,3.0610673427581787,3.270476818084717,281.7978796005249,279.3155302047729,281.75566997528074,344.1910842895508,333.39275588989256,305.04934921264646,31.76774978637696,30.59228515625,30.908748626708984,273.6403200268745,274.5223698854446,0.0096358652114868,0.0086309518814086,482.777587890625,481.5865478515625,22.05228805541992,21.82444190979004,295409.9416732788,1200927.6390075684,1192870.9983825684,1201293.8499450684,11.843260765075684,11.851805686950684,497070.2648162842,302734.3511581421,307.7958740234375,257.94944324493406,302.9787086486816,308.1005500793457,7.587500095367432,34.75,29.88999938964844,0.0001621041531032,1971.127685546875,22.820066452026367,23.215999603271484,6.791999816894531,2.6238012313842773,2.149883508682251,0.8273493051528931,0.8945431113243103,0.7727449536323547,3.018884897232056,268.8892517089844,23.31157684326172,663.9368286132812,284.10333251953125,2.512730121612549,1.285633206367493,596.6029052734375,685.9154052734375,19.56,17.45
2025-01-28 14:22:14+01:00,4.0,1117.4095458984375,60.11736297607422,3.4812350273132324,3.636439323425293,2.872297763824463,3.1094741821289062,3.2481040954589844,281.84787979125974,279.36552991867063,281.785669708252,344.2110809326172,333.39275588989256,305.0293487548828,31.75774955749512,30.59991455078125,30.928749084472656,273.66032000780103,274.5223698854446,0.0095725717544555,0.0086233386993408,482.72467041015625,481.5503845214844,21.988868713378903,21.46756362915039,297775.0539779663,1203002.8343200684,1196044.8265075684,1185912.9905700684,11.865233421325684,11.838377952575684,490234.3273162842,300781.2261581421,307.4307731628418,258.73409881591795,302.9687084197998,308.06054916381834,7.577499389648437,34.73999786376953,29.89999961853028,0.0001619006856282,2005.7900390625,23.021259307861328,22.65730667114257,6.791999816894531,2.6268324851989746,2.142733573913574,0.827836275100708,0.8716903328895569,0.7650734186172485,3.00888466835022,270.3096008300781,23.293895721435547,663.9286499023438,284.04949951171875,2.515289068222046,1.2858192920684814,596.8056030273438,686.4366455078125,19.56,17.45
2025-01-28 14:22:16+01:00,4.0,1117.9317626953125,60.08039855957031,3.471733808517456,3.650908946990967,2.884024143218994,3.104193568229676,3.264422655105591,281.84787979125974,279.38552989959715,281.785669708252,344.24107971191404,333.4027561187744,305.0293487548828,31.7527494430542,30.598785400390625,30.928749084472656,273.66032000780103,274.5423699259758,0.0096105856895446,0.0086260266304016,482.7296752929688,481.5723724365234,21.977663040161133,21.44003868103028,296172.8930473328,1207763.5765075684,1200744.5335388184,1195129.2991638184,11.864012718200684,11.840819358825684,488037.0616912842,298034.6441268921,307.449934387207,258.29966869354246,302.9687084197998,308.05555000305174,7.572499752044678,34.75,29.90999984741211,0.0001626636589898,1991.3731689453125,22.98403263092041,22.95165252685547,6.791999816894531,2.6615177392959595,2.1613088846206665,0.8260031342506409,0.8736757636070251,0.7693221271038055,2.9874420166015625,269.37408447265625,23.486512184143063,664.0989990234375,284.03472900390625,2.5156991481781006,1.2857459783554075,596.7098999023438,,19.56,17.45
2025-01-28 14:22:18+01:00,4.0,1118.4539794921875,60.043434143066406,3.46223258972168,3.6653785705566406,2.8957505226135254,3.0989129543304443,3.2807412147521973,281.84787979125974,279.40552988052366,281.785669708252,344.2710784912109,333.4127563476562,305.0293487548828,31.74774932861328,30.59765625,30.928749084472656,273.66032000780103,274.56236996650694,0.0096485996246337,0.0086287145614624,482.7346801757813,481.5943603515625,21.96645736694336,21.41251373291016,294570.7321166992,1212524.3186950684,1205444.2405700684,1204345.6077575684,11.862792015075684,11.843260765075684,485839.7960662842,295288.0620956421,307.46909561157224,257.86523857116697,302.9687084197998,308.05055084228513,7.587500095367432,34.75,29.94999885559082,0.0001627653842502,1975.710693359375,22.94680595397949,23.24599838256836,6.791999816894531,2.6962029933929443,2.179884195327759,0.8241699934005737,0.8756611943244934,0.7735708355903625,2.9659993648529053,268.4385681152344,23.679128646850582,664.2693481445312,284.0199584960937,2.516109228134156,1.285672664642334,596.6141967773438,686.5866088867188,19.56,17.45
2025-01-28 14:22:20+01:00,4.0,1119.6341552734375,60.11627578735352,3.4289474487304688,3.675553560256958,2.904067277908325,3.0693957805633545,3.2901432514190674,281.7678798675537,279.36552991867063,281.79566993713377,344.2710784912109,333.4527572631836,305.0093482971191,31.737749099731445,30.576629638671875,30.89874839782715,273.6503200173378,274.56236996650694,0.0096656122207641,0.0086285209655761,482.7752075195313,481.5781555175781,21.98314666748047,21.657188415527344,293426.3229370117,1231811.4280700684,1188598.5374450684,1198974.5140075684,11.853026390075684,11.872557640075684,487060.4991912842,299682.5933456421,307.43931045532224,258.5695871353149,302.94870986938474,308.02055206298826,7.602499961853027,34.75,29.939998626708984,0.0001622058783637,2025.01220703125,23.58266830444336,23.640867233276367,6.791999816894531,2.250870704650879,2.1641552448272705,0.829512894153595,0.8967778086662292,0.7765701413154602,3.0788702964782715,267.3869934082031,23.146350860595703,664.40283203125,283.9940185546875,2.517101287841797,1.2856515645980835,596.730224609375,686.7650756835938,19.56,17.45
2025-01-28 14:22:22+01:00,4.0,1117.31494140625,60.03666687011719,3.435431718826294,3.639185905456543,2.874960899353028,3.091895580291748,3.2515697479248047,281.707879447937,279.36552991867063,281.8056701660156,344.2810806274414,333.4527572631836,305.0093482971191,31.72775077819824,30.576629638671875,30.89874839782715,273.6503200173378,274.56236996650694,0.0095672159194946,0.0086133613586425,482.7914123535156,481.6119384765625,21.95882797241211,21.72645378112793,293807.7926635742,1222289.9436950684,1192748.9280700684,1192260.6468200684,11.853026390075684,11.843260765075684,493286.0851287842,301757.7886581421,307.57102432250974,258.0178035736084,302.9387096405029,308.05055084228513,7.592499732971191,34.73999786376953,29.94999885559082,0.0001627653842502,2032.843505859375,23.587814331054688,23.66086769104004,6.791999816894531,2.250870704650879,2.0669047832489014,0.8341375589370728,0.8920406103134155,0.7673792839050293,2.8772406578063965,267.2913818359375,23.902156829833984,664.3748779296875,283.9940185546875,2.5140914916992188,1.2855249643325806,596.7903442382812,686.5899047851562,19.56,17.45
2025-01-28 14:22:24+01:00,4.0,1117.2147216796875,60.06546592712402,3.4531807899475098,3.63854718208313,2.874534249305725,3.0958956480026245,3.25029718875885,281.6778797149658,279.3555299282074,281.8206700325012,344.30108108520506,333.4577564239502,305.0043491363525,31.73775005340576,30.572250366210938,30.888748168945312,273.6553200125694,274.5723699569702,0.0095672159194946,0.0086146054267883,482.79237365722656,481.61305236816406,21.99912071228028,21.698013305664062,290412.712097168,1218749.9046325684,1196838.2835388184,1196227.9319763184,11.853636741638184,11.841429710388184,494872.9991912842,296813.9410018921,307.49022521972654,258.07476749420164,302.9387096405029,308.04555168151853,7.595000267028809,34.7599983215332,29.94999885559082,0.0001622567409939,1986.7457275390625,23.408145904541016,23.66328525543213,6.791999816894531,2.280762195587158,2.0998066663742065,0.8283657729625702,0.8839016854763031,0.7672576308250427,2.852839231491089,268.4522247314453,23.498125076293945,664.378173828125,283.99383544921875,2.515424489974976,1.2855818271636963,596.839111328125,,19.56,17.45
2025-01-28 14:22:26+01:00,4.0,1117.114501953125,60.09426498413086,3.4709298610687256,3.637908458709717,2.874107599258423,3.099895715713501,3.2490246295928955,281.6478799819946,279.3455299377441,281.8356698989868,344.3210815429687,333.4627555847168,304.9993499755859,31.74774932861328,30.56787109375,30.87874794006348,273.66032000780103,274.58236994743345,0.0095672159194946,0.008615849494934,482.7933349609375,481.6141662597656,22.03941345214844,21.669572830200195,287017.6315307617,1215209.8655700684,1200927.6390075684,1200195.2171325684,11.854247093200684,11.839598655700684,496459.9132537842,291870.0933456421,307.40942611694334,258.1317314147949,302.9387096405029,308.040552520752,7.604999542236328,34.73999786376953,29.94999885559082,0.0001617989603678,1974.4649658203125,23.228477478027344,23.66570281982422,6.791999816894531,2.310653686523437,2.132708549499512,0.8225939869880676,0.8757627606391907,0.7671359777450562,2.828437805175781,269.6130676269531,23.094093322753903,664.3814697265625,283.99365234375,2.5167574882507324,1.285638689994812,596.8878784179688,686.4384765625,19.56,17.45
2025-01-28 14:22:28+01:00,4.0,1115.8984375,60.14663314819336,3.4785406589508057,3.6498732566833496,2.883585214614868,3.107438087463379,3.2604923248291016,281.6378797531128,279.27552976608274,281.8156694412231,344.3210815429687,333.4627555847168,304.9993499755859,31.737749099731445,30.567626953125,30.87874794006348,273.6503200173378,274.58236994743345,0.0095969591140747,0.008615849494934,482.7933349609375,481.6354064941406,22.03941345214844,21.636249542236328,294570.7321166992,1205322.1702575684,1200927.6390075684,1202758.6936950684,11.833495140075684,11.824950218200684,499023.3898162842,305053.6870956421,307.29841842651365,258.5094512939453,302.92870941162107,308.040552520752,7.607500076293945,34.75,29.939998626708984,0.0001617989603678,1998.49267578125,23.39373588562012,23.41632652282715,6.791999816894531,2.597660779953003,2.0769050121307373,0.8341959714889526,0.8847020268440247,0.7670935988426208,3.0102903842926025,269.9271850585937,23.980430603027344,664.167724609375,283.9636535644531,2.514807939529419,1.2854764461517334,596.7063598632812,686.37548828125,19.56,17.45
2025-01-28 14:22:30+01:00,4.0,1119.3685302734375,60.098594665527344,3.4300284385681152,3.660191059112549,2.890984535217285,3.075750827789306,3.2821407318115234,281.6078800201416,279.2555297851562,281.84567012786863,344.3310836791992,333.49275436401365,304.97934951782224,31.737749099731445,30.56207275390625,30.86874771118164,273.6403200268745,274.58236994743345,0.0096274909973144,0.0086144914627075,482.8128662109375,481.62255859375,21.988868713378903,21.5068473815918,297775.0539779663,1208373.9280700684,1199829.0061950684,1200439.3577575684,11.870116233825684,11.857909202575684,498168.8976287842,306884.7417831421,307.1916793823242,258.215279006958,302.9387096405029,308.02055206298826,7.617499351501465,34.75,29.979999542236328,0.0001626636589898,1986.4786376953125,23.08885383605957,23.19352912902832,6.791999816894531,2.562157392501831,2.1813080310821533,0.821369469165802,0.8776580691337585,0.7748351693153381,2.928788423538208,268.4112548828125,23.43172073364257,664.48095703125,283.91033935546875,2.517220497131348,1.2853846549987793,596.9015502929688,686.5996704101562,19.56,17.45
2025-01-28 14:22:32+01:00,4.0,1118.6638793945312,60.13376998901367,3.4631329774856567,3.6660237312316895,2.895530343055725,3.102857232093811,3.28466260433197,281.6278800010681,279.2505299091339,281.8506697654724,344.3360809326172,333.5027545928955,304.97934951782224,31.732749938964844,30.56797790527344,30.883748054504395,273.63032000660894,274.5923699378967,0.0096404938697814,0.0086187744140625,482.7895050048828,481.6409454345703,21.96979522705078,21.5820837020874,294379.985332489,1211852.9319763184,1195190.3343200684,1197997.9515075684,11.865843772888184,11.855467796325684,498901.3195037842,305664.0386581421,307.3749813079834,258.39243307113645,302.92870941162107,308.02055206298826,7.637499809265137,34.7599983215332,29.979999542236328,0.0001625110710991,2029.5509033203125,23.20493698120117,23.20601749420166,6.791999816894531,2.6244946718215942,2.109071135520935,0.8270631432533264,0.8815777599811554,0.7741343975067139,2.867854118347168,267.7830352783203,23.38896942138672,664.2770690917969,283.9088897705078,2.515620708465576,1.285333812236786,596.7757568359375,,19.56,17.45
2025-01-28 14:22:34+01:00,4.0,1117.959228515625,60.1689453125,3.4962375164031982,3.67185640335083,2.900076150894165,3.1299636363983154,3.287184476852417,281.6478799819946,279.24553003311155,281.8556694030761,344.34107818603513,333.5127548217773,304.97934951782224,31.72775077819824,30.573883056640625,30.89874839782715,273.62031998634336,274.60236992836,0.0096534967422485,0.0086230573654174,482.7661437988281,481.6593322753906,21.950721740722656,21.657320022583008,290984.9166870117,1215331.9358825684,1190551.6624450684,1195556.5452575684,11.861571311950684,11.853026390075684,499633.7413787842,304443.3355331421,307.55828323364256,258.5695871353149,302.91870918273924,308.02055206298826,7.635000228881836,34.75,29.979999542236328,0.0001624093288845,2006.991455078125,23.321020126342773,23.218505859375,6.791999816894531,2.6868319511413574,2.036834239959717,0.8327568173408508,0.8854974508285522,0.7734336256980896,2.806919813156128,267.1548156738281,23.34621810913086,664.0731811523438,283.9074401855469,2.5140209197998047,1.2852829694747925,596.6499633789062,686.3875122070312,19.56,17.45
2025-01-28 14:22:36+01:00,4.0,1117.0885009765625,60.09627532958984,3.471735715866089,3.626965999603272,2.867074012756348,3.108520984649658,3.247511148452759,281.7378801345825,279.24553003311155,281.8556694030761,344.34107818603513,333.5127548217773,304.9693492889404,31.70775032043457,30.57162475585937,30.86874771118164,273.6503200173378,274.58236994743345,0.0095333957672119,0.008604284286499,482.7728271484375,481.68499755859375,21.92926406860352,21.873544692993164,290527.1530151367,1214355.3733825684,1197143.4593200684,1196899.3186950684,11.851805686950684,11.824950218200684,492187.4523162842,296874.9761581421,307.58376541137693,258.1469215393066,302.8887084960937,308.0105499267578,7.619999885559082,34.72999954223633,30.0,0.0001621041531032,2038.761474609375,23.814802169799805,23.426326751708984,6.791999816894531,2.196798086166382,2.115544080734253,0.8386762142181396,0.8899312019348145,0.7645909190177917,2.795393943786621,267.6328125,22.85355567932129,664.0068969726562,283.87994384765625,2.513352394104004,1.2852067947387695,596.764892578125,686.1470336914062,19.56,17.45
2025-01-28 14:22:38+01:00,4.0,1119.92578125,60.03364944458008,3.4565470218658447,3.6445791721344,2.880845546722412,3.0944457054138184,3.26278018951416,281.75787963867185,279.2355298042297,281.84567012786863,344.371076965332,333.5127548217773,304.9693492889404,31.74774932861328,30.56536865234375,30.89874839782715,273.6403200268745,274.58236994743345,0.0095811548233032,0.0086282424926757,482.7962036132813,481.70416259765625,21.93832397460937,21.665138244628903,290756.0348510742,1205444.2405700684,1189208.8890075684,1193359.2796325684,11.849364280700684,11.837157249450684,501953.0773162842,308837.8667831421,307.1575225830078,258.4793094635009,302.91870918273924,308.0105499267578,7.619999885559082,34.73999786376953,29.959999084472656,0.0001624601915147,1995.2890625,23.710866928100582,23.642667770385746,6.791999816894531,2.2067983150482178,2.0769050121307373,0.8356409668922424,0.8915240168571472,0.7689074873924255,2.867149829864502,268.3293151855469,24.0157413482666,664.1990356445312,283.85186767578125,2.514674186706543,1.2851115465164185,596.7105712890625,686.4757690429688,19.56,17.45
2025-01-28 14:22:40+01:00,4.0,1117.4705810546875,60.12853240966797,3.462763786315918,3.68182110786438,2.9040215015411377,3.100752115249634,3.296908140182495,281.75787963867185,279.24553003311155,281.8556694030761,344.39108123779295,333.55275573730466,304.9693492889404,31.737749099731445,30.56552124023437,30.86874771118164,273.62031998634336,274.60236992836,0.0096656436920166,0.0086176509857177,482.7933349609375,481.72113037109375,22.006511688232425,21.897777557373047,291824.1500854492,1200317.2874450684,1200683.4983825684,1194946.1936950684,11.844481468200684,11.815184593200684,494628.8585662842,299194.3120956421,307.0073417663574,258.6518424987793,302.8887084960937,307.9905494689941,7.607499122619629,34.73999786376953,29.979999542236328,0.0001621041531032,2016.02392578125,23.213529586791992,23.138731002807617,6.791999816894531,2.3478477001190186,2.0940184593200684,0.8073253035545349,0.8843894600868225,0.7824662923812866,2.8943469524383545,268.5205078125,23.779510498046875,664.772216796875,283.8538818359375,2.513649702072144,1.2850207090377808,596.7191162109375,686.1943969726562,19.56,17.45
2025-01-28 14:22:42+01:00,4.0,1118.0219116210938,60.14563179016113,3.465216398239136,3.669750809669495,2.904208302497864,3.089688777923584,3.2922167778015137,281.7828797340393,279.2305299282074,281.86066951751707,344.4060806274414,333.55275573730466,304.9643491744995,31.732749938964844,30.56552124023437,30.86874771118164,273.62031998634336,274.60236992836,0.0096404109001159,0.0086103014945983,482.7809295654297,481.7083129882813,22.022008895874023,21.757902145385746,292815.9713745117,1209716.7015075684,1194885.1585388184,1195617.5804138184,11.842040061950684,11.817015647888184,493652.2960662842,298767.0660018921,307.21692314147947,258.06650629043577,302.89370861053465,307.9905494689941,7.622500419616699,34.73999786376953,29.979999542236328,0.000161595509847,1987.4132080078125,23.281010627746586,23.34900188446045,6.791999816894531,2.4671283960342407,2.0746814012527466,0.8192916214466095,0.8861947655677795,0.7785774171352386,2.850633382797241,269.2853088378906,23.66329574584961,664.5158081054688,283.8531646728516,2.51429295539856,1.2850762009620669,596.7771301269531,,19.56,17.45
2025-01-28 14:22:44+01:00,4.0,1118.5732421875,60.1627311706543,3.467669010162353,3.65768051147461,2.90439510345459,3.078625440597534,3.287525415420532,281.8078798294067,279.2155298233032,281.865669631958,344.4210800170898,333.55275573730466,304.95934906005857,31.72775077819824,30.56552124023437,30.86874771118164,273.62031998634336,274.60236992836,0.0096151781082153,0.008602952003479,482.7685241699219,481.6954956054688,22.037506103515625,21.61802673339844,293807.7926635742,1219116.1155700684,1189086.8186950684,1196288.9671325684,11.839598655700684,11.818846702575684,492675.7335662842,298339.8199081421,307.42650451660154,257.48117008209226,302.8987087249756,307.9905494689941,7.617499351501465,34.73999786376953,29.979999542236328,0.000161849822998,1985.4998779296875,23.34849166870117,23.55927276611328,6.791999816894531,2.586409091949463,2.055344343185425,0.8312579393386841,0.8880000710487366,0.7746885418891907,2.806919813156128,270.05010986328125,23.547080993652344,664.2593994140625,283.8524475097656,2.514936208724976,1.2851316928863523,596.8351440429688,686.7584228515625,19.56,17.45
2025-01-28 14:22:46+01:00,4.0,1117.10302734375,60.08475875854492,3.431905508041382,3.657337665557861,2.890230178833008,3.063626766204834,3.2648675441741943,281.7778800964355,279.15552988052366,281.8756698608398,344.4210800170898,333.592756652832,304.95934906005857,31.72775077819824,30.569091796875,30.86874771118164,273.62031998634336,274.6123699188232,0.0096151781082153,0.008602952003479,482.7685241699219,481.6772155761719,22.037506103515625,21.766277313232425,294570.7321166992,1209716.7015075684,1193969.6311950684,1190917.8733825684,11.833495140075684,11.805418968200684,493652.2960662842,301513.6480331421,307.4648498535156,257.65855445861814,302.8987087249756,307.97054901123045,7.619999885559082,34.70000076293945,29.979999542236328,0.0001612394544813,2014.066162109375,23.46385955810547,23.40356063842773,6.791999816894531,2.4672529697418213,2.128373146057129,0.8276157975196838,0.8855210542678833,0.7710757255554199,3.0102903842926025,270.0091247558594,23.835079193115234,664.1500244140625,283.8534545898437,2.514040470123291,1.2851673364639282,596.8624877929688,686.423583984375,19.56,17.45
2025-01-28 14:22:48+01:00,4.0,1117.282958984375,60.05891799926758,3.42944598197937,3.671507835388184,2.8962738513946533,3.070963859558105,3.2877228260040283,281.7378801345825,279.10553016662595,281.865669631958,344.4210800170898,333.592756652832,304.95934906005857,31.70775032043457,30.57855224609375,30.858747482299805,273.62031998634336,274.63236989974973,0.0096453094482421,0.0086113719940185,482.7308654785156,481.701416015625,21.94690704345703,21.17776107788086,286407.2799682617,1205810.4515075684,1192504.7874450684,1193969.6311950684,11.822508811950684,11.842040061950684,487670.8507537842,298583.9605331421,307.40942611694334,258.18489780426023,302.92870941162107,308.0105499267578,7.632500171661377,34.73999786376953,29.979999542236328,0.000161849822998,2040.852783203125,22.88807487487793,23.41115951538086,6.791999816894531,2.849374294281006,2.059642791748047,0.8074899315834045,0.8712703585624695,0.7794255018234253,2.9888370037078857,268.4385681152344,23.164093017578125,664.5029907226562,283.850830078125,2.5180721282958984,1.2850059270858765,596.8316650390625,687.205078125,19.56,17.45
2025-01-28 14:22:50+01:00,4.0,1121.10888671875,60.0906982421875,3.4286699295043945,3.6592342853546143,2.893986701965332,3.0598621368408203,3.273876190185547,281.74787940979,279.0955299377441,281.91566982269285,344.4510787963867,333.6027549743652,304.94934883117674,31.70775032043457,30.56439208984375,30.87874794006348,273.62031998634336,274.6223699092865,0.0096087951660156,0.0085999908447265,482.77093505859375,481.7171630859375,22.019386291503903,21.80377769470215,294799.6139526367,1214355.3733825684,1192870.9983825684,1194946.1936950684,11.851805686950684,11.828612327575684,496337.8429412842,302123.9995956421,307.435041809082,257.8499282836914,302.91870918273924,308.0005516052246,7.635000228881836,34.71999740600586,29.979999542236328,0.000162053290473,2049.929931640625,24.60764503479004,23.23855781555176,6.791999816894531,1.7470390796661377,2.119786500930786,0.834467887878418,0.8979048728942871,0.7710119485855103,2.923020839691162,268.3293151855469,23.948627471923828,664.6788940429688,283.8575744628906,2.51758360862732,1.2850289344787598,597.2849731445312,686.94677734375,19.56,17.45
2025-01-28 14:22:52+01:00,4.0,1119.5123291015625,60.123966217041016,3.427818179130554,3.651015758514404,2.885153293609619,3.0623756647109985,3.2658963203430176,281.7828797340393,279.0955299377441,281.910669708252,344.4510787963867,333.6027549743652,304.94934883117674,31.70775032043457,30.561325073242188,30.87874794006348,273.61531999111173,274.6223699092865,0.0095902948379516,0.0086043934822082,482.79286193847656,481.68072509765625,21.989107131958008,21.60009479522705,295524.3945121765,1202331.4476013184,1189514.0647888184,1190978.9085388184,11.852416038513184,11.833495140075684,494140.5773162842,302123.9995956421,307.19758644104,258.1043309211731,302.92870941162107,308.0005516052246,7.622499942779541,34.71999740600586,30.0,0.0001616463724772,1977.6685791015625,23.95806121826172,23.570707321166992,6.791999816894531,2.200713038444519,2.1355189085006714,0.826575756072998,0.8875269889831543,0.7710190117359161,2.9494911432266235,267.57135009765625,23.62244415283203,664.6455688476562,283.8699493408203,2.5173360109329224,1.2851600646972656,597.117431640625,,19.56,17.45
2025-01-28 14:22:54+01:00,4.0,1117.915771484375,60.15723419189453,3.426966428756714,3.6427972316741934,2.8763198852539062,3.0648891925811768,3.2579164505004883,281.8178800582885,279.0955299377441,281.905669593811,344.4510787963867,333.6027549743652,304.94934883117674,31.70775032043457,30.558258056640625,30.87874794006348,273.6103199958801,274.6223699092865,0.0095717945098876,0.0086087961196899,482.8147888183594,481.644287109375,21.95882797241211,21.39641189575196,296249.1750717163,1190307.5218200684,1186157.1311950684,1187011.6233825684,11.853026390075684,11.838377952575684,491943.3116912842,302123.9995956421,306.960131072998,258.3587335586548,302.9387096405029,308.0005516052246,7.642499923706055,34.70000076293945,30.0,0.0001620024278428,2025.5908203125,23.3084774017334,23.902856826782227,6.791999816894531,2.6543869972229004,2.1512513160705566,0.8186836242675781,0.8771491050720215,0.771026074886322,2.975961446762085,266.8133850097656,23.296260833740234,664.6122436523438,283.88232421875,2.5170884132385254,1.2852911949157717,596.9498901367188,686.98095703125,19.56,17.45
2025-01-28 14:22:56+01:00,4.0,1119.1705322265625,60.1527214050293,3.430521011352539,3.63061261177063,2.8692100048065186,3.0734763145446777,3.2527425289154053,281.8878797531128,279.0955299377441,281.905669593811,344.4810775756836,333.6127571105957,304.9693492889404,31.69775009155273,30.57748413085937,30.858747482299805,273.6103199958801,274.63236989974973,0.0095414428710937,0.008588394165039,482.7356262207031,481.6277770996094,21.964073181152344,21.432722091674805,292663.3834838867,1204955.9593200684,1199951.0765075684,1203246.9749450684,11.853026390075684,11.790770530700684,500122.0226287842,309692.3589706421,307.1146415710449,258.055779838562,302.9387096405029,307.97054901123045,7.647500038146973,34.70000076293945,30.0,0.0001612394544813,1950.52587890625,23.73054313659668,23.892410278320312,6.791999816894531,2.29086971282959,2.128373146057129,0.8398767113685608,0.8882027864456177,0.7657219767570496,2.852741003036499,267.619140625,24.552515029907227,664.3919677734375,283.88214111328125,2.516813278198242,1.2853810787200928,597.0711669921875,686.9732666015625,19.56,17.45
2025-01-28 14:22:58+01:00,4.0,1116.497314453125,60.18031311035156,3.4219110012054443,3.661062002182007,2.892600774765014,3.0829668045043945,3.245347499847412,281.84787979125974,279.0955299377441,281.9256700515747,344.4810775756836,333.6127571105957,304.94934883117674,31.72775077819824,30.57748413085937,30.86874771118164,273.6103199958801,274.65236988067625,0.0095414428710937,0.0086011390686035,482.7923889160156,481.630126953125,21.924972534179688,21.46080207824707,298003.9358139038,1199096.5843200684,1198120.0218200684,1204589.7483825684,11.848143577575684,11.801756858825684,502441.3585662842,310913.0620956421,307.1532539367676,258.55463161468504,302.94870986938474,308.0005516052246,7.642499446868896,34.70000076293945,30.0,0.0001620024278428,2027.860107421875,23.76812171936035,24.14963722229004,6.791999816894531,2.3762547969818115,2.138373374938965,0.8218944072723389,0.8672767877578735,0.7665944695472717,2.91724157333374,269.27166748046875,24.280193328857425,664.5524291992188,283.8816223144531,2.516368865966797,1.285266399383545,597.0529174804688,686.6644897460938,19.56,17.45
2025-01-28 14:23:00+01:00,4.0,1118.6396484375,60.13937759399414,3.4140748977661133,3.662112474441528,2.894843816757202,3.062432050704956,3.2849223613739014,281.8678802490234,279.08553018569944,281.94566955566404,344.511083984375,333.6227554321289,304.9693492889404,31.69775009155273,30.55746459960937,30.858747482299805,273.6103199958801,274.67236998081205,0.0096173963546752,0.0086011390686035,482.7923889160156,481.6270446777344,21.924972534179688,21.34150505065918,287551.6891479492,1206054.5921325684,1196899.3186950684,1191528.2249450684,11.846922874450684,11.820067405700684,488769.4835662842,300170.8745956421,307.43931045532224,258.2456592559814,302.94870986938474,307.9905494689941,7.632499694824219,34.73999786376953,30.0,0.0001621041531032,2014.11083984375,24.20262908935547,23.778453826904297,6.791999816894531,2.05539870262146,2.1512513160705566,0.8444677591323853,0.9102972745895386,0.773807942867279,2.852741003036499,268.8346252441406,23.226526260375977,664.6376953125,283.88336181640625,2.517000675201416,1.2853269577026367,597.1183471679688,687.1306762695312,19.56,17.45
2025-01-28 14:23:02+01:00,4.0,1118.0319213867188,60.0699405670166,3.4128401279449463,3.646838068962097,2.8805540800094604,3.0569604635238647,3.2665759325027466,281.9028800964355,279.07053008079527,281.95066967010496,344.511083984375,333.6227554321289,304.9643491744995,31.70275020599365,30.552032470703125,30.853748321533203,273.6103199958801,274.67236998081205,0.0095755667686462,0.0086087293624877,482.8095550537109,481.6498260498047,21.973371505737305,21.49761199951172,289764.2135620117,1204467.6780700684,1193481.3499450684,1194641.0179138184,11.845091819763184,11.838377952575684,485107.3741912842,298950.1714706421,307.537020111084,258.2304691314697,302.95870914459226,308.00054969787595,7.639999389648437,34.71999740600586,30.0,0.0001620024278428,1960.9825439453125,23.89472484588623,23.55222511291504,6.791999816894531,2.205891728401184,2.1462512016296387,0.8362561762332916,0.8964225947856903,0.7705662846565247,2.888584971427917,268.87559509277344,23.48605442047119,664.7043151855469,283.8686065673828,2.51624596118927,1.2852797508239746,597.0120849609375,,19.56,17.45
2025-01-28 14:23:04+01:00,4.0,1117.4241943359375,60.00050354003906,3.41160535812378,3.631563663482666,2.8662643432617188,3.051488876342773,3.248229503631592,281.93787994384763,279.0555299758911,281.9556697845459,344.511083984375,333.6227554321289,304.95934906005857,31.70775032043457,30.546600341796875,30.8487491607666,273.6103199958801,274.67236998081205,0.0095337371826171,0.008616319656372,482.8267211914063,481.672607421875,22.02177047729492,21.65371894836425,291976.7379760742,1202880.7640075684,1190063.3811950684,1197753.8108825684,11.843260765075684,11.856688499450684,481445.2648162842,297729.4683456421,307.6347297668457,258.215279006958,302.9687084197998,308.0105499267578,7.632499694824219,34.689998626708984,29.979999542236328,0.0001616463724772,2016.55810546875,23.586820602416992,23.32599639892578,6.791999816894531,2.356384754180908,2.1412510871887207,0.828044593334198,0.882547914981842,0.7673246264457703,2.924428939819336,268.91656494140625,23.745582580566406,664.7709350585938,283.8538513183594,2.515491247177124,1.2852325439453125,596.9058227539062,686.7659912109375,19.56,17.45
2025-01-28 14:23:06+01:00,4.0,1117.5697021484375,60.02587890625,3.3948707580566406,3.629301071166992,2.867565870285034,3.0467984676361084,3.257193088531494,282.0278800964355,279.0555299758911,281.9556697845459,344.5510772705078,333.6627563476562,304.95934906005857,31.70775032043457,30.550567626953125,30.86874771118164,273.62031998634336,274.65236988067625,0.0095319166183471,0.0086288976669311,482.8338623046875,481.6565246582031,22.003173828125,21.48965072631836,295333.6477279663,1194213.7718200684,1194824.1233825684,1185912.9905700684,11.861571311950684,11.843260765075684,488281.2023162842,300415.0152206421,307.32830276489256,257.4040168762207,302.9687084197998,308.0005516052246,7.649999618530273,34.66999816894531,30.0,0.0001613920423719,1971.7950439453125,23.97332572937012,23.57154655456543,6.791999816894531,2.3449203968048096,2.1069037914276123,0.8388152718544006,0.8951601982116699,0.7683229446411133,2.897148609161377,268.5478210449219,23.973438262939453,664.6622314453125,283.90972900390625,2.5187017917633057,1.2853214740753174,596.98193359375,687.0372924804688,19.56,17.45
2025-01-28 14:23:08+01:00,4.0,1117.621826171875,60.08732986450195,3.38632607460022,3.634671926498413,2.8716695308685303,3.0269579887390137,3.248948574066162,282.0778802871704,279.0555299758911,281.9556697845459,344.5510772705078,333.6627563476562,304.97934951782224,31.72775077819824,30.548492431640625,30.858747482299805,273.6103199958801,274.65236988067625,0.0095424671173095,0.008619327545166,482.8209838867188,481.6826171875,21.91019058227539,21.583778381347656,287093.9254760742,1211059.4749450684,1201904.2015075684,1196777.2483825684,11.862792015075684,11.870116233825684,480834.9132537842,291625.9527206421,307.0974754333496,258.0861600875854,302.9787086486816,308.0005516052246,7.65749979019165,34.689998626708984,30.01000022888184,0.0001614429219563,2005.8790283203125,24.23563575744629,22.89874267578125,6.791999816894531,1.999651312828064,2.171287775039673,0.839414119720459,0.9032047986984252,0.7672775387763977,2.7824742794036865,267.01824951171875,24.235876083374023,664.8619995117188,283.9676513671875,2.5145955085754395,1.285267353057861,596.7357788085938,686.9745483398438,19.56,17.45
2025-01-28 14:23:10+01:00,4.0,1117.5109252929688,60.058990478515625,3.397358775138855,3.640201926231384,2.8747127056121826,3.041110873222351,3.258481502532959,282.07288017272947,279.06552996635435,281.9556697845459,344.57107772827146,333.6627563476562,304.9743494033813,31.71275043487549,30.550445556640625,30.858747482299805,273.61531999111173,274.66236993074415,0.0095559916496276,0.0086116375923156,482.8157348632813,481.6607208251953,21.9721794128418,21.58761405944824,289001.2741088867,1216125.3929138184,1195068.2640075684,1189819.2405700684,11.848753929138184,11.857909202575684,482360.7921600342,292114.2339706421,307.0974754333496,258.0823625564575,302.9787086486816,308.02055206298826,7.664999961853027,34.689998626708984,30.01000022888184,0.0001621041531032,2030.084716796875,23.97279930114746,23.32585334777832,6.791999816894531,2.2021438479423523,2.182010293006897,0.8322373032569885,0.8958297967910767,0.7704538404941559,2.9113926887512207,267.3869934082031,23.97294330596924,664.8724060058594,283.9385070800781,2.515891790390014,1.2853127121925354,596.8916015625,,19.56,17.45
2025-01-28 14:23:12+01:00,4.0,1117.4000244140625,60.0306510925293,3.4083914756774902,3.645731925964356,2.877755880355835,3.0552637577056885,3.268014430999756,282.0678800582885,279.0755299568176,281.9556697845459,344.59107818603513,333.6627563476562,304.9693492889404,31.69775009155273,30.552398681640625,30.858747482299805,273.62031998634336,274.67236998081205,0.0095695161819458,0.0086039476394653,482.81048583984375,481.6388244628906,22.034168243408203,21.591449737548828,290908.6227416992,1221191.3108825684,1188232.3265075684,1182861.2327575684,11.834715843200684,11.845702171325684,483886.6710662842,292602.5152206421,307.0974754333496,258.0785650253296,302.9787086486816,308.040552520752,7.667500019073486,34.68000030517578,30.0,0.0001611885918511,1998.18115234375,23.70996284484864,23.75296401977539,6.791999816894531,2.4046363830566406,2.192732810974121,0.8250604867935181,0.888454794883728,0.7736301422119141,3.040311098098755,267.7557373046875,23.710010528564453,664.8828125,283.90936279296875,2.51718807220459,1.2853580713272097,597.0474243164062,686.964599609375,19.56,17.45
2025-01-28 14:23:14+01:00,4.0,1121.93603515625,60.184452056884766,3.426969051361084,3.63741946220398,2.870770215988159,3.067690372467041,3.2548604011535645,282.0678800582885,279.0555299758911,281.97567024230955,344.59107818603513,333.6827568054199,304.97934951782224,31.6877498626709,30.53964233398437,30.8487491607666,273.62031998634336,274.67236998081205,0.0095515308380126,0.0086134777069091,482.8472290039063,481.6706848144531,22.03559875488281,21.61859130859375,289306.4498901367,1217407.1311950684,1187866.1155700684,1189208.8890075684,11.842040061950684,11.837157249450684,497558.5460662842,294677.7105331421,307.71542205810545,257.88820304870603,302.98870887756345,308.02055206298826,7.670000076293945,34.689998626708984,30.0,0.0001611885918511,1960.092529296875,23.44101905822754,23.14662170410156,6.791999816894531,2.4216866493225098,2.139786958694458,0.8225517272949219,0.8789756894111633,0.7704607248306274,2.964427947998047,269.7496337890625,23.4311466217041,664.7297973632812,283.90924072265625,2.515322685241699,1.285292148590088,596.8401489257812,686.9491577148438,19.56,17.45
2025-01-28 14:23:16+01:00,4.0,1121.283447265625,60.060508728027344,3.428671360015869,3.65761399269104,2.889654874801636,3.0616517066955566,3.266087293624878,282.03787937164304,279.0955299377441,281.9556697845459,344.64108123779295,333.7027572631836,304.97934951782224,31.69775009155273,30.53964233398437,30.82874870300293,273.6403200268745,274.67236998081205,0.0096080503463745,0.0086434478759765,482.8171691894531,481.6305236816406,22.006511688232425,21.6069393157959,289153.8619995117,1196411.0374450684,1191284.0843200684,1185912.9905700684,11.887206077575684,11.815184593200684,494018.5070037842,301269.5074081421,307.5795196533203,257.6968292236328,302.9787086486816,308.05055084228513,7.674999713897705,34.66999816894531,30.0,0.0001613920423719,1954.7530517578125,23.772964477539062,23.805702209472656,6.791999816894531,2.302227735519409,2.1941559314727783,0.8300097584724426,0.8929765224456787,0.7730253338813782,3.037418365478516,268.69805908203125,23.750391006469727,664.483642578125,283.9639587402344,2.5154948234558105,1.2854864597320557,596.96630859375,687.04296875,19.56,17.45
2025-01-28 14:23:18+01:00,4.0,1120.8712158203125,60.1184196472168,3.438918113708496,3.649452805519104,2.8829002380371094,3.071496605873108,3.259533405303955,282.02287950515745,279.0905300617218,281.9556697845459,344.6510795593261,333.69275703430174,304.9943489074707,31.692749977111816,30.542007446289062,30.83874893188477,273.63032000660894,274.67236998081205,0.0095864586830139,0.008624930858612,482.8219451904297,481.6079559326172,22.00102806091309,21.55966758728028,289764.2135620117,1198974.5140075684,1191650.2952575684,1193176.1741638184,11.862792015075684,11.843260765075684,495239.2101287842,299255.3472518921,307.49020233154295,257.9522561073303,302.98370876312254,308.04555168151853,7.667500019073486,34.66999816894531,30.01000022888184,0.0001612394544813,1964.7647705078125,23.7616024017334,23.79812240600586,6.791999816894531,2.405181407928467,2.20273232460022,0.8314370512962341,0.8912769854068756,0.77096027135849,2.945079684257508,268.3361511230469,23.812355041503903,664.5835571289062,283.99205017089844,2.5160956382751465,1.285582721233368,596.97607421875,,19.56,17.45
2025-01-28 14:23:20+01:00,4.0,1120.458984375,60.17633056640625,3.449164867401123,3.641291618347168,2.876145601272583,3.081341505050659,3.252979516983032,282.00787963867185,279.08553018569944,281.9556697845459,344.6610778808593,333.6827568054199,305.0093482971191,31.6877498626709,30.54437255859375,30.8487491607666,273.62031998634336,274.67236998081205,0.0095648670196533,0.0086064138412475,482.8267211914063,481.58538818359375,21.99554443359375,21.51239585876465,290374.5651245117,1201537.9905700684,1192016.5061950684,1200439.3577575684,11.838377952575684,11.871336936950684,496459.9132537842,297241.1870956421,307.4008850097656,258.2076829910278,302.98870887756345,308.040552520752,7.670000076293945,34.689998626708984,30.01000022888184,0.0001610360039605,2048.951171875,23.75024032592773,23.790542602539062,6.791999816894531,2.5081350803375244,2.211308717727661,0.8328643441200256,0.8895774483680725,0.7688952088356018,2.852741003036499,267.9742431640625,23.87431907653809,664.6834716796875,284.0201416015625,2.5166964530944824,1.2856789827346802,596.98583984375,687.165283203125,19.56,17.45
