_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:23:22+01:00,4.0,1121.91357421875,60.11199569702149,3.399306297302246,3.674538612365722,2.9022021293640137,3.0551297664642334,3.257256507873535,281.9878801345825,279.0555299758911,281.97567024230955,344.6710800170898,333.73275604248045,304.9993499755859,31.69775009155273,30.546661376953125,30.82874870300293,273.6403200268745,274.63236989974973,0.0095648670196533,0.0086243782043457,482.8367309570313,481.6018981933594,21.99554443359375,21.703746795654297,295638.8235092163,1209716.7015075684,1198974.5140075684,1193115.1390075684,11.866454124450684,11.850584983825684,495605.4210662842,304687.4761581421,307.72816314697263,257.48117008209226,302.98870887756345,308.040552520752,7.677499771118164,34.66999816894531,30.0,0.0001607816738552,1983.49755859375,23.96285629272461,23.134258270263672,6.791999816894531,2.229504346847534,2.2541682720184326,0.8279204964637756,0.8923409581184387,0.7720454931259155,3.013126850128174,269.8998718261719,23.9758415222168,664.767333984375,283.994140625,2.5163474082946777,1.2856570482254028,597.149169921875,687.0375366210938,19.56,17.45
2025-01-28 14:23:24+01:00,4.0,1119.3646240234375,60.07061576843262,3.425312757492065,3.683151602745056,2.908516049385071,3.0654704570770264,3.2736761569976807,282.007880115509,279.05053009986875,281.97067012786863,344.6660789489746,333.7277549743652,305.0043491363525,31.69775009155273,30.543243408203125,30.83874893188477,273.6403200268745,274.6523699402809,0.0096075353622436,0.0086243782043457,482.8367309570313,481.6034393310547,21.97885513305664,21.605313301086422,295066.6308403015,1211486.7210388184,1196472.0726013184,1190429.5921325684,11.863402366638184,11.842650413513184,494445.7530975342,303222.6324081421,307.41067161560056,258.0590285301208,302.98870887756345,308.05055084228513,7.689999580383301,34.66999816894531,30.0,0.0001613920423719,2001.117919921875,23.95405006408692,23.212666511535645,6.791999816894531,2.178169369697571,2.2498836517333984,0.8263839185237885,0.8995530307292938,0.7765258848667145,3.0102732181549072,269.37408447265625,23.965651512146,664.8997497558594,283.9944610595703,2.516032457351685,1.285653829574585,596.9755249023438,,19.56,17.45
2025-01-28 14:23:26+01:00,4.0,1116.815673828125,60.02923583984375,3.4513192176818848,3.6917645931243896,2.914829969406128,3.07581114768982,3.290095806121826,282.0278800964355,279.0455302238464,281.9656700134277,344.6610778808593,333.72275390625,305.0093482971191,31.69775009155273,30.539825439453125,30.8487491607666,273.6403200268745,274.67236998081205,0.0096502037048339,0.0086243782043457,482.8367309570313,481.60498046875,21.96216583251953,21.506879806518555,294494.4381713867,1213256.7405700684,1193969.6311950684,1187744.0452575684,11.860350608825684,11.834715843200684,493286.0851287842,301757.7886581421,307.0931800842285,258.6368869781494,302.98870887756345,308.06054916381834,7.697499275207519,34.68000030517578,30.0,0.0001608325364854,2031.063720703125,23.94524383544922,23.291074752807617,6.791999816894531,2.1268343925476074,2.2455990314483643,0.8248473405838013,0.9067651033401488,0.7810062766075134,3.0074195861816406,268.8482971191406,23.955461502075195,665.0321655273438,283.9947814941406,2.5157175064086914,1.285650610923767,596.8018798828125,687.2313842773438,19.56,17.45
2025-01-28 14:23:28+01:00,4.0,1119.136474609375,60.05115509033203,3.3925905227661133,3.68937349319458,2.914005279541016,3.0262980461120605,3.2910377979278564,282.09787979125974,279.0555299758911,281.97567024230955,344.6810821533203,333.73275604248045,305.0193485260009,31.677749633789062,30.555938720703125,30.82874870300293,273.6503200173378,274.67236998081205,0.0096887197494506,0.0086228818893432,482.8004760742188,481.59967041015625,21.980762481689453,21.421714782714844,292281.9137573242,1196533.1077575684,1188232.3265075684,1203735.2561950684,11.857909202575684,11.861571311950684,500732.3741912842,299072.2417831421,307.48608627319334,258.53959503173826,303.0087093353271,308.06054916381834,7.699999809265137,34.68000030517578,30.0,0.0001612394544813,1976.24462890625,23.94241142272949,23.50363540649414,6.791999816894531,2.0011091232299805,2.218445062637329,0.82981938123703,0.9054494500160216,0.7798951268196106,3.1317169666290283,267.5508728027344,23.63200759887696,664.766845703125,284.0196533203125,2.516946315765381,1.2856615781784058,596.7584228515625,687.3612670898438,19.56,17.45
2025-01-28 14:23:30+01:00,4.0,1119.812255859375,60.048248291015625,3.4127376079559326,3.667222023010254,2.8945956230163574,3.0479183197021484,3.275198459625244,282.12787952423093,279.08553018569944,281.97567024230955,344.7010787963867,333.7627548217773,305.0193485260009,31.69775009155273,30.54534912109375,30.82874870300293,273.66032000780103,274.69236996173856,0.0096303482055664,0.0086309070587158,482.8247985839844,481.5731201171875,21.956443786621094,21.42230224609375,300979.3996810913,1219238.1858825684,1201171.7796325684,1208007.7171325684,11.881102561950684,11.867674827575684,493652.2960662842,309692.3589706421,307.435041809082,258.215279006958,302.9987091064453,308.06054916381834,7.702499389648437,34.66999816894531,29.979999542236328,0.0001608325364854,1995.5113525390625,23.67703437805176,23.83604049682617,6.791999816894531,2.146798849105835,2.2441680431365967,0.8240865468978882,0.892208456993103,0.7769864797592163,3.0717344284057617,267.8923034667969,22.98839569091797,664.9381103515625,284.0212097167969,2.5180320739746094,1.2857166528701782,596.9776611328125,687.3998413085938,19.56,17.45
2025-01-28 14:23:32+01:00,4.0,1120.859619140625,60.11287689208984,3.4022579193115234,3.654435157775879,2.884834051132202,3.036676406860352,3.267966985702514,282.1378797531128,279.11552991867063,281.98566951751707,344.7110809326172,333.782755279541,305.04934921264646,31.69775009155273,30.54501342773437,30.8487491607666,273.6503200173378,274.69236996173856,0.0096049089431762,0.008627534866333,482.8214721679688,481.5578918457031,21.97885513305664,21.629669189453125,299606.1086654663,1213012.5999450684,1195434.4749450684,1199096.5843200684,11.865233421325684,11.889647483825684,504882.7648162842,308715.7964706421,307.7747520446777,258.5695871353149,302.9987091064453,308.06054916381834,7.699999809265137,34.68000030517578,30.0,0.0001614429219563,1969.7037353515625,23.20645904541016,23.87640190124512,6.791999816894531,2.6989169120788574,2.164125919342041,0.8208515048027039,0.8741729259490967,0.7729583382606506,2.995959997177124,267.5372009277344,23.20670318603516,664.5228271484375,284.04705810546875,2.516824245452881,1.2858037948608398,596.9014892578125,687.1710205078125,19.56,17.45
2025-01-28 14:23:34+01:00,4.0,1119.0939331054688,60.07396697998047,3.4062962532043457,3.655696511268616,2.8855708837509155,3.037955641746521,3.2634942531585693,282.10287990570066,279.1255299091339,281.9806698799133,344.7210792541504,333.79275550842283,305.04934921264646,31.692749977111816,30.54522705078125,30.8487491607666,273.6553200125694,274.69236996173856,0.0096041111946105,0.008629108428955,482.8260040283203,481.5634307861328,22.02010154724121,21.57041931152344,295142.924785614,1210143.9476013184,1200073.1468200684,1205139.0647888184,11.859740257263184,11.871336936950684,502685.4991912842,307311.9878768921,307.49175491333006,258.34306421279905,302.9937089920044,308.06054916381834,7.704999923706055,34.689998626708984,30.0,0.0001612394544813,2008.1927490234373,23.503500938415527,24.03270149230957,6.791999816894531,2.491186141967773,2.17341685295105,0.8243457674980164,0.8826532065868378,0.7729643881320953,2.9430041313171387,267.1001739501953,23.274003982543945,664.6230773925781,284.0477294921875,2.5166324377059937,1.2857922911643982,596.9807434082031,,19.56,17.45
2025-01-28 14:23:36+01:00,4.0,1117.3282470703125,60.03505706787109,3.410334587097168,3.656957864761353,2.886307716369629,3.0392348766326904,3.259021520614624,282.0678800582885,279.13552989959715,281.97567024230955,344.7310775756836,333.80275573730466,305.04934921264646,31.6877498626709,30.545440673828125,30.8487491607666,273.66032000780103,274.69236996173856,0.0096033134460449,0.0086306819915771,482.8305358886719,481.5689697265625,22.06134796142578,21.51116943359375,290679.7409057617,1207275.2952575684,1204711.8186950684,1211181.5452575684,11.854247093200684,11.853026390075684,500488.2335662842,305908.1792831421,307.2087577819824,258.1165412902832,302.98870887756345,308.06054916381834,7.712499618530273,34.689998626708984,29.979999542236328,0.0001608325364854,2012.7314453125,23.8005428314209,24.189001083374023,6.791999816894531,2.283455371856689,2.1827077865600586,0.8278400301933289,0.8911334872245789,0.77297043800354,2.8900482654571533,266.66314697265625,23.34130477905273,664.7233276367188,284.04840087890625,2.5164406299591064,1.2857807874679563,597.0599975585938,687.3439331054688,19.56,17.45
2025-01-28 14:23:38+01:00,4.0,1120.7664794921875,60.04508972167969,3.405171632766724,3.6548588275909424,2.8838014602661133,3.036763429641724,3.259436845779419,282.0678800582885,279.11552991867063,281.98566951751707,344.7510818481445,333.782755279541,305.0293487548828,31.6877498626709,30.546600341796875,30.858747482299805,273.66032000780103,274.69236996173856,0.0095954122543334,0.0086342554092407,482.8147888183594,481.6089782714844,21.96598052978516,21.97275161743164,294570.7321166992,1212890.5296325684,1203246.9749450684,1205200.0999450684,11.854247093200684,11.851805686950684,489868.1163787842,302734.3511581421,307.37526931762693,258.68175354003904,302.9987091064453,308.0705513000488,7.722499847412109,34.68000030517578,30.0,0.0001608325364854,1950.614990234375,23.68214988708496,23.37599754333496,6.791999816894531,2.448350667953491,2.1612515449523926,0.8233494162559509,0.8895102739334106,0.7740414142608643,3.1231696605682373,269.1077575683594,23.950271606445312,664.9451293945312,284.0486145019531,2.5140600204467773,1.285642385482788,596.9898071289062,686.78662109375,19.56,17.45
2025-01-28 14:23:40+01:00,4.0,1120.5107421875,60.049015045166016,3.4170589447021484,3.649949550628662,2.884175539016724,3.062345027923584,3.256396770477295,282.0878795623779,279.145530128479,281.98566951751707,344.761083984375,333.82275619506834,305.0293487548828,31.677749633789062,30.546600341796875,30.8487491607666,273.6403200268745,274.69236996173856,0.009616470336914,0.0086417760848999,482.8529357910156,481.4826965332031,22.01366424560547,21.492900848388672,289764.2135620117,1226440.3343200684,1210204.9827575684,1189819.2405700684,11.861571311950684,11.834715843200684,500244.0929412842,308105.4449081421,307.5115684509277,258.41148509979246,303.0087093353271,308.080549621582,7.717499256134033,34.70000076293945,30.0,0.0001616463724772,1985.499755859375,23.785388946533203,24.388566970825195,6.791999816894531,2.4228076934814453,2.2441680431365967,0.842046856880188,0.8933492302894592,0.769062876701355,2.9916672706604004,269.0531311035156,23.85115432739257,664.8497924804688,284.0487670898437,2.5169174671173096,1.285793662071228,597.11181640625,687.270263671875,19.56,17.45
2025-01-28 14:23:42+01:00,4.0,1119.3536376953125,60.18733978271485,3.429422378540039,3.662837505340576,2.8906233310699463,3.058900117874145,3.267096519470215,282.09787979125974,279.1655301094055,281.98566951751707,344.761083984375,333.82275619506834,305.0593494415283,31.6877498626709,30.5338134765625,30.8487491607666,273.6903199791908,274.69236996173856,0.009616470336914,0.0086417760848999,482.8529357910156,481.5220031738281,22.01366424560547,21.17604637145996,294723.3200073242,1205810.4515075684,1193481.3499450684,1184814.3577575684,11.865233421325684,11.860350608825684,514160.1085662842,306640.6011581421,307.1318077087402,258.0785650253296,302.9987091064453,308.1005500793457,7.730000495910644,34.70000076293945,30.01000022888184,0.0001611885918511,2041.876220703125,23.866039276123047,23.79024124145508,7.070400238037109,2.2322280406951904,2.1941559314727783,0.824139416217804,0.8959093689918518,0.7762816548347473,2.9987881183624268,268.2200622558594,23.732440948486328,665.15673828125,284.0512084960937,2.5191965103149414,1.28587806224823,597.1917114257812,687.9149780273438,19.56,17.45
2025-01-28 14:23:44+01:00,4.0,1120.0735473632812,60.11439514160156,3.429184317588806,3.665929198265076,2.8930567502975464,3.060754656791687,3.272065758705139,282.11287965774534,279.185530090332,282.0006698608398,344.7860816955566,333.8327564239502,305.04434909820554,31.6877498626709,30.544708251953125,30.853748321533203,274.0153199970722,274.69236996173856,0.009622564792633,0.0091241292953491,482.8259887695313,481.5346221923828,22.043228149414062,21.38581943511963,292472.64862060547,1212890.5296325684,1200805.5686950684,1194030.6663513184,11.872557640075684,11.864012718200684,513244.5812225342,302795.3863143921,307.2663463592529,258.2374891281128,302.9987091064453,308.09054985046384,7.722499847412109,34.70000076293945,30.01000022888184,0.0001624093288845,2002.497314453125,23.930641174316406,23.44246292114257,7.070400238037109,2.195178508758545,2.201300382614136,0.8228633999824524,0.898828387260437,0.7781556844711304,3.014549493789673,268.3839416503906,23.427358627319336,665.0902404785156,284.0793914794922,2.5187015533447266,1.2859767079353333,597.2735900878906,,19.56,17.45
2025-01-28 14:23:46+01:00,4.0,1120.79345703125,60.04145050048828,3.428946256637573,3.669020891189575,2.8954901695251465,3.0626091957092285,3.2770349979400635,282.12787952423093,279.2055300712585,282.0156702041626,344.81107940673826,333.842756652832,305.0293487548828,31.6877498626709,30.55560302734375,30.858747482299805,274.3403200149536,274.69236996173856,0.009628659248352,0.0096064825057983,482.7990417480469,481.5472412109375,22.072792053222656,21.595592498779297,290221.9772338867,1219970.6077575684,1208129.7874450684,1203246.9749450684,11.879881858825684,11.867674827575684,512329.0538787842,298950.1714706421,307.4008850097656,258.396413230896,302.9987091064453,308.080549621582,7.729999542236328,34.70000076293945,30.0,0.0001608834160698,1998.9376220703125,23.99524307250977,23.09468460083008,7.070400238037109,2.1581289768218994,2.208444833755493,0.8215873837471008,0.9017474055290222,0.7800297141075134,3.030310869216919,268.5478210449219,23.122276306152344,665.0237426757812,284.1075744628906,2.518206596374512,1.2860753536224363,597.35546875,687.6487426757812,19.56,17.45
2025-01-28 14:23:48+01:00,4.0,1122.75830078125,60.05326461791992,3.42378306388855,3.646772623062134,2.877098560333252,3.033982753753662,3.253504514694214,282.0878795623779,279.2155298233032,282.0156702041626,344.7810806274414,333.8527549743652,305.06934967041013,31.70775032043457,30.541046142578125,30.87874794006348,274.9303199291229,274.69236996173856,0.0095767335891723,0.009915599822998,482.8634338378906,481.4899291992188,21.96788787841797,21.41210556030273,299606.1086654663,1217773.3421325684,1203735.2561950684,1198608.3030700684,11.853026390075684,11.839598655700684,519653.2726287842,301025.3667831421,307.5752700805664,259.1799587249756,303.0087093353271,308.0705513000488,7.722499847412109,34.71999740600586,30.0,0.0001605273607042,1994.3544921875,23.316112518310547,23.003232955932617,7.070400238037109,2.3728065490722656,2.1813080310821533,0.8220911026000977,0.8782274127006531,0.7723221778869629,3.120278596878052,267.0318908691406,23.3264389038086,664.9837036132812,284.18865966796875,2.517448902130127,1.2861669063568115,596.9678955078125,687.44677734375,19.56,17.45
2025-01-28 14:23:50+01:00,4.0,1125.1716918945312,60.10873031616211,3.4174649715423584,3.676721572875977,2.9000437259674072,3.0296871662139893,3.2733408212661743,282.0578798294067,279.2305299282074,281.99067010879514,344.80108108520506,333.86275520324705,305.06934967041013,31.722749710083008,30.554855346679688,30.903748512268063,275.1503199577332,274.70736994743345,0.0096566181182861,0.0098870759010314,482.8336334228516,481.4956207275391,21.96645736694336,21.55482769012451,300750.5178451538,1209472.5608825684,1196594.1429138184,1188903.7132263184,11.860350608825684,11.853026390075684,522827.1007537842,305419.8980331421,307.60499992370603,259.2314971923828,303.0037092208862,308.08555068969724,7.732500076293945,34.71999740600586,30.0,0.0001603239101833,1984.92138671875,23.113722801208496,22.760586738586422,7.070400238037109,2.479819059371948,2.176308870315552,0.8147751688957214,0.8769893944263458,0.7775497138500214,3.047428846359253,266.9158172607422,22.89795684814453,664.9207153320312,284.1740264892578,2.51718270778656,1.286182940006256,596.7875366210938,,19.56,17.45
2025-01-28 14:23:52+01:00,4.0,1127.5850830078125,60.1641960144043,3.411146879196167,3.7066705226898193,2.9229888916015625,3.0253915786743164,3.2931771278381348,282.0278800964355,279.24553003311155,281.9656700134277,344.8210815429687,333.8727554321289,305.06934967041013,31.737749099731445,30.56866455078125,30.928749084472656,275.37031998634336,274.72236993312833,0.0097365026473999,0.0098585519790649,482.8038330078125,481.5013122558594,21.96502685546875,21.69754981994629,301894.9270248413,1201171.7796325684,1189453.0296325684,1179199.1233825684,11.867674827575684,11.866454124450684,526000.9288787842,309814.4292831421,307.6347297668457,259.28303565979,302.9987091064453,308.1005500793457,7.72499942779541,34.73999786376953,30.0,0.0001607816738552,1979.893310546875,22.911333084106445,22.517940521240234,7.070400238037109,2.586831569671631,2.17130970954895,0.8074592351913452,0.8757513761520386,0.7827772498130798,2.974579095840454,266.7997436523437,22.46947479248047,664.8577270507812,284.1593933105469,2.516916513442993,1.286198973655701,596.607177734375,687.35888671875,19.56,17.45
2025-01-28 14:23:54+01:00,4.0,1129.24755859375,60.07057189941406,3.436145782470703,3.744981527328491,2.95068097114563,3.0471620559692383,3.3210365772247314,282.0678800582885,279.2155298233032,281.94566955566404,344.871076965332,333.9527572631836,305.06934967041013,31.74774932861328,30.5859375,30.928749084472656,275.69031991958616,274.72236993312833,0.0098374118804931,0.0098641948699951,482.78521728515625,481.5234680175781,22.08280563354492,21.687318801879883,307616.9729232788,1222778.2249450684,1208007.7171325684,1199218.6546325684,11.877440452575684,11.910399436950684,529418.8976287842,312622.0464706421,307.8761505126953,259.6350101470947,302.98870887756345,308.1005500793457,7.722499847412109,34.70000076293945,30.0,0.000160476498074,1971.8397216796875,22.28035354614257,22.50464057922364,7.070400238037109,2.429626703262329,2.3040695190429688,0.7977465391159058,0.8666168451309204,0.7918744683265686,3.121623992919922,266.1715087890625,22.244129180908203,664.9445190429688,284.185791015625,2.5165181159973145,1.2861530780792236,596.0521850585938,687.3721313476562,19.56,17.45
