_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 14:30:26+01:00,4.0,1146.3311767578125,60.11595916748047,3.855076789855957,4.085631847381592,3.178057909011841,3.382129430770874,3.570621967315674,281.49787940979,277.3555296897888,279.39566984176633,343.0210784912109,333.7627548217773,305.3293518066406,32.60774612426758,31.453857421875,31.788747787475582,276.9803198814392,272.592370057106,0.0107705240249633,0.0098374242782592,481.190673828125,481.1161804199219,22.08423614501953,22.124961853027344,328368.9260482788,1224731.3499450684,1212280.1780700684,1211791.8968200684,11.998290061950684,11.961668968200684,550048.7804412842,338378.8824081421,307.83812561035154,261.8420804977417,303.0087093353271,308.53055038452146,7.46999979019165,35.25,30.01999855041504,0.0001676483493381,1992.2633056640625,17.85834312438965,17.587329864501953,7.070400238037109,2.6483874320983887,1.6673731803894043,0.7523007392883301,0.885286808013916,0.8610056638717651,2.4761803150177,265.4203796386719,18.23781967163086,664.2196044921875,284.8851013183594,2.51310396194458,1.2884310483932495,591.4779663085938,,19.56,19.19
2025-01-28 14:30:28+01:00,4.0,1146.3311767578125,60.11595916748047,3.855076789855957,4.085631847381592,3.178057909011841,3.382129430770874,3.570621967315674,281.49787940979,277.3555296897888,279.39566984176633,343.0210784912109,333.7627548217773,305.3293518066406,32.60774612426758,31.453857421875,31.788747787475582,276.9803198814392,272.592370057106,0.0107705240249633,0.0098374242782592,481.190673828125,481.1161804199219,22.08423614501953,22.124961853027344,328368.9260482788,1224731.3499450684,1212280.1780700684,1211791.8968200684,11.998290061950684,11.961668968200684,550048.7804412842,338378.8824081421,307.83812561035154,261.8420804977417,303.0087093353271,308.53055038452146,7.46999979019165,35.25,30.01999855041504,0.0001676483493381,1992.2633056640625,17.85834312438965,17.587329864501953,7.070400238037109,2.6483874320983887,1.6673731803894043,0.7523007392883301,0.885286808013916,0.8610056638717651,2.4761803150177,265.4203796386719,18.23781967163086,664.2196044921875,284.8851013183594,2.51310396194458,1.2884310483932495,591.4779663085938,683.2503051757812,19.56,19.19
2025-01-28 14:30:30+01:00,4.0,1143.838623046875,60.10129928588867,3.849238872528076,4.0873613357543945,3.1770503520965576,3.3626534938812256,3.5706748962402344,281.50787963867185,277.36552991867063,279.41566982269285,343.0210784912109,333.73275604248045,305.3293518066406,32.62774658203125,31.451568603515625,31.80874824523925,276.9803198814392,272.6123700380325,0.0107644653320312,0.0098294010162353,481.1658935546875,481.1605529785156,22.14336395263672,22.000253677368164,319824.0041732788,1217285.0608825684,1219360.2561950684,1221923.7327575684,11.987303733825684,11.956786155700684,535522.4132537842,326171.8511581421,307.8043273925781,261.10347118377683,302.9987091064453,308.4905494689941,7.479999542236328,35.23999786376953,30.01999855041504,0.0001677500745985,1992.4857177734373,18.24674224853516,18.080535888671875,7.070400238037109,2.4331538677215576,1.6347655057907104,0.7474068999290466,0.889909029006958,0.8626006841659546,2.4635934829711914,265.3657531738281,18.12360572814941,664.212158203125,284.8002319335937,2.513049602508545,1.288127303123474,591.4004516601562,683.3482666015625,19.56,19.19
2025-01-28 14:30:32+01:00,4.0,1144.7567138671875,60.03072738647461,3.900801420211792,4.104790210723877,3.1931073665618896,3.400086164474488,3.585911989212036,281.50787963867185,277.38552989959715,279.39566984176633,343.0210784912109,333.72275390625,305.29934921264646,32.61774826049805,31.458526611328125,31.80874824523925,276.9803198814392,272.592370057106,0.010816701889038,0.0098120365142822,481.1658935546875,481.1090393066406,22.136688232421875,22.1494140625,324630.5227279663,1226318.2640075684,1207397.3655700684,1203369.0452575684,11.981200218200684,11.979979515075684,541015.5773162842,333007.7886581421,307.79165115356443,261.03315391540525,302.9987091064453,308.53055038452146,7.482499599456787,35.22999954223633,30.01000022888184,0.0001682587178548,2000.2724609375,18.6041316986084,18.011634826660156,7.070400238037109,2.40738844871521,1.7667523622512815,0.7380130887031555,0.9033949971199036,0.8652161955833435,2.3513705730438232,266.048583984375,18.51233291625977,664.3729858398438,284.8866577148437,2.514498472213745,1.288400650024414,591.8184204101562,683.3602905273438,19.56,19.19
2025-01-28 14:30:34+01:00,4.0,1143.7684326171875,60.06900787353516,3.8784351348876953,4.086630821228027,3.1777431964874268,3.3857100009918213,3.5674564838409424,281.5878795623779,277.435530090332,279.41566982269285,342.99107971191404,333.7127555847168,305.29934921264646,32.63774871826172,31.458526611328125,31.798748016357425,276.970319890976,272.592370057106,0.0107727108001708,0.0098083248138427,481.17779541015625,481.0791931152344,22.17864990234375,21.97895812988281,324630.5227279663,1226074.1233825684,1215698.1468200684,1208495.9983825684,11.982420921325684,11.956786155700684,548217.7257537842,332763.6480331421,307.80855026245115,260.96986904144285,302.98870887756345,308.5005516052246,7.47499942779541,35.22999954223633,30.01000022888184,0.0001692251417371,1997.0687255859373,18.08550071716309,18.39748954772949,7.070400238037109,2.555490493774414,1.6771806478500366,0.7482020854949951,0.8846181631088257,0.8608738780021667,2.52618145942688,267.7693786621094,18.38251495361328,664.2612915039062,284.8860168457031,2.513679265975952,1.2884624004364014,591.7221069335938,683.336669921875,19.56,19.19
2025-01-28 14:30:36+01:00,4.0,1145.2783203125,60.066688537597656,3.867326021194458,4.085445880889893,3.1758662462234497,3.376085996627808,3.570678472518921,281.61787977218626,277.46052994728086,279.41566982269285,342.99107971191404,333.7077564239502,305.31435050964353,32.63774871826172,31.45616149902344,31.80374813079834,276.970319890976,272.592370057106,0.0107727108001708,0.0098083248138427,481.17779541015625,481.1013946533203,22.17864990234375,22.07069683074951,322723.1740951538,1220886.1351013184,1209472.5608825684,1209777.7366638184,11.984862327575684,11.947020530700684,544067.3351287842,330322.2417831421,308.0088180541992,261.44381084442136,302.9937089920044,308.49055137634275,7.467499732971191,35.22999954223633,30.03999900817871,0.0001684113057454,2024.122314453125,17.777820587158203,18.36523532867432,7.070400238037109,2.742933869361877,1.6963314414024353,0.7417043745517731,0.8743111491203308,0.8612775802612305,2.480626702308655,266.86119079589844,17.916468620300293,664.1373901367188,284.88462829589844,2.5128132104873657,1.2883330583572388,591.5327453613281,,19.56,19.19
2025-01-28 14:30:38+01:00,4.0,1146.7882080078125,60.06436920166016,3.8562169075012207,4.084260940551758,3.1739892959594727,3.366461992263794,3.5739004611968994,281.6478799819946,277.4855298042297,279.41566982269285,342.99107971191404,333.7027572631836,305.3293518066406,32.63774871826172,31.45379638671875,31.80874824523925,276.970319890976,272.592370057106,0.0107727108001708,0.0098083248138427,481.17779541015625,481.1235961914063,22.17864990234375,22.16243553161621,320815.8254623413,1215698.1468200684,1203246.9749450684,1211059.4749450684,11.987303733825684,11.937254905700684,539916.9445037842,327880.8355331421,308.20908584594724,261.9177526473999,302.9987091064453,308.4805511474609,7.442500114440918,35.23999786376953,30.01000022888184,0.0001682078552246,1989.9049072265625,17.47014045715332,18.33298110961914,7.070400238037109,2.930377244949341,1.715482234954834,0.735206663608551,0.8640041351318359,0.8616812825202942,2.4350719451904297,265.9530029296875,17.450422286987305,664.0134887695312,284.8832397460937,2.51194715499878,1.2882037162780762,591.3433837890625,683.01953125,19.56,19.19
2025-01-28 14:30:40+01:00,4.0,1144.2022705078125,60.046295166015625,3.865542888641357,4.083727836608887,3.180185556411743,3.376389980316162,3.566965341567993,281.6178802490234,277.5355299949646,279.41566982269285,342.99107971191404,333.7027572631836,305.3293518066406,32.63774871826172,31.45733642578125,31.82874870300293,276.970319890976,272.592370057106,0.0107666301727294,0.0098167676925659,481.190673828125,481.1045837402344,22.117137908935547,22.2103328704834,325011.9924545288,1235717.6780700684,1207397.3655700684,1214477.4436950684,11.979979515075684,11.948241233825684,534423.7804412842,323730.4449081421,307.6389755249023,261.05424919128416,303.0087093353271,308.4805511474609,7.444999694824219,35.209999084472656,30.01999855041504,0.0001691742791069,1990.0830078125,18.77157211303711,18.214614868164062,7.070400238037109,2.182387113571167,1.6188528537750244,0.759186327457428,0.9058160781860352,0.8601725101470947,2.4137630462646484,265.3520812988281,18.68238639831543,663.996337890625,284.88446044921875,2.5117461681365967,1.2884098291397097,591.4743041992188,683.0358276367188,19.56,19.19
2025-01-28 14:30:42+01:00,4.0,1143.74169921875,60.10247802734375,3.897018671035767,4.062944889068604,3.1610867977142334,3.410030603408813,3.555222272872925,281.5878795623779,277.5755299568176,279.4256700515747,342.99107971191404,333.6827568054199,305.3293518066406,32.62774658203125,31.46044921875,31.83874893188477,276.9603199005127,272.592370057106,0.0107089757919311,0.0098232221603393,481.1882934570313,481.1614379882813,22.109508514404297,22.213985443115234,326995.6350326538,1214355.3733825684,1204223.5374450684,1205810.4515075684,11.998290061950684,11.978758811950684,539184.5226287842,331298.8042831421,308.1208251953125,260.9558061599731,302.98870887756345,308.5005516052246,7.442500114440918,35.22999954223633,30.01999855041504,0.0001690216742621,2015.445556640625,18.459810256958008,17.892253875732422,7.070400238037109,2.4158618450164795,1.6944103240966797,0.7530449628829956,0.890969455242157,0.8577187061309814,2.379652261734009,264.710205078125,18.17859649658203,664.2828369140625,284.8865966796875,2.5125348567962646,1.2881253957748413,591.517333984375,683.0114135742188,19.56,19.19
2025-01-28 14:30:44+01:00,4.0,1146.9537353515625,60.13037872314453,3.88315749168396,4.06132173538208,3.158578872680664,3.3928089141845703,3.5484752655029297,281.5778802871704,277.5455302238464,279.43566980361936,342.9610809326172,333.67275466918943,305.3293518066406,32.61774826049805,31.465362548828125,31.80874824523925,276.9603199005127,272.592370057106,0.0107016887664794,0.0098277149200439,481.1868591308594,481.0609130859375,22.199630737304688,22.01373291015625,319366.2405014038,1227050.6858825684,1208007.7171325684,1217040.9202575684,11.989745140075684,11.971434593200684,538452.1007537842,326171.8511581421,307.97754898071287,260.96986904144285,302.9987091064453,308.4805511474609,7.434999465942383,35.22999954223633,30.03999900817871,0.000168563893636,1979.537353515625,18.27269554138184,18.28485107421875,7.070400238037109,2.5093741416931152,1.707374095916748,0.749359130859375,0.8832740783691406,0.8555956482887268,2.4209742546081543,266.6495056152344,18.51067543029785,664.2463989257812,284.8021850585937,2.5135703086853027,1.288192629814148,591.5833129882812,683.2717895507812,19.56,19.19
2025-01-28 14:30:46+01:00,4.0,1145.54345703125,60.12525939941406,3.8422019481658936,4.0989508628845215,3.187530755996704,3.3528878688812256,3.576939344406128,281.5878795623779,277.4855298042297,279.41566982269285,342.99107971191404,333.67275466918943,305.3293518066406,32.5777473449707,31.465362548828125,31.82874870300293,276.9603199005127,272.592370057106,0.0108044633865356,0.0098542928695678,481.1611328125,481.16455078125,22.15003967285156,22.104677200317383,318069.2434310913,1224731.3499450684,1205322.1702575684,1211181.5452575684,11.970213890075684,12.001952171325684,552490.1866912842,323486.3042831421,307.85502471923826,261.03315391540525,303.0087093353271,308.5005516052246,7.427499771118164,35.189998626708984,30.01999855041504,0.0001682078552246,2031.108154296875,18.038618087768555,17.801918029785156,7.070400238037109,2.7052626609802246,1.835012912750244,0.743371844291687,0.8832104206085205,0.8637964129447937,2.473593711853028,266.062255859375,18.51067543029785,664.148681640625,284.77294921875,2.5117483139038086,1.2881189584732056,591.4802856445312,683.153564453125,19.56,19.19
2025-01-28 14:30:48+01:00,4.0,1144.5927124023438,60.083534240722656,3.846877932548523,4.102277755737305,3.1863452196121216,3.363731026649475,3.5762842893600464,281.58287992477415,277.4505299568176,279.41566982269285,342.9760803222656,333.67775573730466,305.31435050964353,32.5727481842041,31.459197998046875,31.818748474121094,276.9503199100494,272.592370057106,0.0108044633865356,0.0098542928695678,481.1611328125,481.13523864746094,22.15003967285156,22.08595466613769,316390.7766342163,1228271.3890075684,1207031.1546325684,1210754.2991638184,11.978758811950684,11.989134788513184,544006.2999725342,322692.8472518921,307.7618640899658,261.0437015533447,303.0037092208862,308.49055137634275,7.430000305175781,35.209999084472656,30.03999900817871,0.0001676483493381,2012.419921875,18.25627326965332,17.75685214996338,7.070400238037109,2.4332927465438843,1.7882259488105774,0.741245836019516,0.8793976306915283,0.86359703540802,2.4636788368225098,266.0212860107422,18.38682651519776,664.3001708984375,284.7886962890625,2.513549208641052,1.2881935834884644,591.6168212890625,,19.56,19.19
2025-01-28 14:30:50+01:00,4.0,1143.6419677734375,60.04180908203125,3.851553916931152,4.105604648590088,3.185159683227539,3.3745741844177246,3.575629234313965,281.5778802871704,277.4155301094055,279.41566982269285,342.9610809326172,333.6827568054199,305.29934921264646,32.5677490234375,31.453033447265625,31.80874824523925,276.94031991958616,272.592370057106,0.0108044633865356,0.0098542928695678,481.1611328125,481.1059265136719,22.15003967285156,22.067232131958008,314712.3098373413,1231811.4280700684,1208740.1390075684,1210327.0530700684,11.987303733825684,11.976317405700684,535522.4132537842,321899.3902206421,307.66870346069334,261.05424919128416,302.9987091064453,308.4805511474609,7.425000190734863,35.22999954223633,30.01999855041504,0.0001678009372287,2036.4921875,18.47392845153809,17.7117862701416,7.070400238037109,2.161322832107544,1.7414389848709106,0.739119827747345,0.8755848407745361,0.8633976578712463,2.453763961791992,265.9803161621094,18.262977600097656,664.45166015625,284.804443359375,2.515350103378296,1.2882682085037231,591.7533569335938,683.6468505859375,19.56,19.19
2025-01-28 14:30:52+01:00,4.0,1144.6392822265625,60.06352996826172,3.917270421981812,4.103541374206543,3.191757202148437,3.420865297317505,3.583531856536865,281.5578798294067,277.40552988052366,279.39566984176633,342.9610809326172,333.67275466918943,305.29934921264646,32.597747802734375,31.454864501953125,31.788747787475582,276.970319890976,272.6123700380325,0.0108142623901367,0.0098352632522583,481.14300537109375,481.0769653320313,22.11475372314453,21.99812126159668,324172.7590560913,1233764.5530700684,1204345.6077575684,1213989.1624450684,11.992186546325684,11.973875999450684,540527.2960662842,330688.4527206421,308.2553199768066,261.77282371520994,303.0087093353271,308.4805511474609,7.412499904632568,35.209999084472656,30.01000022888184,0.0001682078552246,1981.5841064453125,18.297822952270508,18.276742935180664,7.070400238037109,2.568586587905884,1.763991117477417,0.752561628818512,0.8943063020706177,0.8628497123718262,2.487854242324829,264.8331298828125,17.642845153808594,664.2284545898438,284.8861694335937,2.513709783554077,1.2884669303894043,591.665283203125,683.1939697265625,19.56,19.19
2025-01-28 14:30:54+01:00,4.0,1144.9114990234375,60.09852600097656,3.858581304550171,4.086933135986328,3.177531480789185,3.3742825984954834,3.57038688659668,281.6178802490234,277.4555300712585,279.41566982269285,342.9410842895508,333.65275421142576,305.29934921264646,32.55774688720703,31.4373779296875,31.77874755859375,276.970319890976,272.592370057106,0.0107670001983642,0.0098297462463378,481.1935424804688,481.0506591796875,22.162437438964844,21.95556259155273,318908.4768295288,1225463.7718200684,1213867.0921325684,1216430.5686950684,11.982420921325684,11.936034202575684,535644.4835662842,325927.7105331421,308.13343658447263,261.5302680969238,303.0087093353271,308.5005516052246,7.417499542236328,35.189998626708984,30.01999855041504,0.0001687673611111,2001.2958984375,18.24461555480957,18.502178192138672,7.070400238037109,2.395005702972412,1.740151286125183,0.7630698680877686,0.9113967418670654,0.8594322800636292,2.402590274810791,265.5023193359375,18.22891426086425,664.3825073242188,284.80291748046875,2.5149316787719727,1.288217544555664,591.673583984375,683.2041015625,19.56,19.19
2025-01-28 14:30:56+01:00,4.0,1144.90625,60.00080490112305,3.853837966918945,4.093041896820068,3.1829497814178467,3.369570732116699,3.57871675491333,281.6378797531128,277.5055302619934,279.39566984176633,342.9410842895508,333.64275588989256,305.28935089111326,32.5677490234375,31.42193603515625,31.77874755859375,276.970319890976,272.592370057106,0.010782320022583,0.0098317136764526,481.232177734375,481.1748046875,22.189617156982425,22.07034111022949,332031.0115814209,1235961.8186950684,1215576.0765075684,1213012.5999450684,11.987303733825684,11.978758811950684,551879.8351287842,343383.7652206421,308.1544479370117,260.8212245941162,302.9987091064453,308.4905494689941,7.432499885559082,35.209999084472656,30.0,0.0001682587178548,2025.724365234375,18.32705307006836,18.992713928222656,7.070400238037109,2.361074686050415,1.7769726514816284,0.7423336505889893,0.8939245939254761,0.8653777837753296,2.446711301803589,266.8680114746094,17.73288345336914,664.00537109375,284.7993469238281,2.5123496055603027,1.288097858428955,591.4089965820312,683.0607299804688,19.56,19.19
2025-01-28 14:30:58+01:00,4.0,1146.2325439453125,60.10112380981445,3.9300670623779297,4.092785835266113,3.188102960586548,3.381904363632202,3.584552049636841,281.6178802490234,277.5055302619934,279.41566982269285,342.9210800170898,333.65275421142576,305.29934921264646,32.5777473449707,31.417144775390625,31.788747787475582,276.970319890976,272.592370057106,0.0107947549819946,0.0098094425201416,481.2216796875,481.05377197265625,22.08566665649414,22.11455535888672,324859.4045639038,1230712.7952575684,1210937.4046325684,1205444.2405700684,11.965331077575684,11.978758811950684,547485.3038787842,337524.3902206421,307.8212265014648,261.05424919128416,303.0087093353271,308.4905494689941,7.4375,35.189998626708984,30.01000022888184,0.0001690216742621,2015.4901123046875,18.564132690429688,18.35408973693848,7.070400238037109,2.5347583293914795,1.7514373064041138,0.7421799898147583,0.8782044649124146,0.857517421245575,2.45802640914917,268.1790771484375,18.632787704467773,663.9478149414062,284.802001953125,2.511840581893921,1.2881871461868286,591.751220703125,682.5853881835938,19.56,19.19
2025-01-28 14:31:00+01:00,4.0,1146.3478393554688,60.085676193237305,3.906586050987244,4.094601154327393,3.186805963516236,3.386708974838257,3.581186294555664,281.60287990570066,277.4855300426483,279.41566982269285,342.9310821533203,333.65275421142576,305.31435050964353,32.5777473449707,31.417144775390625,31.783747673034668,276.9653198957443,272.60237004756925,0.0107947549819946,0.0098094425201416,481.2216796875,481.0709381103516,22.08566665649414,22.070358276367188,323562.4074935913,1229431.0569763184,1212829.4944763184,1207885.6468200684,11.975096702575684,11.967772483825684,542846.6320037842,334594.7027206421,307.8761505126953,260.9341939926147,303.01870956420896,308.4905494689941,7.44249963760376,35.189998626708984,29.979999542236328,0.000169428592258,1989.993896484375,18.45355701446533,18.28435230255127,7.070400238037109,2.562023520469665,1.747180163860321,0.7417373061180115,0.8845829367637634,0.8614924848079681,2.497104048728943,266.6563262939453,18.50358867645264,664.0802612304688,284.84373474121094,2.5128082036972046,1.2883155345916748,591.6852722167969,,19.56,19.19
2025-01-28 14:31:02+01:00,4.0,1146.463134765625,60.07022857666016,3.8831050395965576,4.096416473388672,3.185508966445923,3.3915135860443115,3.577820539474488,281.5878795623779,277.4655298233032,279.41566982269285,342.9410842895508,333.65275421142576,305.3293518066406,32.5777473449707,31.417144775390625,31.77874755859375,276.9603199005127,272.6123700380325,0.0107947549819946,0.0098094425201416,481.2216796875,481.0881042480469,22.08566665649414,22.026161193847656,322265.4104232788,1228149.3186950684,1214721.5843200684,1210327.0530700684,11.984862327575684,11.956786155700684,538207.9601287842,331665.0152206421,307.93107452392576,260.8141387939453,303.0287097930908,308.4905494689941,7.452499389648437,35.189998626708984,30.0,0.0001684621683756,2032.97705078125,18.342981338500977,18.214614868164062,7.070400238037109,2.589288711547852,1.7429230213165283,0.7412946224212646,0.8909614086151123,0.8654675483703613,2.536181688308716,265.1335754394531,18.3743896484375,664.2127075195312,284.8854675292969,2.5137758255004883,1.288443922996521,591.6193237304688,683.1182250976562,19.56,19.19
2025-01-28 14:31:04+01:00,4.0,1141.9332275390625,59.95991134643555,3.846707820892334,4.083069324493408,3.173520803451538,3.3567769527435303,3.563034772872925,281.4878801345825,277.4255298614502,279.39566984176633,342.9010833740234,333.64275588989256,305.29934921264646,32.5777473449707,31.4166259765625,31.768749237060547,276.94031991958616,272.6423700094223,0.0107702131271362,0.0098190755844116,481.2574462890625,481.1173706054688,22.075653076171875,21.93373107910156,327224.5168685913,1223998.9280700684,1202636.6233825684,1211181.5452575684,11.970213890075684,11.964110374450684,552368.1163787842,343383.7652206421,307.97754898071287,262.0002388000488,303.0087093353271,308.4805511474609,7.449999809265137,35.209999084472656,30.0,0.0001691233995225,1979.0478515625,17.41511344909668,18.48392868041992,7.070400238037109,2.9813685417175293,1.7329246997833252,0.7341508865356445,0.8597093224525452,0.860277533531189,2.476550340652466,265.66619873046875,18.28407287597656,663.9066772460938,284.7991027832031,2.5140135288238525,1.2882165908813477,591.7701416015625,683.2188110351562,19.56,19.19
2025-01-28 14:31:06+01:00,4.0,1145.421142578125,60.158817291259766,3.854822874069214,4.059264659881592,3.158536195755005,3.366847038269043,3.5454089641571045,281.53787937164304,277.38552989959715,279.41566982269285,342.9010833740234,333.6227554321289,305.29934921264646,32.5677490234375,31.4244384765625,31.77874755859375,276.9303199291229,272.592370057106,0.0107122573852539,0.0097977066040039,481.2183227539063,481.0586853027344,22.217273712158203,21.69753646850586,319671.4162826538,1213622.9515075684,1204223.5374450684,1213134.6702575684,11.977538108825684,11.959227561950684,541992.1398162842,327514.6245956421,307.99022521972654,260.7361978530884,303.0087093353271,308.4805511474609,7.444999694824219,35.189998626708984,30.0,0.0001693268669976,1979.5819091796875,17.878341674804688,18.445697784423828,7.070400238037109,2.656825304031372,1.7614394426345823,0.7482564449310303,0.872386634349823,0.8534974455833435,2.592989683151245,265.5159606933594,17.888423919677734,664.384521484375,284.8872985839844,2.515311479568481,1.288504719734192,591.6941528320312,683.4868774414062,19.56,19.19
2025-01-28 14:31:08+01:00,4.0,1145.34814453125,60.09532928466797,3.8351142406463614,4.102647304534912,3.1916723251342773,3.3567140102386475,3.590874671936035,281.5878795623779,277.3055299758911,279.4256700515747,342.89108123779295,333.6127571105957,305.29934921264646,32.55774688720703,31.4212646484375,31.768749237060547,276.9303199291229,272.592370057106,0.0108127813339233,0.0098307266235351,481.2402648925781,481.0747375488281,22.103309631347656,22.02043342590332,325698.6379623413,1215454.0061950684,1207397.3655700684,1209716.7015075684,11.984862327575684,11.994627952575684,542114.2101287842,330688.4527206421,307.6644577026367,261.20191421508787,302.9987091064453,308.45055236816404,7.449999809265137,35.189998626708984,30.0,0.0001684621683756,1984.3873291015625,18.50924491882324,18.42453956604004,7.070400238037109,2.5259006023406982,1.8012279272079468,0.7551946640014648,0.9010379314422609,0.8642642498016357,2.58149790763855,266.90899658203125,18.248912811279297,664.3116455078125,284.8858947753906,2.512126207351685,1.2884715795516968,591.7334594726562,683.0863647460938,19.56,19.19
2025-01-28 14:31:10+01:00,4.0,1146.34814453125,60.12319564819336,3.8502776622772217,4.086633682250977,3.180314302444458,3.349436044692993,3.5679473876953125,281.5878795623779,277.2555297851562,279.39566984176633,342.8810791015625,333.6127571105957,305.29934921264646,32.55774688720703,31.42431640625,31.768749237060547,276.9303199291229,272.6123700380325,0.0107772846221923,0.009825228691101,481.2092895507813,481.0939025878906,22.129535675048828,21.85124397277832,322036.5285873413,1221435.4515075684,1212280.1780700684,1212036.0374450684,11.989745140075684,11.973875999450684,545654.2491912842,329223.6089706421,307.80855026245115,261.0894073486328,303.0287097930908,308.4805511474609,7.454999923706055,35.189998626708984,30.0,0.0001680552503797,2011.4854736328125,18.35408973693848,17.9758243560791,7.070400238037109,2.6272878646850586,1.8212283849716189,0.7529091835021973,0.8913818001747131,0.8586164712905884,2.468026638031006,265.9666442871094,18.39064216613769,664.0747680664062,284.8852233886719,2.513216972351074,1.2884355783462524,591.705078125,683.1173706054688,19.56,19.19
2025-01-28 14:31:12+01:00,4.0,1145.6768798828125,60.13851165771485,3.8543429374694815,4.087403059005737,3.181731104850769,3.3568246364593506,3.566248178482056,281.5678795814514,277.22552981376646,279.4056698322296,342.8810791015625,333.60275688171384,305.29934921264646,32.55274772644043,31.42431640625,31.75874900817871,276.9453199148178,272.60237004756925,0.0107772846221923,0.0098343949317932,481.2352752685547,481.087890625,22.129535675048828,21.8533239364624,325469.7561264038,1217407.1311950684,1211547.7561950684,1207397.3655700684,11.982420921325684,11.975096702575684,544250.4405975342,328552.2222518921,307.81277503967283,261.2226065635681,303.0287097930908,308.4855503082275,7.462499618530273,35.189998626708984,29.979999542236328,0.0001684621683756,2030.974853515625,18.503098487854004,18.115748405456543,7.070400238037109,2.46234393119812,1.804101586341858,0.7555943429470062,0.8968272507190704,0.858171671628952,2.481549024581909,266.04176330566406,18.277592658996586,664.1351318359375,284.8855438232422,2.5137048959732056,1.2884461879730225,591.680908203125,,19.56,19.19
2025-01-28 14:31:14+01:00,4.0,1145.005615234375,60.15382766723633,3.858408212661743,4.088172435760498,3.18314790725708,3.364213228225708,3.564548969268799,281.5478796005249,277.1955298423767,279.41566982269285,342.8810791015625,333.592756652832,305.29934921264646,32.54774856567383,31.42431640625,31.748748779296875,276.9603199005127,272.592370057106,0.0107772846221923,0.0098435611724853,481.2612609863281,481.0818786621094,22.129535675048828,21.855403900146484,328902.9836654663,1213378.8108825684,1210815.3343200684,1202758.6936950684,11.975096702575684,11.976317405700684,542846.6320037842,327880.8355331421,307.8169998168945,261.3558057785034,303.0287097930908,308.4905494689941,7.452499866485596,35.189998626708984,30.0,0.0001691233995225,2009.0380859375,18.65210723876953,18.255672454833984,7.070400238037109,2.2973999977111816,1.7869747877120972,0.7582795023918152,0.9022727012634276,0.8577268719673157,2.4950714111328125,266.11688232421875,18.16454315185547,664.1954956054688,284.8858642578125,2.514192819595337,1.2884567975997925,591.65673828125,683.2814331054688,19.56,19.19
2025-01-28 14:31:16+01:00,4.0,1144.8441162109375,60.04878234863281,3.885495901107788,4.10967493057251,3.199723243713379,3.3832006454467773,3.597170352935791,281.43787994384763,277.1455298900604,279.41566982269285,342.86108245849607,333.6027549743652,305.3293518066406,32.54774856567383,31.403961181640625,31.768749237060547,276.94031991958616,272.5723699569702,0.0108389739990234,0.0098435611724853,481.2612609863281,481.1575317382813,22.163867950439453,22.09841728210449,327834.8684310913,1231445.2171325684,1215576.0765075684,1218139.5530700684,11.987303733825684,11.973875999450684,543945.2648162842,338134.7417831421,307.893049621582,260.5369457244873,303.0287097930908,308.4905494689941,7.452500343322754,35.189998626708984,30.0,0.0001698355102539,2004.41064453125,18.627918243408203,18.14851760864257,7.070400238037109,2.2419075965881348,1.8310025930404663,0.7579991817474365,0.9074243307113647,0.8640199303627014,2.53359317779541,264.8194580078125,17.654401779174805,664.044921875,284.88775634765625,2.513509511947632,1.2880779504776,591.7767333984375,683.052490234375,19.56,19.19
2025-01-28 14:31:18+01:00,4.0,1146.088623046875,60.161094665527344,3.861892461776733,4.086231708526611,3.1763176918029785,3.3700687885284424,3.565837860107422,281.43787994384763,277.09552969932554,279.39566984176633,342.8510803222656,333.592756652832,305.29934921264646,32.5677490234375,31.404266357421875,31.768749237060547,276.9303199291229,272.5723699569702,0.0107684078216552,0.0098317155838012,481.28509521484375,481.0831909179688,22.11952209472656,22.213010787963867,325698.6379623413,1221191.3108825684,1201049.7093200684,1211303.6155700684,11.984862327575684,11.966551780700684,539916.9445037842,334228.4917831421,308.20068206787107,261.0190910339355,303.0287097930908,308.4905494689941,7.447499752044678,35.189998626708984,30.0,0.0001683604431152,2010.01708984375,18.080535888671875,18.22865295410156,7.070400238037109,2.770612955093384,1.7914382219314575,0.735541582107544,0.882421612739563,0.8624774217605591,2.5506319999694824,266.8543701171875,18.115692138671875,663.9755249023438,284.88427734375,2.512581348419189,1.28840434551239,591.57763671875,682.7376708984375,19.56,19.19
2025-01-28 14:31:20+01:00,4.0,1142.6015625,60.02087020874024,3.848020076751709,4.098151206970215,3.1900877952575684,3.362516164779663,3.581088066101074,281.5478796005249,277.1055296897888,279.41566982269285,342.8510803222656,333.6027549743652,305.3293518066406,32.51774978637695,31.405242919921875,31.748748779296875,276.94031991958616,272.5723699569702,0.0108031558990478,0.0098194417953491,481.2431335449219,481.09033203125,22.14956283569336,22.04536247253418,328902.9836654663,1234863.1858825684,1214477.4436950684,1197509.6702575684,11.982420921325684,11.994627952575684,536010.6945037842,325317.3589706421,307.8634742736816,260.906251335144,303.03871002197263,308.4905494689941,7.439999580383301,35.189998626708984,29.979999542236328,0.0001678517998589,1957.2894287109373,18.620826721191406,18.335947036743164,7.070400238037109,2.19939923286438,1.7032876014709473,0.7512959837913513,0.9040982723236084,0.8645038604736328,2.4867103099823,266.9772644042969,18.122671127319336,663.9089965820312,284.8853454589844,2.511916399002075,1.2884392738342283,591.6146240234375,682.9754028320312,19.56,19.19
2025-01-28 14:31:22+01:00,4.0,1144.6190185546875,60.04956817626953,3.843947410583496,4.099715232849121,3.1920255422592163,3.359578251838684,3.5796072483062744,281.5728796958923,277.1305297851562,279.4056698322296,342.8460792541504,333.5877555847168,305.3293518066406,32.522748947143555,31.40020751953125,31.75874900817871,276.94031991958616,272.5823700070381,0.0108080005645751,0.0098135771751403,481.2607727050781,481.0999145507813,22.14837074279785,22.064603805541992,327453.3987045288,1232116.6038513184,1210815.3343200684,1201110.7444763184,11.986083030700684,12.003172874450684,540893.5070037842,330505.3472518921,307.893049621582,261.0961359977722,303.0237096786499,308.5105499267578,7.437499523162842,35.189998626708984,29.979999542236328,0.0001682587178548,1961.2940673828125,18.72111225128174,17.8892822265625,7.070400238037109,2.201525449752808,1.7586389780044556,0.7446842193603516,0.8941801190376282,0.864546537399292,2.4923678636550903,266.5470733642578,18.035439491271973,664.0469970703125,284.8866729736328,2.5131523609161377,1.2884835600852966,591.7534790039062,,19.56,19.19
2025-01-28 14:31:24+01:00,4.0,1146.636474609375,60.07826614379883,3.839874744415283,4.101279258728027,3.1939632892608643,3.356640338897705,3.5781264305114746,281.59787979125974,277.15552988052366,279.39566984176633,342.84107818603513,333.57275619506834,305.3293518066406,32.52774810791016,31.395172119140625,31.768749237060547,276.94031991958616,272.592370057106,0.0108128452301025,0.0098077125549316,481.2784118652344,481.1094970703125,22.147178649902344,22.083845138549805,326003.8137435913,1229370.0218200684,1207153.2249450684,1204711.8186950684,11.989745140075684,12.011717796325684,545776.3195037842,335693.3355331421,307.9226249694824,261.2860206604004,303.0087093353271,308.53055038452146,7.449999809265137,35.16999816894531,30.0,0.0001680552503797,1966.0994873046875,18.82139778137207,17.442617416381836,7.070400238037109,2.203651666641236,1.813990354537964,0.7380724549293518,0.884261965751648,0.8645892143249512,2.498025417327881,266.11688232421875,17.94820785522461,664.1849975585938,284.88800048828125,2.5143883228302,1.2885278463363647,591.892333984375,683.0321655273438,19.56,19.19
2025-01-28 14:31:26+01:00,4.0,1145.688232421875,60.14191436767578,3.835112810134888,4.099280834197998,3.1900463104248047,3.3490238189697266,3.57970929145813,281.5878795623779,277.24553003311155,279.38567008972166,342.8310836791992,333.56275405883787,305.3293518066406,32.54774856567383,31.395172119140625,31.73874855041504,276.970319890976,272.592370057106,0.0108106956481933,0.0098308296203613,481.2789001464844,481.0783081054688,22.09186553955078,22.215106964111328,321349.8830795288,1211059.4749450684,1207275.2952575684,1193969.6311950684,11.995848655700684,11.975096702575684,546142.5304412842,335693.3355331421,307.8001007080078,261.55812015533445,303.0087093353271,308.5005516052246,7.434999465942383,35.16999816894531,30.0,0.000168563893636,1998.0921630859373,18.2907943725586,17.199953079223633,7.070400238037109,2.326829433441162,1.8212283849716189,0.7459202408790588,0.8933542966842651,0.8635149598121643,2.5165493488311768,264.9150695800781,18.277040481567383,663.877685546875,284.8860778808594,2.512047052383423,1.2884641885757446,591.6430053710938,682.6956787109375,19.56,19.19
2025-01-28 14:31:28+01:00,4.0,1144.9874267578125,60.08077239990234,3.85714054107666,4.098656177520752,3.191272020339966,3.405478239059448,3.5753419399261475,281.5578798294067,277.3055299758911,279.39566984176633,342.8510803222656,333.5427536010742,305.3293518066406,32.5677490234375,31.392608642578125,31.73874855041504,276.94031991958616,272.6123700380325,0.0108106956481933,0.0098308296203613,481.2789001464844,481.1005859375,22.09186553955078,22.19164657592773,320358.0617904663,1236205.9593200684,1220214.7483825684,1202270.4124450684,11.999510765075684,11.965331077575684,548339.7960662842,327636.6949081421,307.9859985351562,261.0190910339355,303.0287097930908,308.5005516052246,7.439999580383301,35.189998626708984,29.979999542236328,0.0001698355102539,2029.4173583984373,18.34817123413086,18.092498779296875,7.070400238037109,2.344101667404175,1.7714377641677856,0.7473521828651428,0.8970260620117188,0.8621641993522644,2.5250720977783203,264.77850341796875,17.92123031616211,663.9329833984375,284.8032531738281,2.5126309394836426,1.2882286310195925,591.6771240234375,682.7682495117188,19.56,19.19
2025-01-28 14:31:30+01:00,4.0,1146.8231201171875,60.0886344909668,3.871292114257813,4.092545509338379,3.1853344440460205,3.384317636489868,3.5777394771575928,281.5778802871704,277.36552991867063,279.38567008972166,342.81107940673826,333.5427536010742,305.3293518066406,32.55774688720703,31.398895263671875,31.768749237060547,276.94031991958616,272.592370057106,0.0107987909317016,0.0098150396347045,481.2865295410156,481.1086120605469,22.101402282714844,22.374914169311523,325240.8742904663,1237060.4515075684,1213867.0921325684,1199951.0765075684,12.004393577575684,11.960448265075684,541870.0695037842,335082.9839706421,307.62623443603513,261.096439743042,303.0087093353271,308.53055038452146,7.449999809265137,35.16999816894531,30.0,0.0001697337849934,1996.0452880859373,18.03957176208496,17.809690475463867,7.070400238037109,2.5812668800354004,1.7699525356292725,0.7459588646888733,0.8855524659156799,0.862082839012146,2.558950185775757,267.6328125,17.9351863861084,663.7782592773438,284.8842163085937,2.5114123821258545,1.288401484489441,591.4637451171875,682.4288330078125,19.56,19.19
2025-01-28 14:31:32+01:00,4.0,1144.81103515625,60.095157623291016,3.887778043746948,4.087695121765137,3.184208393096924,3.4023513793945312,3.582885980606079,281.50787963867185,277.4155301094055,279.39566984176633,342.81107940673826,333.55275573730466,305.29934921264646,32.5677490234375,31.40618896484375,31.748748779296875,276.9303199291229,272.592370057106,0.0107865667343139,0.0098180665969848,481.2631530761719,481.1560974121094,22.14860916137696,22.074466705322266,325774.9319076538,1217651.2718200684,1196777.2483825684,1203124.9046325684,11.982420921325684,11.956786155700684,545898.3898162842,334716.7730331421,307.9944480895996,260.77871170043943,303.0087093353271,308.53055038452146,7.437499523162842,35.189998626708984,30.0,0.0001692251417371,1991.1953125,18.517520904541016,18.02069664001465,7.070400238037109,2.3650031089782715,1.8082455396652224,0.7653028964996338,0.9010971188545228,0.857442319393158,2.498025417327881,267.2367553710937,18.51776123046875,663.8486328125,284.8869323730469,2.5131144523620605,1.2881364822387695,591.7453002929688,682.7804565429688,19.56,19.19
2025-01-28 14:31:34+01:00,4.0,1145.6111450195312,60.12339210510254,3.880061864852905,4.087352991104126,3.182968497276306,3.3875783681869507,3.571332097053528,281.50787963867185,277.4155301094055,279.390669965744,342.81107940673826,333.54275550842283,305.31435050964353,32.562747955322266,31.401138305664062,31.75874900817871,276.93531992435453,272.592370057106,0.0107831559181213,0.0098221116065979,481.2798461914063,481.1338348388672,22.104978561401367,22.113779067993164,324783.1106185913,1226562.4046325684,1207885.6468200684,1209655.6663513184,11.981810569763184,11.970213890075684,544189.4054412842,333557.1050643921,307.9733242034912,260.8989013671875,303.0087093353271,308.5105499267578,7.429999828338623,35.189998626708984,30.01000022888184,0.0001699880981445,2005.300537109375,18.411733627319336,18.047607421875,7.070400238037109,2.4689083099365234,1.798354089260101,0.7594819068908691,0.8953578174114227,0.8565556108951569,2.515809297561645,266.1032257080078,18.042601585388184,663.8306884765625,284.8450927734375,2.512523651123047,1.288182556629181,591.7833862304688,,19.56,19.19
2025-01-28 14:31:36+01:00,4.0,1146.4112548828125,60.15162658691406,3.8723456859588623,4.087010860443115,3.1817286014556885,3.37280535697937,3.559778213500977,281.50787963867185,277.4155301094055,279.38567008972166,342.81107940673826,333.532755279541,305.3293518066406,32.55774688720703,31.39608764648437,31.768749237060547,276.94031991958616,272.592370057106,0.0107797451019287,0.0098261566162109,481.2965393066406,481.111572265625,22.06134796142578,22.153091430664062,323791.2893295288,1235473.5374450684,1218994.0452575684,1216186.4280700684,11.981200218200684,11.983641624450684,542480.4210662842,332397.4370956421,307.9522003173828,261.0190910339355,303.0087093353271,308.4905494689941,7.429999828338623,35.15999984741211,30.0,0.0001697846476236,2042.36572265625,18.305946350097656,18.07451820373535,7.070400238037109,2.5728135108947754,1.7884626388549805,0.7536609172821045,0.8896185159683228,0.8556689023971558,2.53359317779541,264.9696960449219,17.567441940307617,663.812744140625,284.8032531738281,2.511932849884033,1.2882286310195925,591.8214721679688,682.7174072265625,19.56,19.19
2025-01-28 14:31:38+01:00,4.0,1145.3848876953125,60.02559661865234,3.859459161758423,4.078517913818359,3.1732430458068848,3.3713696002960205,3.5627248287200928,281.5578798294067,277.435530090332,279.38567008972166,342.7810806274414,333.532755279541,305.3293518066406,32.54774856567383,31.39608764648437,31.768749237060547,276.9303199291229,272.592370057106,0.0107543382644653,0.0097977409362792,481.2207336425781,481.0952453613281,22.11141586303711,21.986061096191406,323333.5256576538,1219360.2561950684,1201049.7093200684,1198608.3030700684,11.981200218200684,11.910399436950684,529174.7570037842,319213.8433456421,307.84235229492185,261.6827863693237,303.0287097930908,308.4905494689941,7.434999942779541,35.16999816894531,30.01000022888184,0.0001693268669976,1986.701171875,18.11649513244629,18.03258514404297,7.070400238037109,2.8132448196411133,1.7699525356292725,0.7518583536148071,0.8842297792434692,0.8557133078575134,2.4694998264312744,264.3960876464844,17.73288345336914,664.0441284179688,284.8002014160156,2.5128333568573,1.2884291410446167,591.5491943359375,682.8955078125,19.56,19.19
2025-01-28 14:31:40+01:00,4.0,1144.4207763671875,60.10977935791016,3.857141971588135,4.074971675872803,3.173402547836304,3.4009149074554443,3.56154203414917,281.5278800964355,277.435530090332,279.39566984176633,342.7810806274414,333.5127548217773,305.3293518066406,32.52774810791016,31.417449951171875,31.748748779296875,276.9303199291229,272.5723699569702,0.0107543382644653,0.0097977409362792,481.2207336425781,481.1299743652344,22.11141586303711,21.9439640045166,320358.0617904663,1218017.4827575684,1204467.6780700684,1213500.8811950684,11.971434593200684,11.959227561950684,541870.0695037842,327148.4136581421,307.8338989257812,261.3976768493652,303.0087093353271,308.4905494689941,7.427499771118164,35.16999816894531,30.0,0.0001690216742621,1981.0501708984373,18.338171005249023,17.18208885192871,7.070400238037109,2.522067785263061,1.741809606552124,0.7581132054328918,0.8900790810585022,0.8549420237541199,2.4255211353302,265.9393310546875,17.92820930480957,664.2957153320312,284.8020935058594,2.515387296676636,1.2881898880004885,591.6603393554688,683.009033203125,19.56,19.19
2025-01-28 14:31:42+01:00,4.0,1144.243408203125,60.08144378662109,3.873619318008423,4.076824188232422,3.1768722534179688,3.38199234008789,3.5594072341918945,281.49787940979,277.4155301094055,279.38567008972166,342.7510818481445,333.5127548217773,305.29934921264646,32.51774978637695,31.40924072265625,31.748748779296875,276.92031993865965,272.592370057106,0.0107617044448852,0.0098195447921752,481.2469482421875,481.1130676269531,22.14527130126953,21.95435333251953,328674.1018295288,1224365.1390075684,1208007.7171325684,1215454.0061950684,11.987303733825684,11.943358421325684,547363.2335662842,333373.9995956421,307.8465751647949,260.572643661499,302.9987091064453,308.4905494689941,7.404999732971191,35.189998626708984,30.01000022888184,0.000169428592258,1988.5255126953125,18.486310958862305,18.23461532592773,7.070400238037109,2.55971622467041,1.828463554382324,0.7606382966041565,0.8946919441223145,0.85462486743927,2.5506319999694824,267.7557373046875,18.2851676940918,663.9293212890625,284.8839416503906,2.513055324554444,1.2883923053741455,591.5121459960938,682.8975219726562,19.56,19.19
2025-01-28 14:31:44+01:00,4.0,1145.2591552734375,60.10835266113281,3.8594605922698975,4.1013031005859375,3.1932713985443115,3.3436038494110107,3.579231023788452,281.4878801345825,277.36552991867063,279.38567008972166,342.7510818481445,333.532755279541,305.3293518066406,32.51774978637695,31.40008544921875,31.73874855041504,276.94031991958616,272.592370057106,0.0108172369003295,0.009821623802185,481.2460021972656,481.11334228515625,22.092819213867188,21.973567962646484,323562.4074935913,1228027.2483825684,1214599.5140075684,1205444.2405700684,11.984862327575684,11.975096702575684,534545.8507537842,321411.1089706421,307.7069267272949,260.6865991592407,303.0287097930908,308.4805511474609,7.417500019073486,35.16999816894531,30.01000022888184,0.0001692251417371,1996.1343994140625,18.617918014526367,18.517520904541016,7.070400238037109,2.348040103912353,1.8114386796951287,0.7520361542701721,0.905380368232727,0.8612439632415771,2.4255211353302,266.8543701171875,18.04080009460449,664.0322265625,284.8870544433594,2.5137195587158203,1.288496494293213,591.7599487304688,682.8765869140625,19.56,19.19
2025-01-28 14:31:46+01:00,4.0,1145.5254516601562,60.15935707092285,3.8759548664093018,4.089320182800293,3.1856331825256348,3.372242450714112,3.5708255767822266,281.4878801345825,277.37053003311155,279.38567008972166,342.7510818481445,333.51775588989256,305.30935134887693,32.51774978637695,31.394119262695312,31.73374843597412,276.93531992435453,272.57237001657484,0.0107867164611816,0.0098171782493591,481.2576751708984,481.1249237060547,22.125720977783203,22.00606155395508,320129.1799545288,1230346.5843200684,1215942.2874450684,1212280.1780700684,11.990355491638184,11.959227561950684,539489.6984100342,321350.0738143921,307.7323879241943,260.7397407531738,303.01370944976804,308.4855503082275,7.409999847412109,35.189998626708984,30.01000022888184,0.0001691742791069,2012.419921875,18.713908195495605,18.7615909576416,7.070400238037109,2.3545573949813843,1.8099508881568909,0.7630484998226166,0.906014770269394,0.8565003573894501,2.448321461677552,266.75193786621094,18.212204933166504,664.068359375,284.8443756103516,2.514030694961548,1.2883367538452148,591.6791076660156,,19.56,19.19
2025-01-28 14:31:48+01:00,4.0,1145.791748046875,60.21036148071289,3.892449140548706,4.077337265014648,3.177994966506958,3.400881052017212,3.562420129776001,281.4878801345825,277.37553014755247,279.38567008972166,342.7510818481445,333.5027565002441,305.28935089111326,32.51774978637695,31.388153076171875,31.728748321533203,276.9303199291229,272.5523699760437,0.0107561960220336,0.0098127326965332,481.2693481445313,481.1365051269531,22.15862274169922,22.038555145263672,316695.9524154663,1232665.9202575684,1217285.0608825684,1219116.1155700684,11.995848655700684,11.943358421325684,544433.5460662842,321289.0386581421,307.7578491210937,260.7928823471069,302.9987091064453,308.4905494689941,7.417499542236328,35.16999816894531,30.01000022888184,0.0001693777296278,1970.0596923828125,18.809898376464844,19.005661010742188,7.070400238037109,2.361074686050415,1.8084630966186523,0.774060845375061,0.9066491723060608,0.851756751537323,2.4711217880249023,266.6495056152344,18.38360977172852,664.1044921875,284.8016967773437,2.5143418312072754,1.2881770133972168,591.5982666015625,682.768310546875,19.56,19.19
2025-01-28 14:31:50+01:00,4.0,1143.5419921875,60.03054428100586,3.881864309310913,4.058801651000977,3.163032293319702,3.3921115398406982,3.560415983200073,281.47787990570066,277.37553014755247,279.3756698608398,342.761083984375,333.5027565002441,305.3293518066406,32.52774810791016,31.388153076171875,31.728748321533203,276.92031993865965,272.5323699951172,0.0107134017944335,0.0098205633163452,481.2974853515625,481.1592102050781,22.11856842041016,22.019821166992188,323180.9377670288,1221191.3108825684,1213622.9515075684,1206054.5921325684,11.961668968200684,11.964110374450684,538330.0304412842,325805.6402206421,307.51581420898435,261.4325689315796,302.98870887756345,308.4805511474609,7.420000076293945,35.16999816894531,30.01999855041504,0.0001688182237413,1977.802001953125,18.70312690734864,17.595684051513672,7.070400238037109,2.258902072906494,1.833990812301636,0.764715850353241,0.8990249037742615,0.8510329127311707,2.537853479385376,264.88775634765625,18.55444526672364,663.7403564453125,284.8876342773437,2.5119001865386963,1.2881300449371338,591.7939453125,682.75341796875,19.56,19.19
